time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18233700.0,298.45,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,291.95,303.15,296.15,295.42,297.54,297.71,290.46,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.07,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18234000.0,298.44,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,291.95,303.15,296.15,295.42,297.54,297.71,290.46,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18234300.0,298.44,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,291.95,303.15,296.15,295.42,297.54,297.71,290.46,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18234600.0,298.44,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,291.95,303.15,296.15,295.42,297.54,297.71,290.46,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18234900.0,298.44,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,291.95,303.15,296.15,295.42,297.54,297.71,290.46,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.06,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18235200.0,298.43,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,291.95,303.15,296.15,295.42,297.54,297.71,290.46,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.09,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18235500.0,298.43,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,291.95,303.15,296.15,295.42,297.54,297.71,290.47,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.22,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18235800.0,298.43,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,291.95,303.15,296.15,295.42,297.54,297.71,290.47,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.34,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18236100.0,298.43,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,291.95,303.15,296.15,295.42,297.54,297.71,290.47,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.43,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18236400.0,298.43,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,291.95,303.15,296.15,295.42,297.53,297.71,290.47,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.73,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18236700.0,298.43,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,291.96,303.15,296.15,295.42,297.53,297.7,290.47,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,1.17,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18237000.0,298.43,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,291.96,303.15,296.15,295.42,297.52,297.7,290.47,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,1.34,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18237300.0,298.43,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,291.96,303.15,296.15,295.42,297.52,297.7,290.47,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,1.36,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18237600.0,298.43,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,291.97,303.15,296.15,295.42,297.51,297.7,290.47,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,1.39,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18237900.0,298.43,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.97,303.15,296.15,295.42,297.5,297.69,290.47,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,1.44,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18238200.0,298.43,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.97,303.15,296.15,295.42,297.49,297.69,290.47,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,1.46,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18238500.0,298.43,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.98,303.15,296.15,295.42,297.49,297.69,290.47,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,1.07,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18238800.0,298.43,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.98,303.15,296.15,295.42,297.49,297.69,290.47,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.71,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18239100.0,298.42,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.98,303.15,296.15,295.42,297.49,297.69,290.48,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.55,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18239400.0,298.42,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.98,303.15,296.15,295.42,297.49,297.69,290.48,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.46,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18239700.0,298.42,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.98,303.15,296.15,295.42,297.49,297.69,290.48,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.3,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18240000.0,298.42,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.98,303.15,296.15,295.42,297.49,297.69,290.48,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.18,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18240300.0,298.42,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.98,303.15,296.15,295.42,297.49,297.69,290.48,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.12,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18240600.0,298.42,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.98,303.15,296.15,295.42,297.49,297.69,290.48,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.09,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18240900.0,298.42,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.98,303.15,296.15,295.42,297.49,297.69,290.48,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.07,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18241200.0,298.42,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.98,303.15,296.15,295.42,297.49,297.69,290.48,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18241500.0,298.42,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.98,303.15,296.15,295.42,297.49,297.69,290.48,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18241800.0,298.42,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.98,303.15,296.15,295.42,297.49,297.69,290.48,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18242100.0,298.41,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.98,303.15,296.15,295.42,297.49,297.69,290.48,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18242400.0,298.41,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.98,303.15,296.15,295.42,297.49,297.69,290.49,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18242700.0,298.41,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.98,303.15,296.15,295.42,297.49,297.69,290.49,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18243000.0,298.41,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.98,303.15,296.15,295.42,297.49,297.69,290.49,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18243300.0,298.4,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.98,303.15,296.15,295.42,297.49,297.69,290.49,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18243600.0,298.4,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.98,303.15,296.15,295.42,297.49,297.69,290.49,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18243900.0,298.4,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.98,303.15,296.15,295.42,297.49,297.69,290.49,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18244200.0,298.4,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.98,303.15,296.15,295.42,297.49,297.69,290.49,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18244500.0,298.39,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.98,303.15,296.15,295.42,297.49,297.69,290.49,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18244800.0,298.39,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.98,303.15,296.15,295.42,297.49,297.69,290.49,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18245100.0,298.39,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.98,303.15,296.13,295.42,297.49,297.69,290.49,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18245400.0,298.38,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.98,303.15,296.08,295.39,297.49,297.69,290.49,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18245700.0,298.38,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.98,303.15,295.99,295.36,297.49,297.69,290.49,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18246000.0,298.38,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.98,303.15,295.89,295.32,297.49,297.69,290.49,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18246300.0,298.37,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.98,303.15,295.77,295.28,297.49,297.69,290.49,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18246600.0,298.37,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.98,303.15,295.65,295.24,297.49,297.69,290.49,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18246900.0,298.37,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.98,303.15,295.53,295.19,297.49,297.69,290.49,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18247200.0,298.36,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.98,303.15,295.41,295.16,297.49,297.69,290.49,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18247500.0,298.36,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.98,303.15,295.31,295.13,297.49,297.69,290.49,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18247800.0,298.36,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.98,303.15,295.22,295.12,297.49,297.69,290.49,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18248100.0,298.35,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.98,303.15,295.17,295.12,297.49,297.69,290.49,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18248400.0,298.35,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.98,303.15,295.15,295.15,297.49,297.69,290.49,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18248700.0,298.35,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.98,303.15,295.16,295.16,297.49,297.69,290.49,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18249000.0,298.35,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.98,303.15,295.19,295.19,297.49,297.69,290.49,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18249300.0,298.35,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.98,303.15,295.24,295.24,297.49,297.69,290.49,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18249600.0,298.35,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.98,303.15,295.3,295.3,297.49,297.69,290.49,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18249900.0,298.35,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.98,303.15,295.37,295.37,297.49,297.69,290.49,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18250200.0,298.35,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.98,303.15,295.46,295.46,297.49,297.69,290.49,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18250500.0,298.36,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.98,303.15,295.56,295.56,297.49,297.69,290.49,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18250800.0,298.36,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.98,303.15,295.67,295.67,297.49,297.69,290.49,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18251100.0,298.37,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.98,303.15,295.78,295.78,297.49,297.69,290.49,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18251400.0,298.38,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.98,303.15,295.9,295.9,297.49,297.69,290.49,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18251700.0,298.4,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.98,303.15,296.03,296.03,297.49,297.69,290.49,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18252000.0,298.41,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.98,303.15,296.15,296.15,297.49,297.69,290.49,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18252300.0,298.42,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.98,303.15,296.29,296.24,297.49,297.69,290.49,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18252600.0,298.44,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.98,303.15,296.45,296.32,297.49,297.69,290.49,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18252900.0,298.46,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.98,303.15,296.63,296.38,297.49,297.69,290.49,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18253200.0,298.49,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.98,303.15,296.82,296.44,297.49,297.69,290.49,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18253500.0,298.51,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.98,303.15,297.01,296.49,297.49,297.69,290.49,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18253800.0,298.54,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.98,303.15,297.21,296.53,297.49,297.69,290.49,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18254100.0,298.28,297.15,293.15,0.0,0.0,297.64,0.8,0.58,0.51,298.26,297.15,293.15,0.0,0.0,297.64,0.8,0.57,0.53,298.3,297.15,293.15,0.0,0.0,297.64,0.8,0.58,0.4,298.11,297.15,293.15,0.0,0.0,297.64,0.78,0.54,0.51,297.92,297.15,293.15,0.0,0.0,297.64,0.77,0.51,2.26,297.64,291.15,297.41,296.56,298.2,298.24,297.65,1.0,1.0,1.0,0.05,0.0,1.0,5.04,0.12,4.92,-0.12,0.0,0.0,0.0,306.3,381.86,2470.73,0.0,12138.02,0.0,284.14,290.2,301.03,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18254400.0,297.37,297.15,293.15,0.0,0.0,292.12,1.0,0.64,0.55,297.51,297.15,293.15,0.0,0.0,292.12,1.0,0.66,0.58,297.5,297.15,293.15,0.0,0.0,292.12,1.0,0.67,0.43,297.36,297.15,293.15,0.0,0.0,292.12,1.0,0.6,0.57,297.14,297.15,293.15,0.0,0.0,292.12,0.96,0.53,2.42,292.12,291.15,297.59,296.59,297.43,297.42,292.11,1.0,1.0,1.0,0.05,0.0,1.0,5.47,0.14,5.33,-0.14,0.54,0.54,0.0,100.81,398.56,33686.21,0.0,13085.55,0.0,284.3,291.0,300.15,302.38,293.15,293.15,283.15,15399.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.21,1.69,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8179.71,0.0,144.22,2275.33,0.0,1190.98,0.41,1.0,0.0,3.0,1.0,0.0
18254700.0,296.94,297.15,293.15,0.0,0.0,291.7,0.84,0.61,0.56,297.04,297.15,293.15,0.0,0.0,291.7,0.86,0.64,0.62,297.02,297.15,293.15,0.0,0.0,291.7,0.86,0.65,0.46,296.93,297.15,293.15,0.0,0.0,291.7,0.83,0.57,0.55,296.68,297.15,293.15,0.0,0.0,291.7,0.77,0.45,2.1,291.7,291.15,297.77,296.62,297.02,296.98,291.7,1.0,1.0,1.0,0.05,0.0,1.0,5.14,0.13,5.01,-0.12,0.54,0.54,0.0,260.62,403.51,33509.32,0.0,12359.49,0.0,284.24,290.55,299.54,301.43,293.15,293.15,283.15,17484.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.27,1.79,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8062.25,0.0,170.93,2275.33,0.0,938.37,0.43,1.0,0.0,3.0,1.0,0.0
18255000.0,296.87,297.15,293.15,0.0,0.0,291.35,0.77,0.55,0.52,296.91,297.15,293.15,0.0,0.0,291.35,0.79,0.6,0.58,296.9,297.15,293.15,0.0,0.0,291.35,0.79,0.6,0.43,296.83,297.15,293.15,0.0,0.0,291.35,0.75,0.51,0.5,296.6,297.15,293.15,0.0,0.0,291.35,0.67,0.35,1.69,291.35,291.15,297.92,296.66,296.92,296.88,291.35,1.0,0.94,1.0,0.05,0.0,1.0,4.47,0.1,4.37,-0.1,0.52,0.52,0.0,389.34,384.66,31444.5,0.0,9582.7,0.0,284.18,290.27,299.62,301.42,293.15,293.15,283.15,18431.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.24,1.77,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7933.12,0.0,169.95,2275.33,0.0,822.06,0.43,1.0,0.0,3.0,1.0,0.0
18255300.0,296.91,297.15,293.15,0.0,0.0,291.12,0.75,0.51,0.48,296.9,297.15,293.15,0.0,0.0,291.12,0.78,0.56,0.54,296.91,297.15,293.15,0.0,0.0,291.12,0.78,0.56,0.4,296.85,297.15,293.15,0.0,0.0,291.12,0.73,0.45,0.45,296.66,297.15,293.15,0.0,0.0,291.12,0.64,0.3,1.41,291.12,291.15,298.05,296.69,296.94,296.89,291.12,1.0,0.86,1.0,0.05,0.0,1.0,3.94,0.08,3.86,-0.08,0.5,0.5,0.0,364.56,363.08,29012.52,0.0,6988.78,0.0,284.14,290.12,299.64,301.31,293.15,293.15,283.15,18681.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.16,1.69,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7754.22,0.0,155.31,2275.33,0.0,706.59,0.41,1.0,0.0,3.0,1.0,0.0
18255600.0,296.98,297.15,293.15,0.0,0.0,291.07,0.75,0.48,0.45,296.94,297.15,293.15,0.0,0.0,291.07,0.77,0.52,0.51,296.94,297.15,293.15,0.0,0.0,291.07,0.77,0.52,0.38,296.9,297.15,293.15,0.0,0.0,291.07,0.71,0.41,0.4,296.68,297.15,293.15,0.0,0.0,291.07,0.64,0.3,1.41,291.07,291.15,298.15,296.74,296.99,296.94,291.07,1.0,0.82,1.0,0.05,0.0,1.0,3.77,0.07,3.7,-0.07,0.5,0.5,0.0,341.08,339.79,27976.57,0.0,6176.67,0.0,284.13,290.12,299.71,301.33,293.15,293.15,283.15,18403.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.12,1.64,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7693.53,0.0,145.63,2275.33,0.0,638.33,0.4,1.0,0.0,3.0,1.0,0.0
18255900.0,297.04,297.15,293.15,0.0,0.0,291.03,0.75,0.46,0.43,296.97,297.15,293.15,0.0,0.0,291.03,0.76,0.49,0.47,296.97,297.15,293.15,0.0,0.0,291.03,0.76,0.49,0.35,296.95,297.15,293.15,0.0,0.0,291.03,0.7,0.37,0.37,296.68,297.15,293.15,0.0,0.0,291.03,0.65,0.3,1.4,291.03,291.15,298.21,296.8,297.03,296.98,291.03,1.0,0.79,1.0,0.05,0.0,1.0,3.63,0.07,3.57,-0.06,0.49,0.49,0.0,316.38,315.22,27081.58,0.0,5529.27,1.0,284.12,290.12,299.78,301.35,293.15,293.15,283.15,18357.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.08,1.61,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7640.25,0.0,138.54,2275.33,0.0,599.3,0.4,1.0,0.0,3.0,1.0,0.0
18256200.0,297.09,297.15,293.15,0.0,0.0,291.0,0.75,0.45,0.41,297.0,297.15,293.15,0.0,0.0,291.0,0.76,0.46,0.45,297.0,297.15,293.15,0.0,0.0,291.0,0.76,0.47,0.33,296.99,297.15,293.15,0.0,0.0,291.0,0.69,0.34,0.34,296.69,297.15,293.15,0.0,0.0,291.0,0.66,0.3,1.4,291.0,291.15,298.24,296.86,297.06,297.02,291.0,1.0,0.77,1.0,0.05,0.0,1.0,3.52,0.06,3.46,-0.06,0.48,0.48,0.0,290.94,289.89,26271.43,0.0,5004.79,1.0,284.11,290.13,299.84,301.37,293.15,293.15,283.15,18334.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.04,1.57,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7593.26,0.0,132.18,2275.33,0.0,563.77,0.39,1.0,0.0,3.0,1.0,0.0
18256500.0,297.13,297.15,293.15,0.0,0.0,290.99,0.76,0.44,0.41,297.03,297.15,293.15,0.0,0.0,290.99,0.76,0.44,0.43,297.03,297.15,293.15,0.0,0.0,290.99,0.76,0.44,0.32,297.02,297.15,293.15,0.0,0.0,290.99,0.68,0.32,0.32,296.69,297.15,293.15,0.0,0.0,290.99,0.67,0.3,1.39,290.99,291.15,298.25,296.92,297.09,297.05,290.99,1.0,0.74,1.0,0.05,0.0,1.0,3.44,0.06,3.38,-0.06,0.47,0.47,0.0,265.2,264.27,25552.32,0.0,4581.0,1.0,284.1,290.15,299.9,301.4,293.15,293.15,283.15,18306.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,1.01,1.54,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7553.73,0.0,126.48,2275.33,0.0,532.79,0.38,1.0,0.0,3.0,1.0,0.0
18256800.0,297.16,297.15,293.15,0.0,0.0,290.99,0.77,0.45,0.41,297.05,297.15,293.15,0.0,0.0,290.99,0.76,0.42,0.41,297.05,297.15,293.15,0.0,0.0,290.99,0.76,0.43,0.3,297.05,297.15,293.15,0.0,0.0,290.99,0.68,0.3,0.3,296.69,297.15,293.15,0.0,0.0,290.99,0.68,0.3,1.39,290.99,291.15,298.23,296.99,297.12,297.08,290.99,1.0,0.72,1.0,0.05,0.0,1.0,3.37,0.06,3.32,-0.06,0.46,0.46,0.0,240.82,240.03,24926.81,0.0,4243.23,1.0,284.1,290.18,299.97,301.43,293.15,293.15,283.15,18272.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,0.98,1.51,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7521.28,0.0,121.5,2275.33,0.0,506.47,0.38,1.0,0.0,3.0,1.0,0.0
18257100.0,297.18,297.15,293.15,0.0,0.0,291.0,0.78,0.45,0.41,297.07,297.15,293.15,0.0,0.0,291.0,0.76,0.41,0.4,297.07,297.15,293.15,0.0,0.0,291.0,0.76,0.41,0.29,297.07,297.15,293.15,0.0,0.0,291.0,0.69,0.3,0.29,296.7,297.15,293.15,0.0,0.0,291.0,0.69,0.3,1.39,291.0,291.15,298.2,297.05,297.14,297.1,291.0,1.0,0.71,1.0,0.05,0.0,1.0,3.34,0.06,3.28,-0.05,0.45,0.45,0.0,218.89,218.32,24428.18,0.0,4004.46,1.0,284.09,290.22,300.04,301.48,293.15,293.15,283.15,18223.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,0.95,1.48,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7497.53,0.0,117.31,2275.33,0.0,484.91,0.37,1.0,0.0,3.0,1.0,0.0
18257400.0,297.2,297.15,293.15,0.0,0.0,291.01,0.8,0.46,0.42,297.09,297.15,293.15,0.0,0.0,291.01,0.76,0.4,0.39,297.08,297.15,293.15,0.0,0.0,291.01,0.77,0.4,0.29,297.08,297.15,293.15,0.0,0.0,291.01,0.7,0.3,0.29,296.7,297.15,293.15,0.0,0.0,291.01,0.7,0.3,1.38,291.01,291.15,298.16,297.12,297.15,297.12,291.01,1.0,0.69,1.0,0.05,0.0,1.0,3.31,0.06,3.26,-0.05,0.45,0.45,0.0,200.02,199.56,24045.09,0.0,3839.45,1.0,284.09,290.25,300.11,301.53,293.15,293.15,283.15,18180.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,0.93,1.46,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7481.77,0.0,114.04,2275.33,0.0,468.83,0.37,1.0,0.0,3.0,1.0,0.0
18257700.0,297.21,297.15,293.15,0.0,0.0,291.03,0.82,0.47,0.43,297.11,297.15,293.15,0.0,0.0,291.03,0.77,0.39,0.38,297.1,297.15,293.15,0.0,0.0,291.03,0.77,0.39,0.28,297.08,297.15,293.15,0.0,0.0,291.03,0.71,0.3,0.29,296.7,297.15,293.15,0.0,0.0,291.03,0.71,0.3,1.38,291.03,291.15,298.12,297.18,297.16,297.13,291.03,1.0,0.68,1.0,0.05,0.0,1.0,3.3,0.06,3.25,-0.05,0.44,0.44,0.0,184.25,183.9,23737.53,0.0,3718.51,1.0,284.09,290.28,300.17,301.58,293.15,293.15,283.15,18147.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48,1.0,0.0,1.0,0.91,1.45,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7470.44,0.0,111.42,2275.33,0.0,456.22,0.36,1.0,0.0,3.0,1.0,0.0
