time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18258000.0,297.22,297.15,293.15,0.0,0.0,291.05,0.83,0.48,0.44,297.12,297.15,293.15,0.0,0.0,291.05,0.78,0.39,0.37,297.11,297.15,293.15,0.0,0.0,291.05,0.77,0.38,0.27,297.09,297.15,293.15,0.0,0.0,291.05,0.72,0.3,0.29,296.71,297.15,293.15,0.0,0.0,291.05,0.72,0.3,1.38,291.05,291.15,298.09,297.23,297.17,297.14,291.05,1.0,0.68,1.0,0.05,0.0,1.0,3.3,0.05,3.24,-0.05,0.44,0.44,0.0,171.39,171.14,23495.86,0.0,3633.95,1.0,284.08,290.31,300.23,301.62,293.15,293.15,283.15,18119.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48,1.0,0.0,1.0,0.9,1.43,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7462.8,0.0,109.32,2275.33,0.0,446.31,0.36,1.0,0.0,3.0,1.0,0.0
18258300.0,297.23,297.15,293.15,0.0,0.0,291.06,0.85,0.5,0.45,297.13,297.15,293.15,0.0,0.0,291.06,0.78,0.38,0.37,297.12,297.15,293.15,0.0,0.0,291.06,0.78,0.38,0.27,297.09,297.15,293.15,0.0,0.0,291.06,0.72,0.3,0.29,296.71,297.15,293.15,0.0,0.0,291.06,0.72,0.3,1.38,291.06,291.15,298.07,297.29,297.18,297.15,291.06,1.0,0.67,1.0,0.05,0.0,1.0,3.3,0.05,3.25,-0.05,0.44,0.44,0.0,161.36,161.19,23313.42,0.0,3581.15,1.0,284.08,290.34,300.28,301.67,293.15,293.15,283.15,18093.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48,1.0,0.0,1.0,0.89,1.42,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7458.21,0.0,107.69,2275.33,0.0,438.83,0.36,1.0,0.0,3.0,1.0,0.0
18258600.0,297.23,297.15,293.15,0.0,0.0,291.08,0.86,0.51,0.46,297.14,297.15,293.15,0.0,0.0,291.08,0.79,0.38,0.36,297.12,297.15,293.15,0.0,0.0,291.08,0.78,0.37,0.26,297.09,297.15,293.15,0.0,0.0,291.08,0.73,0.3,0.29,296.71,297.15,293.15,0.0,0.0,291.08,0.73,0.3,1.37,291.08,291.15,298.07,297.33,297.18,297.15,291.08,1.0,0.67,1.0,0.05,0.0,1.0,3.31,0.06,3.25,-0.05,0.43,0.43,0.0,153.9,153.81,23181.0,0.0,3554.69,1.0,284.08,290.36,300.33,301.71,293.15,293.15,283.15,18071.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47,1.0,0.0,1.0,0.88,1.41,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7455.89,0.0,106.43,2275.33,0.0,433.48,0.36,1.0,0.0,3.0,1.0,0.0
18258900.0,297.23,297.15,293.15,0.0,0.0,291.09,0.88,0.53,0.47,297.14,297.15,293.15,0.0,0.0,291.09,0.79,0.38,0.36,297.13,297.15,293.15,0.0,0.0,291.09,0.78,0.37,0.26,297.1,297.15,293.15,0.0,0.0,291.09,0.73,0.3,0.29,296.71,297.15,293.15,0.0,0.0,291.09,0.73,0.3,1.37,291.09,291.15,298.09,297.36,297.19,297.16,291.09,1.0,0.67,1.0,0.05,0.0,1.0,3.32,0.06,3.26,-0.05,0.43,0.43,0.0,148.86,148.84,23093.1,0.0,3550.99,1.0,284.08,290.38,300.36,301.74,293.15,293.15,283.15,18052.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47,1.0,0.0,1.0,0.88,1.41,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7455.3,0.0,105.49,2275.33,0.0,430.04,0.36,1.0,0.0,3.0,1.0,0.0
18259200.0,297.24,297.15,293.15,0.0,0.0,291.11,0.89,0.54,0.49,297.15,297.15,293.15,0.0,0.0,291.11,0.79,0.38,0.36,297.13,297.15,293.15,0.0,0.0,291.11,0.78,0.37,0.26,297.1,297.15,293.15,0.0,0.0,291.11,0.73,0.3,0.29,296.71,297.15,293.15,0.0,0.0,291.11,0.73,0.3,1.37,291.11,291.15,298.15,297.39,297.19,297.16,291.11,1.0,0.67,1.0,0.05,0.0,1.0,3.33,0.06,3.27,-0.05,0.43,0.43,0.0,145.96,146.0,23048.24,0.0,3568.35,1.0,284.08,290.4,300.39,301.77,293.15,293.15,283.15,18034.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47,1.0,0.0,1.0,0.87,1.4,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7456.13,0.0,104.85,2275.33,0.0,428.44,0.35,1.0,0.0,3.0,1.0,0.0
18259500.0,297.25,297.15,293.15,0.0,0.0,291.12,0.9,0.56,0.5,297.16,297.15,293.15,0.0,0.0,291.12,0.79,0.38,0.36,297.14,297.15,293.15,0.0,0.0,291.12,0.78,0.37,0.26,297.11,297.15,293.15,0.0,0.0,291.12,0.74,0.3,0.29,296.71,297.15,293.15,0.0,0.0,291.12,0.74,0.3,1.37,291.12,291.15,298.23,297.41,297.21,297.17,291.12,1.0,0.67,1.0,0.05,0.0,1.0,3.35,0.06,3.29,-0.06,0.43,0.43,0.0,144.91,145.04,23063.96,0.0,3609.93,1.0,284.08,290.42,300.41,301.79,293.15,293.15,283.15,18011.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47,1.0,0.0,1.0,0.87,1.4,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7459.94,0.0,104.52,2275.33,0.0,427.74,0.35,1.0,0.0,3.0,1.0,0.0
18259800.0,297.26,297.15,293.15,0.0,0.0,291.14,0.91,0.58,0.52,297.17,297.15,293.15,0.0,0.0,291.14,0.79,0.38,0.37,297.15,297.15,293.15,0.0,0.0,291.14,0.78,0.37,0.26,297.12,297.15,293.15,0.0,0.0,291.14,0.73,0.3,0.29,296.72,297.15,293.15,0.0,0.0,291.14,0.73,0.3,1.37,291.14,291.15,298.3,297.43,297.22,297.18,291.14,1.0,0.68,1.0,0.05,0.0,1.0,3.37,0.06,3.31,-0.06,0.43,0.43,0.0,145.6,145.8,23170.89,0.0,3679.82,1.0,284.09,290.44,300.43,301.82,293.15,293.15,283.15,17980.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47,1.0,0.0,1.0,0.87,1.4,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7470.11,0.0,104.64,2275.33,0.0,428.66,0.35,1.0,0.0,3.0,1.0,0.0
18260100.0,297.26,297.15,293.15,0.0,0.0,291.16,0.92,0.6,0.54,297.18,297.15,293.15,0.0,0.0,291.16,0.8,0.39,0.37,297.16,297.15,293.15,0.0,0.0,291.16,0.78,0.37,0.26,297.14,297.15,293.15,0.0,0.0,291.16,0.73,0.3,0.29,296.73,297.15,293.15,0.0,0.0,291.16,0.73,0.3,1.37,291.16,291.15,298.38,297.46,297.23,297.19,291.16,1.0,0.68,1.0,0.05,0.0,1.0,3.4,0.06,3.34,-0.06,0.43,0.43,0.0,147.88,148.15,23331.09,0.0,3776.34,1.0,284.09,290.45,300.46,301.85,293.15,293.15,283.15,17957.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47,1.0,0.0,1.0,0.88,1.41,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7484.08,0.0,105.16,2275.33,0.0,431.56,0.36,1.0,0.0,3.0,1.0,0.0
18260400.0,297.27,297.15,293.15,0.0,0.0,291.17,0.92,0.62,0.56,297.19,297.15,293.15,0.0,0.0,291.17,0.8,0.4,0.38,297.17,297.15,293.15,0.0,0.0,291.17,0.78,0.37,0.26,297.15,297.15,293.15,0.0,0.0,291.17,0.73,0.3,0.29,296.74,297.15,293.15,0.0,0.0,291.17,0.73,0.3,1.37,291.17,291.15,298.46,297.48,297.25,297.2,291.17,1.0,0.69,1.0,0.05,0.0,1.0,3.43,0.06,3.37,-0.06,0.44,0.44,0.0,151.61,151.93,23538.97,0.0,3897.55,1.0,284.1,290.46,300.48,301.88,293.15,293.15,283.15,17937.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47,1.0,0.0,1.0,0.88,1.41,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7501.43,0.0,106.02,2275.33,0.0,435.8,0.36,1.0,0.0,3.0,1.0,0.0
18260700.0,297.27,297.15,293.15,0.0,0.0,291.19,0.93,0.64,0.58,297.2,297.15,293.15,0.0,0.0,291.19,0.8,0.41,0.39,297.18,297.15,293.15,0.0,0.0,291.19,0.78,0.38,0.27,297.17,297.15,293.15,0.0,0.0,291.19,0.73,0.3,0.29,296.75,297.15,293.15,0.0,0.0,291.19,0.73,0.3,1.37,291.19,291.15,298.54,297.5,297.26,297.21,291.19,1.0,0.7,1.0,0.05,0.0,1.0,3.48,0.06,3.41,-0.06,0.44,0.44,0.0,156.51,156.9,23797.37,0.0,4047.2,1.0,284.1,290.47,300.51,301.92,293.15,293.15,283.15,17916.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48,1.0,0.0,1.0,0.89,1.42,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7522.47,0.0,107.2,2275.33,0.0,441.31,0.36,1.0,0.0,3.0,1.0,0.0
18261000.0,297.27,297.15,293.15,0.0,0.0,291.2,0.93,0.66,0.59,297.21,297.15,293.15,0.0,0.0,291.2,0.8,0.42,0.4,297.18,297.15,293.15,0.0,0.0,291.2,0.78,0.38,0.27,297.18,297.15,293.15,0.0,0.0,291.2,0.73,0.31,0.3,296.76,297.15,293.15,0.0,0.0,291.2,0.72,0.3,1.38,291.2,291.15,298.62,297.53,297.27,297.22,291.2,1.0,0.71,1.0,0.05,0.0,1.0,3.52,0.06,3.46,-0.06,0.44,0.44,0.0,162.46,162.89,24103.19,0.0,4223.22,1.0,284.11,290.47,300.53,301.96,293.15,293.15,283.15,17896.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48,1.0,0.0,1.0,0.91,1.43,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7547.11,0.0,108.73,2275.33,0.0,448.22,0.36,1.0,0.0,3.0,1.0,0.0
18261300.0,297.27,297.15,293.15,0.0,0.0,291.22,0.94,0.68,0.61,297.22,297.15,293.15,0.0,0.0,291.22,0.8,0.43,0.41,297.19,297.15,293.15,0.0,0.0,291.22,0.78,0.39,0.28,297.18,297.15,293.15,0.0,0.0,291.22,0.73,0.31,0.3,296.77,297.15,293.15,0.0,0.0,291.22,0.72,0.3,1.38,291.22,291.15,298.7,297.55,297.27,297.22,291.22,1.0,0.72,1.0,0.05,0.0,1.0,3.57,0.06,3.51,-0.06,0.45,0.45,0.0,169.22,169.7,24448.64,0.0,4421.58,1.0,284.11,290.47,300.56,302.0,293.15,293.15,283.15,17877.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48,1.0,0.0,1.0,0.92,1.45,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7574.9,0.0,110.58,2275.33,0.0,456.29,0.36,1.0,0.0,3.0,1.0,0.0
18261600.0,297.27,297.15,293.15,0.0,0.0,291.23,0.94,0.7,0.63,297.22,297.15,293.15,0.0,0.0,291.23,0.81,0.44,0.42,297.19,297.15,293.15,0.0,0.0,291.23,0.78,0.4,0.28,297.19,297.15,293.15,0.0,0.0,291.23,0.73,0.32,0.31,296.78,297.15,293.15,0.0,0.0,291.23,0.71,0.3,1.38,291.23,291.15,298.79,297.58,297.28,297.22,291.23,1.0,0.73,1.0,0.05,0.0,1.0,3.63,0.07,3.56,-0.06,0.45,0.45,0.0,176.66,177.16,24828.54,0.0,4639.67,1.0,284.12,290.47,300.59,302.05,293.15,293.15,283.15,17861.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,0.94,1.46,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7605.59,0.0,112.73,2275.33,0.0,465.38,0.37,1.0,0.0,3.0,1.0,0.0
18261900.0,297.27,297.15,293.15,0.0,0.0,291.24,0.95,0.73,0.65,297.23,297.15,293.15,0.0,0.0,291.24,0.81,0.45,0.43,297.19,297.15,293.15,0.0,0.0,291.24,0.78,0.4,0.29,297.2,297.15,293.15,0.0,0.0,291.24,0.73,0.33,0.32,296.79,297.15,293.15,0.0,0.0,291.24,0.71,0.3,1.38,291.24,291.15,298.88,297.61,297.29,297.23,291.24,1.0,0.74,1.0,0.05,0.0,1.0,3.68,0.07,3.62,-0.07,0.46,0.46,0.0,184.66,185.18,25238.5,0.0,4875.38,1.0,284.13,290.46,300.62,302.1,293.15,293.15,283.15,17846.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,0.95,1.48,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7638.96,0.0,115.16,2275.33,0.0,475.38,0.37,1.0,0.0,3.0,1.0,0.0
18262200.0,297.27,297.15,293.15,0.0,0.0,291.25,0.95,0.75,0.67,297.23,297.15,293.15,0.0,0.0,291.25,0.81,0.47,0.45,297.2,297.15,293.15,0.0,0.0,291.25,0.78,0.41,0.29,297.2,297.15,293.15,0.0,0.0,291.25,0.73,0.34,0.33,296.8,297.15,293.15,0.0,0.0,291.25,0.7,0.3,1.38,291.25,291.15,298.96,297.64,297.29,297.23,291.25,1.0,0.76,1.0,0.05,0.0,1.0,3.74,0.07,3.67,-0.07,0.46,0.46,0.0,193.09,193.62,25688.68,0.0,5126.63,1.0,284.13,290.45,300.65,302.15,293.15,293.15,283.15,17828.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,0.97,1.49,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7675.74,0.0,117.92,2275.33,0.0,486.34,0.37,1.0,0.0,3.0,1.0,0.0
18262500.0,297.27,297.15,293.15,0.0,0.0,291.26,0.95,0.77,0.69,297.23,297.15,293.15,0.0,0.0,291.26,0.81,0.48,0.46,297.2,297.15,293.15,0.0,0.0,291.26,0.78,0.42,0.3,297.2,297.15,293.15,0.0,0.0,291.26,0.73,0.35,0.33,296.81,297.15,293.15,0.0,0.0,291.26,0.7,0.3,1.38,291.26,291.15,299.06,297.67,297.3,297.23,291.26,1.0,0.77,1.0,0.05,0.0,1.0,3.8,0.07,3.73,-0.07,0.47,0.47,0.0,201.88,202.43,26179.35,0.0,5392.35,1.0,284.14,290.44,300.68,302.21,293.15,293.15,283.15,17809.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,0.99,1.51,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7716.24,0.0,121.05,2275.33,0.0,498.55,0.38,1.0,0.0,3.0,1.0,0.0
18262800.0,297.27,297.15,293.15,0.0,0.0,291.26,0.95,0.79,0.71,297.24,297.15,293.15,0.0,0.0,291.26,0.81,0.5,0.48,297.2,297.15,293.15,0.0,0.0,291.26,0.78,0.43,0.31,297.21,297.15,293.15,0.0,0.0,291.26,0.73,0.36,0.34,296.82,297.15,293.15,0.0,0.0,291.26,0.69,0.3,1.38,291.26,291.15,299.15,297.71,297.3,297.23,291.26,1.0,0.78,1.0,0.05,0.0,1.0,3.86,0.07,3.79,-0.07,0.47,0.47,0.0,210.96,211.51,26695.02,0.0,5670.79,1.0,284.15,290.43,300.72,302.27,293.15,293.15,283.15,17795.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,1.02,1.54,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7759.41,0.0,124.5,2275.33,0.0,511.69,0.38,1.0,0.0,3.0,1.0,0.0
18263100.0,297.26,297.15,293.15,0.0,0.0,291.27,0.95,0.81,0.73,297.24,297.15,293.15,0.0,0.0,291.27,0.82,0.51,0.49,297.2,297.15,293.15,0.0,0.0,291.27,0.78,0.44,0.31,297.2,297.15,293.15,0.0,0.0,291.27,0.73,0.37,0.35,296.82,297.15,293.15,0.0,0.0,291.27,0.69,0.3,1.39,291.27,291.15,299.25,297.75,297.31,297.23,291.27,1.0,0.8,1.0,0.05,0.0,1.0,3.92,0.08,3.84,-0.07,0.48,0.48,0.0,220.24,220.77,27206.74,0.0,5950.94,1.0,284.15,290.42,300.76,302.33,293.15,293.15,283.15,17789.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,1.04,1.56,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7803.25,0.0,128.19,2275.33,0.0,525.22,0.38,1.0,0.0,3.0,1.0,0.0
18263400.0,297.25,297.15,293.15,0.0,0.0,291.27,0.95,0.82,0.74,297.23,297.15,293.15,0.0,0.0,291.27,0.82,0.53,0.5,297.19,297.15,293.15,0.0,0.0,291.27,0.77,0.45,0.32,297.2,297.15,293.15,0.0,0.0,291.27,0.73,0.37,0.36,296.82,297.15,293.15,0.0,0.0,291.27,0.68,0.3,1.39,291.27,291.15,299.34,297.79,297.3,297.22,291.27,1.0,0.81,1.0,0.05,0.0,1.0,3.97,0.08,3.9,-0.08,0.49,0.49,0.0,229.6,230.09,27694.59,0.0,6220.78,1.0,284.16,290.4,300.79,302.39,293.15,293.15,283.15,17791.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,1.06,1.58,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7846.04,0.0,131.95,2275.33,0.0,538.32,0.39,1.0,0.0,3.0,1.0,0.0
18263700.0,297.24,297.15,293.15,0.0,0.0,291.27,0.95,0.84,0.76,297.23,297.15,293.15,0.0,0.0,291.27,0.82,0.54,0.52,297.18,297.15,293.15,0.0,0.0,291.27,0.77,0.45,0.32,297.19,297.15,293.15,0.0,0.0,291.27,0.73,0.38,0.37,296.81,297.15,293.15,0.0,0.0,291.27,0.68,0.3,1.39,291.27,291.15,299.44,297.82,297.3,297.21,291.27,1.0,0.82,1.0,0.05,0.0,1.0,4.02,0.08,3.94,-0.08,0.49,0.49,0.0,238.9,239.36,28156.19,0.0,6476.6,1.0,284.16,290.38,300.83,302.45,293.15,293.15,283.15,17797.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,1.08,1.6,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7887.51,0.0,135.7,2275.33,0.0,550.66,0.39,1.0,0.0,3.0,1.0,0.0
18264000.0,297.23,297.15,293.15,0.0,0.0,291.26,0.95,0.85,0.77,297.22,297.15,293.15,0.0,0.0,291.26,0.82,0.55,0.53,297.18,297.15,293.15,0.0,0.0,291.26,0.77,0.46,0.32,297.19,297.15,293.15,0.0,0.0,291.26,0.73,0.39,0.38,296.81,297.15,293.15,0.0,0.0,291.26,0.67,0.3,1.39,291.26,291.15,299.54,297.86,297.3,297.21,291.26,1.0,0.83,1.0,0.05,0.0,1.0,4.07,0.08,3.99,-0.08,0.5,0.5,0.0,248.08,248.5,28593.0,0.0,6718.91,1.0,284.17,290.36,300.87,302.51,293.15,293.15,283.15,17803.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.1,1.62,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7927.67,0.0,139.4,2275.33,0.0,562.24,0.4,1.0,0.0,3.0,1.0,0.0
18264300.0,297.22,297.15,293.15,0.0,0.0,291.26,0.95,0.86,0.78,297.22,297.15,293.15,0.0,0.0,291.26,0.82,0.56,0.54,297.17,297.15,293.15,0.0,0.0,291.26,0.77,0.46,0.33,297.18,297.15,293.15,0.0,0.0,291.26,0.73,0.39,0.38,296.81,297.15,293.15,0.0,0.0,291.26,0.67,0.3,1.39,291.26,291.15,299.64,297.9,297.3,297.2,291.26,1.0,0.84,1.0,0.05,0.0,1.0,4.11,0.08,4.02,-0.08,0.5,0.5,0.0,257.07,257.46,29003.42,0.0,6948.01,1.0,284.17,290.35,300.91,302.57,293.15,293.15,283.15,17812.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.12,1.64,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7966.27,0.0,143.02,2275.33,0.0,573.06,0.4,1.0,0.0,3.0,1.0,0.0
18264600.0,297.21,297.15,293.15,0.0,0.0,291.25,0.95,0.88,0.79,297.22,297.15,293.15,0.0,0.0,291.25,0.82,0.58,0.55,297.17,297.15,293.15,0.0,0.0,291.25,0.77,0.46,0.33,297.18,297.15,293.15,0.0,0.0,291.25,0.73,0.4,0.39,296.8,297.15,293.15,0.0,0.0,291.25,0.67,0.3,1.39,291.25,291.15,299.75,297.94,297.3,297.2,291.25,1.0,0.85,1.0,0.05,0.0,1.0,4.14,0.08,4.06,-0.08,0.51,0.51,0.0,265.82,266.18,29387.1,0.0,7164.23,1.0,284.18,290.33,300.95,302.63,293.15,293.15,283.15,17821.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.14,1.66,0.06,5.29,4.13,1.16,0.0,0.0,0.0,8003.19,0.0,146.54,2275.33,0.0,583.07,0.4,1.0,0.0,3.0,1.0,0.0
18264900.0,297.2,297.15,293.15,0.0,0.0,291.24,0.95,0.89,0.8,297.22,297.15,293.15,0.0,0.0,291.24,0.82,0.59,0.56,297.16,297.15,293.15,0.0,0.0,291.24,0.76,0.47,0.33,297.17,297.15,293.15,0.0,0.0,291.24,0.73,0.4,0.39,296.8,297.15,293.15,0.0,0.0,291.24,0.66,0.3,1.4,291.24,291.15,299.85,297.98,297.3,297.19,291.24,1.0,0.86,1.0,0.05,0.0,1.0,4.18,0.09,4.09,-0.08,0.51,0.51,0.0,274.28,274.62,29744.33,0.0,7367.91,1.0,284.18,290.31,300.99,302.69,293.15,293.15,283.15,17831.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.16,1.68,0.06,5.29,4.13,1.16,0.0,0.0,0.0,8038.31,0.0,149.92,2275.33,0.0,592.28,0.41,1.0,0.0,3.0,1.0,0.0
18265200.0,297.2,297.15,293.15,0.0,0.0,291.24,0.94,0.89,0.81,297.21,297.15,293.15,0.0,0.0,291.24,0.83,0.6,0.57,297.16,297.15,293.15,0.0,0.0,291.24,0.76,0.47,0.33,297.17,297.15,293.15,0.0,0.0,291.24,0.73,0.41,0.39,296.8,297.15,293.15,0.0,0.0,291.24,0.66,0.3,1.4,291.24,291.15,299.95,298.02,297.3,297.19,291.24,1.0,0.86,1.0,0.05,0.0,1.0,4.21,0.09,4.12,-0.09,0.52,0.52,0.0,282.42,282.74,30075.96,0.0,7559.64,1.0,284.18,290.29,301.03,302.75,293.15,293.15,283.15,17841.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.18,1.69,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8071.62,0.0,153.16,2275.33,0.0,600.71,0.41,1.0,0.0,3.0,1.0,0.0
18265500.0,297.19,297.15,293.15,0.0,0.0,291.23,0.94,0.9,0.81,297.21,297.15,293.15,0.0,0.0,291.23,0.83,0.61,0.59,297.16,297.15,293.15,0.0,0.0,291.23,0.76,0.47,0.34,297.17,297.15,293.15,0.0,0.0,291.23,0.73,0.41,0.4,296.79,297.15,293.15,0.0,0.0,291.23,0.66,0.3,1.4,291.23,291.15,300.05,298.06,297.3,297.18,291.23,1.0,0.87,1.0,0.05,0.0,1.0,4.24,0.09,4.15,-0.09,0.52,0.52,0.0,290.21,290.5,30382.53,0.0,7739.56,1.0,284.18,290.28,301.07,302.8,293.15,293.15,283.15,17851.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.19,1.71,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8103.04,0.0,156.23,2275.33,0.0,608.39,0.42,1.0,0.0,3.0,1.0,0.0
18265800.0,297.18,297.15,293.15,0.0,0.0,291.23,0.94,0.91,0.82,297.21,297.15,293.15,0.0,0.0,291.23,0.83,0.62,0.6,297.16,297.15,293.15,0.0,0.0,291.23,0.76,0.47,0.34,297.17,297.15,293.15,0.0,0.0,291.23,0.73,0.41,0.4,296.79,297.15,293.15,0.0,0.0,291.23,0.66,0.3,1.4,291.23,291.15,300.15,298.1,297.31,297.18,291.23,1.0,0.88,1.0,0.05,0.0,1.0,4.26,0.09,4.17,-0.09,0.52,0.52,0.0,297.58,297.85,30664.33,0.0,7907.55,1.0,284.19,290.27,301.1,302.85,293.15,293.15,283.15,17861.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.21,1.72,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8132.5,0.0,159.13,2275.33,0.0,615.32,0.42,1.0,0.0,3.0,1.0,0.0
18266100.0,297.18,297.15,293.15,0.0,0.0,291.22,0.94,0.91,0.82,297.21,297.15,293.15,0.0,0.0,291.22,0.83,0.63,0.61,297.16,297.15,293.15,0.0,0.0,291.22,0.76,0.47,0.34,297.16,297.15,293.15,0.0,0.0,291.22,0.73,0.41,0.4,296.79,297.15,293.15,0.0,0.0,291.22,0.65,0.3,1.4,291.22,291.15,300.25,298.14,297.31,297.18,291.22,1.0,0.88,1.0,0.05,0.0,1.0,4.28,0.09,4.19,-0.09,0.53,0.53,0.0,304.55,304.8,30923.22,0.0,8064.26,1.0,284.19,290.25,301.14,302.9,293.15,293.15,283.15,17871.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.22,1.74,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8160.07,0.0,161.85,2275.33,0.0,621.6,0.42,1.0,0.0,3.0,1.0,0.0
18266400.0,297.17,297.15,293.15,0.0,0.0,291.21,0.94,0.91,0.83,297.21,297.15,293.15,0.0,0.0,291.21,0.83,0.64,0.62,297.15,297.15,293.15,0.0,0.0,291.21,0.75,0.47,0.34,297.16,297.15,293.15,0.0,0.0,291.21,0.72,0.42,0.4,296.78,297.15,293.15,0.0,0.0,291.21,0.65,0.3,1.4,291.21,291.15,300.35,298.17,297.31,297.18,291.21,1.0,0.89,1.0,0.05,0.0,1.0,4.31,0.09,4.21,-0.09,0.53,0.53,0.0,311.07,311.3,31160.14,0.0,8209.72,1.0,284.19,290.24,301.18,302.95,293.15,293.15,283.15,17881.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.23,1.75,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8185.74,0.0,164.4,2275.33,0.0,627.27,0.42,1.0,0.0,3.0,1.0,0.0
18266700.0,297.16,297.15,293.15,0.0,0.0,291.21,0.93,0.92,0.83,297.21,297.15,293.15,0.0,0.0,291.21,0.83,0.65,0.63,297.15,297.15,293.15,0.0,0.0,291.21,0.75,0.47,0.34,297.16,297.15,293.15,0.0,0.0,291.21,0.72,0.42,0.41,296.78,297.15,293.15,0.0,0.0,291.21,0.65,0.3,1.4,291.21,291.15,300.44,298.2,297.31,297.17,291.21,1.0,0.9,1.0,0.05,0.0,1.0,4.32,0.09,4.23,-0.09,0.53,0.53,0.0,317.13,317.34,31375.31,0.0,8343.99,1.0,284.19,290.23,301.21,302.99,293.15,293.15,283.15,17891.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.24,1.76,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8209.08,0.0,166.76,2275.33,0.0,633.03,0.43,1.0,0.0,3.0,1.0,0.0
18267000.0,297.16,297.15,293.15,0.0,0.0,291.2,0.93,0.92,0.83,297.21,297.15,293.15,0.0,0.0,291.2,0.83,0.66,0.64,297.15,297.15,293.15,0.0,0.0,291.2,0.75,0.47,0.34,297.16,297.15,293.15,0.0,0.0,291.2,0.72,0.42,0.41,296.78,297.15,293.15,0.0,0.0,291.2,0.65,0.3,1.4,291.2,291.15,300.53,298.23,297.31,297.17,291.2,1.0,0.9,1.0,0.05,0.0,1.0,4.34,0.09,4.25,-0.09,0.53,0.53,0.0,322.71,322.89,31568.82,0.0,8467.21,1.0,284.19,290.22,301.23,303.03,293.15,293.15,283.15,17901.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.25,1.77,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8229.58,0.0,168.93,2275.33,0.0,638.95,0.43,1.0,0.0,3.0,1.0,0.0
18267300.0,297.15,297.15,293.15,0.0,0.0,291.2,0.93,0.92,0.83,297.21,297.15,293.15,0.0,0.0,291.2,0.84,0.67,0.65,297.15,297.15,293.15,0.0,0.0,291.2,0.75,0.47,0.34,297.16,297.15,293.15,0.0,0.0,291.2,0.72,0.42,0.41,296.78,297.15,293.15,0.0,0.0,291.2,0.65,0.3,1.41,291.2,291.15,300.61,298.25,297.31,297.17,291.2,1.0,0.9,1.0,0.05,0.0,1.0,4.36,0.09,4.26,-0.09,0.53,0.53,0.0,327.78,327.95,31741.57,0.0,8579.54,1.0,284.2,290.21,301.25,303.06,293.15,293.15,283.15,17911.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.26,1.78,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8247.36,0.0,170.9,2275.33,0.0,644.66,0.43,1.0,0.0,3.0,1.0,0.0
18267600.0,297.14,297.15,293.15,0.0,0.0,291.19,0.93,0.91,0.83,297.21,297.15,293.15,0.0,0.0,291.19,0.84,0.68,0.66,297.15,297.15,293.15,0.0,0.0,291.19,0.75,0.47,0.34,297.16,297.15,293.15,0.0,0.0,291.19,0.72,0.42,0.41,296.77,297.15,293.15,0.0,0.0,291.19,0.64,0.3,1.41,291.19,291.15,300.69,298.26,297.32,297.17,291.19,1.0,0.91,1.0,0.05,0.0,1.0,4.37,0.09,4.28,-0.09,0.54,0.54,0.0,332.35,332.5,31897.71,0.0,8681.69,1.0,284.2,290.2,301.26,303.08,293.15,293.15,283.15,17919.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.27,1.79,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8262.8,0.0,172.7,2275.33,0.0,650.12,0.43,1.0,0.0,3.0,1.0,0.0
18267900.0,297.14,297.15,293.15,0.0,0.0,291.19,0.92,0.91,0.83,297.21,297.15,293.15,0.0,0.0,291.19,0.84,0.69,0.67,297.15,297.15,293.15,0.0,0.0,291.19,0.75,0.47,0.34,297.16,297.15,293.15,0.0,0.0,291.19,0.72,0.43,0.41,296.77,297.15,293.15,0.0,0.0,291.19,0.64,0.3,1.41,291.19,291.15,300.76,298.27,297.32,297.17,291.19,1.0,0.91,1.0,0.05,0.0,1.0,4.38,0.09,4.29,-0.09,0.54,0.54,0.0,336.4,336.54,32043.63,0.0,8775.33,1.0,284.2,290.2,301.27,303.09,293.15,293.15,283.15,17925.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.28,1.79,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8276.54,0.0,174.37,2275.33,0.0,655.56,0.43,1.0,0.0,3.0,1.0,0.0
18268200.0,297.13,297.15,293.15,0.0,0.0,291.19,0.92,0.91,0.82,297.21,297.15,293.15,0.0,0.0,291.19,0.84,0.7,0.68,297.15,297.15,293.15,0.0,0.0,291.19,0.74,0.47,0.34,297.16,297.15,293.15,0.0,0.0,291.19,0.72,0.43,0.42,296.77,297.15,293.15,0.0,0.0,291.19,0.64,0.3,1.41,291.19,291.15,300.83,298.27,297.32,297.16,291.19,1.0,0.91,1.0,0.05,0.0,1.0,4.4,0.09,4.3,-0.09,0.54,0.54,0.0,339.93,340.06,32179.53,0.0,8860.65,1.0,284.2,290.19,301.27,303.1,293.15,293.15,283.15,17930.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.28,1.8,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8288.64,0.0,175.92,2275.33,0.0,660.97,0.43,1.0,0.0,3.0,1.0,0.0
18268500.0,297.13,297.15,293.15,0.0,0.0,291.18,0.92,0.91,0.82,297.21,297.15,293.15,0.0,0.0,291.18,0.85,0.71,0.68,297.16,297.15,293.15,0.0,0.0,291.18,0.74,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.18,0.72,0.43,0.42,296.77,297.15,293.15,0.0,0.0,291.18,0.64,0.3,1.41,291.18,291.15,300.89,298.27,297.32,297.16,291.18,1.0,0.92,1.0,0.05,0.0,1.0,4.41,0.09,4.31,-0.09,0.54,0.54,0.0,342.95,343.06,32306.32,0.0,8938.25,1.0,284.2,290.18,301.27,303.1,293.15,293.15,283.15,17935.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.29,1.81,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8299.28,0.0,177.38,2275.33,0.0,666.4,0.44,1.0,0.0,3.0,1.0,0.0
18268800.0,297.13,297.15,293.15,0.0,0.0,291.18,0.91,0.9,0.82,297.21,297.15,293.15,0.0,0.0,291.18,0.85,0.72,0.69,297.16,297.15,293.15,0.0,0.0,291.18,0.74,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.18,0.72,0.43,0.42,296.76,297.15,293.15,0.0,0.0,291.18,0.64,0.3,1.41,291.18,291.15,300.95,298.26,297.32,297.16,291.18,1.0,0.92,1.0,0.05,0.0,1.0,4.42,0.1,4.32,-0.09,0.54,0.54,0.0,345.44,345.54,32424.64,0.0,9008.23,1.0,284.2,290.18,301.26,303.1,293.15,293.15,283.15,17939.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.3,1.81,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8308.53,0.0,178.75,2275.33,0.0,671.77,0.44,1.0,0.0,3.0,1.0,0.0
18269100.0,297.12,297.15,293.15,0.0,0.0,291.18,0.91,0.9,0.81,297.21,297.15,293.15,0.0,0.0,291.18,0.85,0.73,0.7,297.16,297.15,293.15,0.0,0.0,291.18,0.74,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.18,0.72,0.43,0.42,296.76,297.15,293.15,0.0,0.0,291.18,0.64,0.3,1.41,291.18,291.15,301.0,298.25,297.33,297.16,291.18,1.0,0.92,1.0,0.05,0.0,1.0,4.43,0.1,4.33,-0.09,0.54,0.54,0.0,347.44,347.52,32535.94,0.0,9071.5,1.0,284.2,290.17,301.25,303.1,293.15,293.15,283.15,17943.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.3,1.82,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8316.64,0.0,180.03,2275.33,0.0,677.17,0.44,1.0,0.0,3.0,1.0,0.0
18269400.0,297.12,297.15,293.15,0.0,0.0,291.18,0.91,0.89,0.81,297.21,297.15,293.15,0.0,0.0,291.18,0.86,0.74,0.71,297.16,297.15,293.15,0.0,0.0,291.18,0.74,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.18,0.72,0.43,0.42,296.76,297.15,293.15,0.0,0.0,291.18,0.64,0.3,1.41,291.18,291.15,301.05,298.24,297.33,297.16,291.18,1.0,0.92,1.0,0.05,0.0,1.0,4.44,0.1,4.34,-0.09,0.54,0.54,0.0,348.92,349.0,32640.68,0.0,9128.13,1.0,284.2,290.17,301.24,303.09,293.15,293.15,283.15,17947.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.31,1.83,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8323.67,0.0,181.24,2275.33,0.0,682.49,0.44,1.0,0.0,3.0,1.0,0.0
18269700.0,297.11,297.15,293.15,0.0,0.0,291.17,0.91,0.88,0.8,297.21,297.15,293.15,0.0,0.0,291.17,0.86,0.75,0.72,297.16,297.15,293.15,0.0,0.0,291.17,0.74,0.48,0.35,297.16,297.15,293.15,0.0,0.0,291.17,0.72,0.43,0.42,296.76,297.15,293.15,0.0,0.0,291.17,0.64,0.3,1.41,291.17,291.15,301.1,298.22,297.33,297.16,291.17,1.0,0.93,1.0,0.05,0.0,1.0,4.45,0.1,4.35,-0.09,0.55,0.55,0.0,349.95,350.02,32739.99,0.0,9179.06,1.0,284.2,290.17,301.23,303.08,293.15,293.15,283.15,17950.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.31,1.83,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8329.83,0.0,182.39,2275.33,0.0,687.83,0.44,1.0,0.0,3.0,1.0,0.0
18270000.0,297.11,297.15,293.15,0.0,0.0,291.17,0.9,0.88,0.8,297.21,297.15,293.15,0.0,0.0,291.17,0.86,0.77,0.73,297.16,297.15,293.15,0.0,0.0,291.17,0.75,0.48,0.35,297.16,297.15,293.15,0.0,0.0,291.17,0.72,0.44,0.43,296.76,297.15,293.15,0.0,0.0,291.17,0.64,0.3,1.41,291.17,291.15,301.15,298.21,297.33,297.16,291.17,1.0,0.93,1.0,0.05,0.0,1.0,4.45,0.1,4.36,-0.09,0.55,0.55,0.0,350.49,350.55,32833.25,0.0,9224.03,1.0,284.2,290.16,301.21,303.07,293.15,293.15,283.15,17952.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.32,1.83,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8334.96,0.0,183.47,2275.33,0.0,692.91,0.44,1.0,0.0,3.0,1.0,0.0
18270300.0,297.11,297.15,293.15,0.0,0.0,291.17,0.9,0.87,0.79,297.21,297.15,293.15,0.0,0.0,291.17,0.87,0.78,0.74,297.16,297.15,293.15,0.0,0.0,291.17,0.75,0.49,0.35,297.16,297.15,293.15,0.0,0.0,291.17,0.72,0.44,0.43,296.76,297.15,293.15,0.0,0.0,291.17,0.64,0.3,1.41,291.17,291.15,301.12,298.16,297.33,297.16,291.17,1.0,0.93,1.0,0.05,0.0,1.0,4.46,0.1,4.37,-0.09,0.55,0.55,0.0,350.66,350.71,32913.44,0.0,9265.0,1.0,284.2,290.16,301.17,303.04,293.15,293.15,283.15,17958.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.32,1.84,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8335.59,0.0,184.47,2275.33,0.0,705.26,0.44,1.0,0.0,3.0,1.0,0.0
18270600.0,297.11,297.15,293.15,0.0,0.0,291.17,0.9,0.86,0.78,297.21,297.15,293.15,0.0,0.0,291.17,0.87,0.79,0.75,297.16,297.15,293.15,0.0,0.0,291.17,0.75,0.49,0.35,297.16,297.15,293.15,0.0,0.0,291.17,0.72,0.44,0.43,296.75,297.15,293.15,0.0,0.0,291.17,0.64,0.3,1.41,291.17,291.15,300.95,298.07,297.32,297.16,291.17,1.0,0.93,1.0,0.05,0.0,1.0,4.47,0.1,4.37,-0.1,0.55,0.55,0.0,350.38,350.42,32965.28,0.0,9301.03,1.0,284.2,290.15,301.08,302.96,293.15,293.15,283.15,17969.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.32,1.84,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8325.51,0.0,185.26,2275.33,0.0,723.46,0.44,1.0,0.0,3.0,1.0,0.0
18270900.0,297.1,297.15,293.15,0.0,0.0,291.16,0.9,0.86,0.78,297.21,297.15,293.15,0.0,0.0,291.16,0.87,0.79,0.76,297.16,297.15,293.15,0.0,0.0,291.16,0.75,0.49,0.35,297.16,297.15,293.15,0.0,0.0,291.16,0.73,0.44,0.43,296.75,297.15,293.15,0.0,0.0,291.16,0.64,0.3,1.41,291.16,291.15,300.68,297.95,297.31,297.16,291.16,1.0,0.93,1.0,0.05,0.0,1.0,4.48,0.1,4.38,-0.1,0.55,0.55,0.0,349.65,349.68,32983.54,0.0,9327.99,1.0,284.2,290.15,300.96,302.84,293.15,293.15,283.15,17982.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.33,1.84,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8305.79,0.0,185.75,2275.33,0.0,743.53,0.44,1.0,0.0,3.0,1.0,0.0
18271200.0,297.1,297.15,293.15,0.0,0.0,291.16,0.89,0.85,0.77,297.2,297.15,293.15,0.0,0.0,291.16,0.88,0.8,0.77,297.16,297.15,293.15,0.0,0.0,291.16,0.75,0.49,0.35,297.16,297.15,293.15,0.0,0.0,291.16,0.73,0.44,0.43,296.75,297.15,293.15,0.0,0.0,291.16,0.64,0.3,1.41,291.16,291.15,300.33,297.79,297.29,297.16,291.16,1.0,0.93,1.0,0.05,0.0,1.0,4.48,0.1,4.38,-0.1,0.55,0.55,0.0,348.49,348.49,32965.97,0.0,9341.98,1.0,284.2,290.14,300.8,302.68,293.15,293.15,283.15,17997.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.33,1.84,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8277.33,0.0,185.91,2275.33,0.0,764.51,0.44,1.0,0.0,3.0,1.0,0.0
18271500.0,297.1,297.15,293.15,0.0,0.0,291.15,0.89,0.84,0.76,297.2,297.15,293.15,0.0,0.0,291.15,0.88,0.81,0.78,297.15,297.15,293.15,0.0,0.0,291.15,0.75,0.49,0.35,297.16,297.15,293.15,0.0,0.0,291.15,0.73,0.45,0.43,296.75,297.15,293.15,0.0,0.0,291.15,0.64,0.3,1.41,291.15,291.15,299.92,297.62,297.27,297.15,291.15,1.0,0.93,1.0,0.05,0.0,1.0,4.48,0.1,4.38,-0.1,0.55,0.55,0.0,346.87,346.85,32912.84,0.0,9339.9,1.0,284.2,290.13,300.63,302.51,293.15,293.15,283.15,18013.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.32,1.84,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8241.32,0.0,185.7,2275.33,0.0,785.35,0.44,1.0,0.0,3.0,1.0,0.0
18271800.0,297.09,297.15,293.15,0.0,0.0,291.14,0.89,0.83,0.75,297.2,297.15,293.15,0.0,0.0,291.14,0.88,0.82,0.78,297.15,297.15,293.15,0.0,0.0,291.14,0.75,0.49,0.35,297.16,297.15,293.15,0.0,0.0,291.14,0.73,0.45,0.43,296.74,297.15,293.15,0.0,0.0,291.14,0.64,0.3,1.41,291.14,291.15,299.5,297.43,297.25,297.15,291.14,1.0,0.93,1.0,0.05,0.0,1.0,4.48,0.1,4.38,-0.1,0.55,0.55,0.0,344.78,344.73,32826.63,0.0,9319.86,1.0,284.19,290.13,300.44,302.31,293.15,293.15,283.15,18028.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.32,1.84,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8199.42,0.0,185.13,2275.33,0.0,804.72,0.44,1.0,0.0,3.0,1.0,0.0
18272100.0,297.09,297.15,293.15,0.0,0.0,291.14,0.89,0.82,0.74,297.19,297.15,293.15,0.0,0.0,291.14,0.89,0.83,0.79,297.14,297.15,293.15,0.0,0.0,291.14,0.75,0.49,0.35,297.15,297.15,293.15,0.0,0.0,291.14,0.73,0.45,0.43,296.74,297.15,293.15,0.0,0.0,291.14,0.64,0.3,1.41,291.14,291.15,299.09,297.24,297.23,297.15,291.14,1.0,0.93,1.0,0.05,0.0,1.0,4.48,0.1,4.38,-0.1,0.55,0.55,0.0,342.51,342.45,32714.55,0.0,9285.16,1.0,284.19,290.13,300.25,302.11,293.15,293.15,283.15,18042.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.32,1.84,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8154.27,0.0,184.25,2275.33,0.0,821.25,0.44,1.0,0.0,3.0,1.0,0.0
18272400.0,297.09,297.15,293.15,0.0,0.0,291.13,0.88,0.81,0.73,297.19,297.15,293.15,0.0,0.0,291.13,0.89,0.83,0.8,297.14,297.15,293.15,0.0,0.0,291.13,0.75,0.49,0.35,297.15,297.15,293.15,0.0,0.0,291.13,0.73,0.45,0.43,296.74,297.15,293.15,0.0,0.0,291.13,0.64,0.3,1.41,291.13,291.15,298.71,297.06,297.21,297.14,291.13,1.0,0.93,1.0,0.05,0.0,1.0,4.47,0.1,4.37,-0.1,0.54,0.54,0.0,340.81,340.75,32586.34,0.0,9244.32,1.0,284.19,290.12,300.07,301.92,293.15,293.15,283.15,18051.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.31,1.83,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8109.1,0.0,183.13,2275.33,0.0,833.21,0.44,1.0,0.0,3.0,1.0,0.0
18272700.0,297.09,297.15,293.15,0.0,0.0,291.13,0.88,0.8,0.72,297.18,297.15,293.15,0.0,0.0,291.13,0.89,0.84,0.8,297.14,297.15,293.15,0.0,0.0,291.13,0.75,0.49,0.35,297.15,297.15,293.15,0.0,0.0,291.13,0.73,0.45,0.43,296.74,297.15,293.15,0.0,0.0,291.13,0.64,0.3,1.41,291.13,291.15,298.4,296.91,297.19,297.14,291.13,1.0,0.92,1.0,0.05,0.0,1.0,4.46,0.1,4.37,-0.1,0.54,0.54,0.0,339.59,339.52,32451.88,0.0,9198.2,1.0,284.18,290.12,299.91,301.76,293.15,293.15,283.15,18057.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.31,1.83,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8067.58,0.0,181.85,2275.33,0.0,838.82,0.44,1.0,0.0,3.0,1.0,0.0
18273000.0,297.09,297.15,293.15,0.0,0.0,291.13,0.87,0.79,0.72,297.18,297.15,293.15,0.0,0.0,291.13,0.9,0.85,0.81,297.13,297.15,293.15,0.0,0.0,291.13,0.75,0.49,0.35,297.15,297.15,293.15,0.0,0.0,291.13,0.73,0.45,0.43,296.73,297.15,293.15,0.0,0.0,291.13,0.64,0.3,1.41,291.13,291.15,298.18,296.79,297.18,297.14,291.13,1.0,0.92,1.0,0.05,0.0,1.0,4.46,0.1,4.36,-0.1,0.54,0.54,0.0,338.78,338.72,32323.49,0.0,9149.84,1.0,284.18,290.12,299.79,301.63,293.15,293.15,283.15,18057.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.3,1.82,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8033.95,0.0,180.54,2275.33,0.0,836.74,0.44,1.0,0.0,3.0,1.0,0.0
18273300.0,297.09,297.15,293.15,0.0,0.0,291.13,0.87,0.78,0.71,297.18,297.15,293.15,0.0,0.0,291.13,0.9,0.85,0.81,297.13,297.15,293.15,0.0,0.0,291.13,0.75,0.48,0.35,297.15,297.15,293.15,0.0,0.0,291.13,0.73,0.45,0.43,296.73,297.15,293.15,0.0,0.0,291.13,0.64,0.3,1.41,291.13,291.15,298.09,296.73,297.18,297.14,291.13,1.0,0.92,1.0,0.05,0.0,1.0,4.45,0.1,4.35,-0.09,0.54,0.54,0.0,338.34,338.28,32215.77,0.0,9103.77,1.0,284.18,290.13,299.73,301.55,293.15,293.15,283.15,18051.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.3,1.81,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8012.41,0.0,179.33,2275.33,0.0,825.6,0.44,1.0,0.0,3.0,1.0,0.0
18273600.0,297.09,297.15,293.15,0.0,0.0,291.13,0.87,0.77,0.7,297.18,297.15,293.15,0.0,0.0,291.13,0.9,0.86,0.82,297.14,297.15,293.15,0.0,0.0,291.13,0.75,0.48,0.34,297.15,297.15,293.15,0.0,0.0,291.13,0.73,0.45,0.43,296.73,297.15,293.15,0.0,0.0,291.13,0.64,0.3,1.41,291.13,291.15,298.15,296.74,297.18,297.14,291.13,1.0,0.92,1.0,0.05,0.0,1.0,4.44,0.1,4.34,-0.09,0.54,0.54,0.0,338.22,338.18,32144.88,0.0,9064.45,1.0,284.18,290.13,299.73,301.55,293.15,293.15,283.15,18038.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.29,1.81,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8007.26,0.0,178.36,2275.33,0.0,805.6,0.44,1.0,0.0,3.0,1.0,0.0
18273900.0,297.09,297.15,293.15,0.0,0.0,291.13,0.86,0.75,0.69,297.17,297.15,293.15,0.0,0.0,291.13,0.9,0.86,0.82,297.13,297.15,293.15,0.0,0.0,291.13,0.75,0.48,0.34,297.14,297.15,293.15,0.0,0.0,291.13,0.73,0.44,0.43,296.72,297.15,293.15,0.0,0.0,291.13,0.64,0.3,1.41,291.13,291.15,298.32,296.8,297.19,297.13,291.13,1.0,0.92,1.0,0.05,0.0,1.0,4.43,0.1,4.33,-0.09,0.54,0.54,0.0,338.38,338.31,32057.29,0.0,9007.61,1.0,284.18,290.13,299.79,301.6,293.15,293.15,283.15,18040.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.29,1.81,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8012.92,0.0,177.45,2275.33,0.0,783.76,0.44,1.0,0.0,3.0,1.0,0.0
18274200.0,297.09,297.15,293.15,0.0,0.0,291.13,0.86,0.74,0.68,297.17,297.15,293.15,0.0,0.0,291.13,0.9,0.86,0.82,297.14,297.15,293.15,0.0,0.0,291.13,0.74,0.47,0.34,297.14,297.15,293.15,0.0,0.0,291.13,0.73,0.44,0.43,296.72,297.15,293.15,0.0,0.0,291.13,0.64,0.3,1.41,291.13,291.15,298.52,296.9,297.2,297.14,291.13,1.0,0.92,1.0,0.05,0.0,1.0,4.42,0.1,4.32,-0.09,0.54,0.54,0.0,338.71,338.66,32010.96,0.0,8961.02,1.0,284.18,290.14,299.89,301.69,293.15,293.15,283.15,18028.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.28,1.8,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8027.59,0.0,176.73,2275.33,0.0,765.36,0.43,1.0,0.0,3.0,1.0,0.0
18274500.0,297.1,297.15,293.15,0.0,0.0,291.14,0.86,0.74,0.67,297.17,297.15,293.15,0.0,0.0,291.14,0.9,0.87,0.83,297.15,297.15,293.15,0.0,0.0,291.14,0.74,0.47,0.34,297.15,297.15,293.15,0.0,0.0,291.14,0.73,0.44,0.43,296.72,297.15,293.15,0.0,0.0,291.14,0.64,0.3,1.41,291.14,291.15,298.76,297.01,297.21,297.14,291.14,1.0,0.92,1.0,0.05,0.0,1.0,4.41,0.1,4.32,-0.09,0.54,0.54,0.0,339.21,339.19,32001.29,0.0,8932.66,1.0,284.18,290.14,300.01,301.8,293.15,293.15,283.15,18013.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.28,1.8,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8049.57,0.0,176.33,2275.33,0.0,747.57,0.43,1.0,0.0,3.0,1.0,0.0
18274800.0,297.11,297.15,293.15,0.0,0.0,291.14,0.85,0.73,0.66,297.17,297.15,293.15,0.0,0.0,291.14,0.9,0.87,0.83,297.15,297.15,293.15,0.0,0.0,291.14,0.74,0.48,0.34,297.15,297.15,293.15,0.0,0.0,291.14,0.73,0.44,0.43,296.72,297.15,293.15,0.0,0.0,291.14,0.64,0.3,1.41,291.14,291.15,299.02,297.15,297.23,297.15,291.14,1.0,0.92,1.0,0.05,0.0,1.0,4.41,0.1,4.31,-0.09,0.54,0.54,0.0,339.92,339.92,32025.48,0.0,8923.96,1.0,284.18,290.15,300.14,301.94,293.15,293.15,283.15,17998.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.28,1.8,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8077.49,0.0,176.25,2275.33,0.0,731.34,0.43,1.0,0.0,3.0,1.0,0.0
18275100.0,297.11,297.15,293.15,0.0,0.0,291.15,0.85,0.72,0.66,297.17,297.15,293.15,0.0,0.0,291.15,0.91,0.87,0.83,297.16,297.15,293.15,0.0,0.0,291.15,0.75,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.15,0.73,0.44,0.43,296.72,297.15,293.15,0.0,0.0,291.15,0.64,0.3,1.41,291.15,291.15,299.3,297.3,297.24,297.15,291.15,1.0,0.92,1.0,0.05,0.0,1.0,4.41,0.09,4.32,-0.09,0.54,0.54,0.0,340.83,340.85,32079.36,0.0,8933.69,1.0,284.19,290.15,300.29,302.09,293.15,293.15,283.15,17984.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.28,1.8,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8109.79,0.0,176.5,2275.33,0.0,716.9,0.43,1.0,0.0,3.0,1.0,0.0
18275400.0,297.12,297.15,293.15,0.0,0.0,291.16,0.85,0.72,0.65,297.17,297.15,293.15,0.0,0.0,291.16,0.91,0.88,0.84,297.17,297.15,293.15,0.0,0.0,291.16,0.75,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.16,0.73,0.45,0.43,296.72,297.15,293.15,0.0,0.0,291.16,0.64,0.3,1.41,291.16,291.15,299.59,297.45,297.26,297.16,291.16,1.0,0.92,1.0,0.05,0.0,1.0,4.41,0.09,4.32,-0.09,0.54,0.54,0.0,341.94,341.98,32157.18,0.0,8958.89,1.0,284.19,290.16,300.45,302.25,293.15,293.15,283.15,17972.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.29,1.81,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8144.8,0.0,177.02,2275.33,0.0,704.25,0.44,1.0,0.0,3.0,1.0,0.0
18275700.0,297.12,297.15,293.15,0.0,0.0,291.16,0.85,0.71,0.65,297.17,297.15,293.15,0.0,0.0,291.16,0.91,0.88,0.84,297.17,297.15,293.15,0.0,0.0,291.16,0.75,0.48,0.35,297.16,297.15,293.15,0.0,0.0,291.16,0.73,0.45,0.44,296.72,297.15,293.15,0.0,0.0,291.16,0.64,0.3,1.41,291.16,291.15,299.88,297.61,297.27,297.16,291.16,1.0,0.92,1.0,0.05,0.0,1.0,4.42,0.1,4.33,-0.09,0.54,0.54,0.0,343.24,343.29,32253.31,0.0,8996.59,1.0,284.19,290.16,300.6,302.42,293.15,293.15,283.15,17963.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.29,1.81,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8181.05,0.0,177.78,2275.33,0.0,693.62,0.44,1.0,0.0,3.0,1.0,0.0
18276000.0,297.13,297.15,293.15,0.0,0.0,291.16,0.84,0.71,0.65,297.17,297.15,293.15,0.0,0.0,291.16,0.91,0.89,0.85,297.18,297.15,293.15,0.0,0.0,291.16,0.75,0.49,0.35,297.17,297.15,293.15,0.0,0.0,291.16,0.73,0.45,0.44,296.72,297.15,293.15,0.0,0.0,291.16,0.64,0.3,1.41,291.16,291.15,300.17,297.76,297.29,297.16,291.16,1.0,0.92,1.0,0.05,0.0,1.0,4.43,0.1,4.33,-0.09,0.54,0.54,0.0,344.69,344.76,32359.43,0.0,9042.31,1.0,284.19,290.16,300.76,302.57,293.15,293.15,283.15,17957.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.3,1.81,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8216.85,0.0,178.7,2275.33,0.0,685.02,0.44,1.0,0.0,3.0,1.0,0.0
18276300.0,297.13,297.15,293.15,0.0,0.0,291.17,0.84,0.7,0.64,297.17,297.15,293.15,0.0,0.0,291.17,0.91,0.89,0.85,297.18,297.15,293.15,0.0,0.0,291.17,0.75,0.49,0.35,297.17,297.15,293.15,0.0,0.0,291.17,0.73,0.45,0.44,296.72,297.15,293.15,0.0,0.0,291.17,0.64,0.3,1.41,291.17,291.15,300.45,297.9,297.3,297.16,291.17,1.0,0.92,1.0,0.05,0.0,1.0,4.43,0.1,4.34,-0.09,0.54,0.54,0.0,346.26,346.33,32465.95,0.0,9091.1,1.0,284.2,290.16,300.9,302.72,293.15,293.15,283.15,17954.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.3,1.82,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8250.57,0.0,179.71,2275.33,0.0,678.52,0.44,1.0,0.0,3.0,1.0,0.0
18276600.0,297.13,297.15,293.15,0.0,0.0,291.17,0.84,0.7,0.64,297.17,297.15,293.15,0.0,0.0,291.17,0.91,0.89,0.85,297.18,297.15,293.15,0.0,0.0,291.17,0.75,0.5,0.36,297.17,297.15,293.15,0.0,0.0,291.17,0.73,0.46,0.44,296.72,297.15,293.15,0.0,0.0,291.17,0.64,0.3,1.41,291.17,291.15,300.71,298.03,297.31,297.16,291.17,1.0,0.92,1.0,0.05,0.0,1.0,4.44,0.1,4.35,-0.09,0.54,0.54,0.0,347.89,347.96,32566.15,0.0,9138.9,1.0,284.2,290.16,301.02,302.86,293.15,293.15,283.15,17955.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.3,1.82,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8280.76,0.0,180.73,2275.33,0.0,674.26,0.44,1.0,0.0,3.0,1.0,0.0
18276900.0,297.13,297.15,293.15,0.0,0.0,291.17,0.84,0.7,0.64,297.16,297.15,293.15,0.0,0.0,291.17,0.91,0.89,0.85,297.18,297.15,293.15,0.0,0.0,291.17,0.75,0.5,0.36,297.17,297.15,293.15,0.0,0.0,291.17,0.73,0.46,0.45,296.71,297.15,293.15,0.0,0.0,291.17,0.64,0.3,1.41,291.17,291.15,300.94,298.13,297.32,297.16,291.17,1.0,0.93,1.0,0.05,0.0,1.0,4.45,0.1,4.35,-0.09,0.54,0.54,0.0,349.5,349.56,32654.81,0.0,9182.37,1.0,284.2,290.16,301.13,302.97,293.15,293.15,283.15,17958.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.31,1.83,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8306.23,0.0,181.69,2275.33,0.0,672.45,0.44,1.0,0.0,3.0,1.0,0.0
18277200.0,297.13,297.15,293.15,0.0,0.0,291.17,0.84,0.69,0.63,297.15,297.15,293.15,0.0,0.0,291.17,0.91,0.89,0.85,297.17,297.15,293.15,0.0,0.0,291.17,0.76,0.51,0.36,297.17,297.15,293.15,0.0,0.0,291.17,0.74,0.46,0.45,296.71,297.15,293.15,0.0,0.0,291.17,0.64,0.3,1.41,291.17,291.15,301.15,298.21,297.33,297.16,291.17,1.0,0.93,1.0,0.05,0.0,1.0,4.45,0.1,4.36,-0.09,0.55,0.55,0.0,351.04,351.09,32725.81,0.0,9217.16,1.0,284.2,290.16,301.21,303.05,293.15,293.15,283.15,17964.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.31,1.83,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8325.65,0.0,182.54,2275.33,0.0,673.18,0.44,1.0,0.0,3.0,1.0,0.0
18277500.0,297.15,297.15,293.15,0.0,0.0,291.17,0.84,0.69,0.63,297.16,297.15,293.15,0.0,0.0,291.17,0.91,0.9,0.86,297.19,297.15,293.15,0.0,0.0,291.17,0.76,0.51,0.37,297.18,297.15,293.15,0.0,0.0,291.17,0.74,0.47,0.46,296.73,297.15,293.15,0.0,0.0,291.17,0.64,0.3,1.41,291.17,291.15,301.34,298.27,297.35,297.17,291.17,1.0,0.93,1.0,0.05,0.0,1.0,4.47,0.1,4.37,-0.09,0.55,0.55,0.0,352.5,352.63,32904.48,0.0,9301.36,1.0,284.2,290.17,301.27,303.13,293.15,293.15,283.15,17931.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.32,1.84,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8350.95,0.0,183.84,2275.33,0.0,674.46,0.44,1.0,0.0,3.0,1.0,0.0
18277800.0,297.15,297.15,293.15,0.0,0.0,291.18,0.83,0.69,0.63,297.16,297.15,293.15,0.0,0.0,291.18,0.91,0.9,0.86,297.19,297.15,293.15,0.0,0.0,291.18,0.76,0.52,0.37,297.18,297.15,293.15,0.0,0.0,291.18,0.74,0.48,0.46,296.74,297.15,293.15,0.0,0.0,291.18,0.64,0.3,1.41,291.18,291.15,301.54,298.34,297.36,297.17,291.18,1.0,0.93,1.0,0.05,0.0,1.0,4.48,0.1,4.38,-0.1,0.55,0.55,0.0,354.05,354.16,33072.53,0.0,9389.2,1.0,284.2,290.16,301.34,303.2,293.15,293.15,283.15,17926.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.33,1.84,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8376.35,0.0,185.53,2275.33,0.0,674.58,0.44,1.0,0.0,3.0,1.0,0.0
18278100.0,297.15,297.15,293.15,0.0,0.0,291.18,0.83,0.69,0.63,297.15,297.15,293.15,0.0,0.0,291.18,0.91,0.9,0.86,297.19,297.15,293.15,0.0,0.0,291.18,0.76,0.53,0.38,297.18,297.15,293.15,0.0,0.0,291.18,0.74,0.48,0.47,296.74,297.15,293.15,0.0,0.0,291.18,0.64,0.3,1.41,291.18,291.15,301.73,298.4,297.36,297.17,291.18,1.0,0.93,1.0,0.05,0.0,1.0,4.49,0.1,4.4,-0.1,0.55,0.55,0.0,355.5,355.59,33226.89,0.0,9462.06,1.0,284.21,290.16,301.4,303.27,293.15,293.15,283.15,17927.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.33,1.85,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8400.69,0.0,187.22,2275.33,0.0,674.47,0.44,1.0,0.0,3.0,1.0,0.0
18278400.0,297.14,297.15,293.15,0.0,0.0,291.18,0.83,0.69,0.63,297.14,297.15,293.15,0.0,0.0,291.18,0.91,0.9,0.86,297.19,297.15,293.15,0.0,0.0,291.18,0.77,0.54,0.38,297.18,297.15,293.15,0.0,0.0,291.18,0.74,0.49,0.47,296.73,297.15,293.15,0.0,0.0,291.18,0.64,0.3,1.41,291.18,291.15,301.93,298.46,297.37,297.16,291.18,1.0,0.94,1.0,0.05,0.0,1.0,4.5,0.1,4.4,-0.1,0.55,0.55,0.0,356.77,356.84,33367.86,0.0,9517.29,1.0,284.21,290.16,301.46,303.35,293.15,293.15,283.15,17930.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.34,1.86,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8423.59,0.0,188.86,2275.33,0.0,674.39,0.45,1.0,0.0,3.0,1.0,0.0
18278700.0,297.14,297.15,293.15,0.0,0.0,291.18,0.83,0.69,0.63,297.14,297.15,293.15,0.0,0.0,291.18,0.91,0.89,0.85,297.18,297.15,293.15,0.0,0.0,291.18,0.77,0.54,0.39,297.18,297.15,293.15,0.0,0.0,291.18,0.75,0.49,0.48,296.73,297.15,293.15,0.0,0.0,291.18,0.64,0.3,1.41,291.18,291.15,302.12,298.52,297.37,297.16,291.18,1.0,0.94,1.0,0.05,0.0,1.0,4.51,0.1,4.41,-0.1,0.55,0.55,0.0,357.81,357.85,33494.92,0.0,9555.79,1.0,284.21,290.15,301.52,303.41,293.15,293.15,283.15,17935.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.35,1.87,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8444.65,0.0,190.41,2275.33,0.0,674.56,0.45,1.0,0.0,3.0,1.0,0.0
18279000.0,297.14,297.15,293.15,0.0,0.0,291.18,0.83,0.69,0.63,297.13,297.15,293.15,0.0,0.0,291.18,0.9,0.89,0.85,297.18,297.15,293.15,0.0,0.0,291.18,0.77,0.55,0.39,297.17,297.15,293.15,0.0,0.0,291.18,0.75,0.49,0.48,296.73,297.15,293.15,0.0,0.0,291.18,0.64,0.3,1.41,291.18,291.15,302.31,298.57,297.38,297.15,291.18,1.0,0.94,1.0,0.05,0.0,1.0,4.51,0.1,4.41,-0.1,0.55,0.55,0.0,358.55,358.58,33605.41,0.0,9578.05,1.0,284.21,290.15,301.57,303.47,293.15,293.15,283.15,17941.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.35,1.87,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8463.25,0.0,191.83,2275.33,0.0,674.99,0.45,1.0,0.0,3.0,1.0,0.0
18279300.0,297.14,297.15,293.15,0.0,0.0,291.17,0.83,0.68,0.63,297.13,297.15,293.15,0.0,0.0,291.17,0.9,0.89,0.85,297.18,297.15,293.15,0.0,0.0,291.17,0.77,0.55,0.39,297.17,297.15,293.15,0.0,0.0,291.17,0.75,0.5,0.48,296.73,297.15,293.15,0.0,0.0,291.17,0.64,0.3,1.41,291.17,291.15,302.48,298.62,297.38,297.15,291.17,1.0,0.94,1.0,0.05,0.0,1.0,4.51,0.1,4.41,-0.1,0.56,0.56,0.0,358.99,359.0,33698.98,0.0,9587.08,1.0,284.21,290.14,301.62,303.52,293.15,293.15,283.15,17948.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.36,1.88,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8479.08,0.0,193.09,2275.33,0.0,675.91,0.45,1.0,0.0,3.0,1.0,0.0
18279600.0,297.14,297.15,293.15,0.0,0.0,291.17,0.83,0.68,0.62,297.12,297.15,293.15,0.0,0.0,291.17,0.9,0.88,0.84,297.17,297.15,293.15,0.0,0.0,291.17,0.78,0.55,0.4,297.17,297.15,293.15,0.0,0.0,291.17,0.75,0.5,0.49,296.73,297.15,293.15,0.0,0.0,291.17,0.64,0.3,1.41,291.17,291.15,302.65,298.65,297.39,297.15,291.17,1.0,0.94,1.0,0.05,0.0,1.0,4.51,0.1,4.41,-0.1,0.56,0.56,0.0,359.14,359.13,33771.6,0.0,9583.83,1.0,284.21,290.14,301.65,303.56,293.15,293.15,283.15,17957.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.36,1.88,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8491.42,0.0,194.15,2275.33,0.0,677.3,0.45,1.0,0.0,3.0,1.0,0.0
18279900.0,297.13,297.15,293.15,0.0,0.0,291.17,0.83,0.68,0.62,297.12,297.15,293.15,0.0,0.0,291.17,0.9,0.88,0.84,297.17,297.15,293.15,0.0,0.0,291.17,0.78,0.56,0.4,297.17,297.15,293.15,0.0,0.0,291.17,0.75,0.5,0.49,296.72,297.15,293.15,0.0,0.0,291.17,0.64,0.3,1.41,291.17,291.15,302.8,298.67,297.39,297.15,291.17,1.0,0.94,1.0,0.05,0.0,1.0,4.51,0.1,4.41,-0.1,0.56,0.56,0.0,359.01,358.99,33818.8,0.0,9569.53,1.0,284.21,290.13,301.68,303.59,293.15,293.15,283.15,17969.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.37,1.88,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8499.62,0.0,194.96,2275.33,0.0,679.35,0.45,1.0,0.0,3.0,1.0,0.0
18280200.0,297.13,297.15,293.15,0.0,0.0,291.16,0.83,0.68,0.62,297.12,297.15,293.15,0.0,0.0,291.16,0.9,0.87,0.83,297.16,297.15,293.15,0.0,0.0,291.16,0.78,0.56,0.4,297.16,297.15,293.15,0.0,0.0,291.16,0.75,0.51,0.49,296.72,297.15,293.15,0.0,0.0,291.16,0.64,0.3,1.41,291.16,291.15,302.94,298.68,297.4,297.14,291.16,1.0,0.94,1.0,0.05,0.0,1.0,4.51,0.1,4.41,-0.1,0.56,0.56,0.0,358.62,358.58,33839.05,0.0,9545.32,1.0,284.21,290.13,301.68,303.6,293.15,293.15,283.15,17981.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.37,1.89,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8503.15,0.0,195.47,2275.33,0.0,681.9,0.45,1.0,0.0,3.0,1.0,0.0
