time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18280500.0,297.13,297.15,293.15,0.0,0.0,291.16,0.83,0.67,0.62,297.12,297.15,293.15,0.0,0.0,291.16,0.9,0.87,0.83,297.16,297.15,293.15,0.0,0.0,291.16,0.78,0.56,0.4,297.16,297.15,293.15,0.0,0.0,291.16,0.75,0.51,0.49,296.72,297.15,293.15,0.0,0.0,291.16,0.64,0.3,1.41,291.16,291.15,303.05,298.68,297.4,297.14,291.16,1.0,0.94,1.0,0.05,0.0,1.0,4.5,0.1,4.4,-0.1,0.56,0.56,0.0,357.97,357.93,33833.02,0.0,9512.47,1.0,284.21,290.13,301.68,303.59,293.15,293.15,283.15,17994.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.37,1.89,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8501.86,0.0,195.67,2275.33,0.0,685.31,0.45,1.0,0.0,3.0,1.0,0.0
18280800.0,297.13,297.15,293.15,0.0,0.0,291.15,0.83,0.67,0.61,297.12,297.15,293.15,0.0,0.0,291.15,0.89,0.86,0.83,297.15,297.15,293.15,0.0,0.0,291.15,0.78,0.56,0.4,297.16,297.15,293.15,0.0,0.0,291.15,0.76,0.51,0.49,296.72,297.15,293.15,0.0,0.0,291.15,0.64,0.3,1.41,291.15,291.15,303.15,298.65,297.4,297.14,291.15,1.0,0.94,1.0,0.05,0.0,1.0,4.49,0.1,4.4,-0.1,0.56,0.56,0.0,357.09,357.04,33800.5,0.0,9471.63,1.0,284.21,290.12,301.65,303.57,293.15,293.15,283.15,18007.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.37,1.89,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8495.37,0.0,195.56,2275.33,0.0,689.6,0.45,1.0,0.0,3.0,1.0,0.0
18281100.0,297.13,297.15,293.15,0.0,0.0,291.15,0.82,0.67,0.61,297.12,297.15,293.15,0.0,0.0,291.15,0.89,0.86,0.82,297.15,297.15,293.15,0.0,0.0,291.15,0.78,0.56,0.4,297.16,297.15,293.15,0.0,0.0,291.15,0.76,0.51,0.5,296.71,297.15,293.15,0.0,0.0,291.15,0.64,0.3,1.41,291.15,291.15,303.23,298.62,297.4,297.14,291.15,1.0,0.93,1.0,0.05,0.0,1.0,4.49,0.1,4.39,-0.1,0.56,0.56,0.0,355.99,355.92,33745.12,0.0,9423.73,1.0,284.21,290.12,301.62,303.53,293.15,293.15,283.15,18019.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.36,1.88,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8485.04,0.0,195.16,2275.33,0.0,692.65,0.45,1.0,0.0,3.0,1.0,0.0
18281400.0,297.13,297.15,293.15,0.0,0.0,291.14,0.82,0.66,0.61,297.12,297.15,293.15,0.0,0.0,291.14,0.89,0.85,0.82,297.15,297.15,293.15,0.0,0.0,291.14,0.78,0.56,0.4,297.16,297.15,293.15,0.0,0.0,291.14,0.76,0.51,0.5,296.71,297.15,293.15,0.0,0.0,291.14,0.64,0.3,1.41,291.14,291.15,303.29,298.58,297.4,297.14,291.14,1.0,0.93,1.0,0.05,0.0,1.0,4.48,0.1,4.38,-0.1,0.56,0.56,0.0,354.67,354.59,33669.36,0.0,9368.9,1.0,284.21,290.12,301.58,303.49,293.15,293.15,283.15,18030.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.36,1.88,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8472.61,0.0,194.49,2275.33,0.0,693.84,0.45,1.0,0.0,3.0,1.0,0.0
18281700.0,297.13,297.15,293.15,0.0,0.0,291.14,0.82,0.66,0.6,297.12,297.15,293.15,0.0,0.0,291.14,0.89,0.85,0.81,297.15,297.15,293.15,0.0,0.0,291.14,0.78,0.56,0.4,297.16,297.15,293.15,0.0,0.0,291.14,0.76,0.51,0.5,296.71,297.15,293.15,0.0,0.0,291.14,0.64,0.3,1.41,291.14,291.15,303.33,298.54,297.4,297.14,291.14,1.0,0.93,1.0,0.05,0.0,1.0,4.47,0.1,4.37,-0.09,0.55,0.55,0.0,353.16,353.07,33576.52,0.0,9308.27,1.0,284.21,290.12,301.55,303.45,293.15,293.15,283.15,18039.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.36,1.88,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8458.37,0.0,193.6,2275.33,0.0,694.57,0.45,1.0,0.0,3.0,1.0,0.0
18282000.0,297.13,297.15,293.15,0.0,0.0,291.13,0.82,0.66,0.6,297.12,297.15,293.15,0.0,0.0,291.13,0.89,0.84,0.81,297.14,297.15,293.15,0.0,0.0,291.13,0.78,0.56,0.4,297.15,297.15,293.15,0.0,0.0,291.13,0.76,0.51,0.5,296.71,297.15,293.15,0.0,0.0,291.13,0.64,0.3,1.41,291.13,291.15,303.36,298.51,297.4,297.14,291.13,1.0,0.93,1.0,0.05,0.0,1.0,4.46,0.1,4.36,-0.09,0.55,0.55,0.0,351.47,351.38,33466.57,0.0,9241.82,1.0,284.21,290.12,301.51,303.4,293.15,293.15,283.15,18047.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.35,1.87,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8442.17,0.0,192.51,2275.33,0.0,695.05,0.45,1.0,0.0,3.0,1.0,0.0
18282300.0,297.13,297.15,293.15,0.0,0.0,291.13,0.82,0.65,0.6,297.12,297.15,293.15,0.0,0.0,291.13,0.89,0.84,0.8,297.14,297.15,293.15,0.0,0.0,291.13,0.78,0.56,0.4,297.15,297.15,293.15,0.0,0.0,291.13,0.76,0.51,0.5,296.71,297.15,293.15,0.0,0.0,291.13,0.64,0.3,1.41,291.13,291.15,303.38,298.46,297.4,297.13,291.13,1.0,0.93,1.0,0.05,0.0,1.0,4.45,0.1,4.35,-0.09,0.55,0.55,0.0,349.62,349.52,33341.06,0.0,9170.09,1.0,284.2,290.12,301.46,303.36,293.15,293.15,283.15,18056.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.35,1.87,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8424.03,0.0,191.22,2275.33,0.0,695.46,0.45,1.0,0.0,3.0,1.0,0.0
18282600.0,297.13,297.15,293.15,0.0,0.0,291.13,0.82,0.65,0.59,297.12,297.15,293.15,0.0,0.0,291.13,0.89,0.83,0.8,297.14,297.15,293.15,0.0,0.0,291.13,0.78,0.55,0.4,297.15,297.15,293.15,0.0,0.0,291.13,0.76,0.51,0.5,296.7,297.15,293.15,0.0,0.0,291.13,0.64,0.3,1.41,291.13,291.15,303.38,298.41,297.4,297.13,291.13,1.0,0.92,1.0,0.05,0.0,1.0,4.43,0.1,4.34,-0.09,0.55,0.55,0.0,347.62,347.51,33200.0,0.0,9093.04,1.0,284.2,290.12,301.41,303.3,293.15,293.15,283.15,18063.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.34,1.86,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8403.81,0.0,189.76,2275.33,0.0,695.81,0.45,1.0,0.0,3.0,1.0,0.0
18282900.0,297.13,297.15,293.15,0.0,0.0,291.12,0.82,0.64,0.59,297.12,297.15,293.15,0.0,0.0,291.12,0.89,0.83,0.79,297.13,297.15,293.15,0.0,0.0,291.12,0.78,0.55,0.39,297.15,297.15,293.15,0.0,0.0,291.12,0.76,0.51,0.5,296.7,297.15,293.15,0.0,0.0,291.12,0.64,0.3,1.41,291.12,291.15,303.37,298.36,297.4,297.13,291.12,1.0,0.92,1.0,0.05,0.0,1.0,4.42,0.1,4.32,-0.09,0.55,0.55,0.0,345.47,345.36,33044.75,0.0,9011.09,1.0,284.2,290.12,301.36,303.24,293.15,293.15,283.15,18071.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.33,1.85,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8381.53,0.0,188.13,2275.33,0.0,696.26,0.45,1.0,0.0,3.0,1.0,0.0
18283200.0,297.12,297.15,293.15,0.0,0.0,291.12,0.82,0.64,0.58,297.12,297.15,293.15,0.0,0.0,291.12,0.89,0.82,0.79,297.13,297.15,293.15,0.0,0.0,291.12,0.78,0.55,0.39,297.15,297.15,293.15,0.0,0.0,291.12,0.76,0.51,0.5,296.7,297.15,293.15,0.0,0.0,291.12,0.64,0.3,1.41,291.12,291.15,303.35,298.3,297.4,297.13,291.12,1.0,0.92,1.0,0.05,0.0,1.0,4.41,0.09,4.31,-0.09,0.55,0.55,0.0,343.19,343.07,32876.08,0.0,8924.46,1.0,284.2,290.13,301.3,303.17,293.15,293.15,283.15,18077.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.33,1.85,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8357.1,0.0,186.36,2275.33,0.0,696.89,0.44,1.0,0.0,3.0,1.0,0.0
18283500.0,297.12,297.15,293.15,0.0,0.0,291.12,0.82,0.63,0.58,297.12,297.15,293.15,0.0,0.0,291.12,0.89,0.82,0.78,297.13,297.15,293.15,0.0,0.0,291.12,0.78,0.55,0.39,297.15,297.15,293.15,0.0,0.0,291.12,0.76,0.51,0.5,296.7,297.15,293.15,0.0,0.0,291.12,0.64,0.3,1.41,291.12,291.15,303.32,298.24,297.39,297.13,291.12,1.0,0.91,1.0,0.05,0.0,1.0,4.39,0.09,4.3,-0.09,0.55,0.55,0.0,340.78,340.65,32695.68,0.0,8833.76,1.0,284.2,290.13,301.24,303.1,293.15,293.15,283.15,18084.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.32,1.84,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8330.54,0.0,184.45,2275.33,0.0,697.86,0.44,1.0,0.0,3.0,1.0,0.0
18283800.0,297.12,297.15,293.15,0.0,0.0,291.11,0.82,0.63,0.58,297.12,297.15,293.15,0.0,0.0,291.11,0.89,0.81,0.78,297.13,297.15,293.15,0.0,0.0,291.11,0.78,0.54,0.39,297.15,297.15,293.15,0.0,0.0,291.11,0.76,0.51,0.5,296.7,297.15,293.15,0.0,0.0,291.11,0.64,0.3,1.41,291.11,291.15,303.27,298.16,297.39,297.13,291.11,1.0,0.91,1.0,0.05,0.0,1.0,4.38,0.09,4.28,-0.09,0.54,0.54,0.0,338.24,338.1,32504.9,0.0,8739.51,1.0,284.19,290.13,301.16,303.02,293.15,293.15,283.15,18089.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.31,1.83,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8301.78,0.0,182.44,2275.33,0.0,699.26,0.44,1.0,0.0,3.0,1.0,0.0
18284100.0,297.12,297.15,293.15,0.0,0.0,291.11,0.82,0.62,0.57,297.12,297.15,293.15,0.0,0.0,291.11,0.89,0.81,0.77,297.13,297.15,293.15,0.0,0.0,291.11,0.78,0.54,0.38,297.14,297.15,293.15,0.0,0.0,291.11,0.76,0.51,0.5,296.7,297.15,293.15,0.0,0.0,291.11,0.64,0.3,1.41,291.11,291.15,303.22,298.08,297.39,297.13,291.11,1.0,0.91,1.0,0.05,0.0,1.0,4.36,0.09,4.27,-0.09,0.54,0.54,0.0,335.58,335.44,32305.51,0.0,8642.39,1.0,284.19,290.14,301.08,302.93,293.15,293.15,283.15,18093.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.3,1.82,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8270.86,0.0,180.33,2275.33,0.0,701.29,0.44,1.0,0.0,3.0,1.0,0.0
18284400.0,297.12,297.15,293.15,0.0,0.0,291.11,0.81,0.62,0.57,297.12,297.15,293.15,0.0,0.0,291.11,0.88,0.8,0.77,297.13,297.15,293.15,0.0,0.0,291.11,0.78,0.53,0.38,297.14,297.15,293.15,0.0,0.0,291.11,0.76,0.51,0.49,296.69,297.15,293.15,0.0,0.0,291.11,0.64,0.3,1.41,291.11,291.15,303.15,297.99,297.38,297.13,291.11,1.0,0.9,1.0,0.05,0.0,1.0,4.34,0.09,4.25,-0.09,0.54,0.54,0.0,332.8,332.65,32098.87,0.0,8542.97,1.0,284.19,290.14,300.99,302.82,293.15,293.15,283.15,18097.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.29,1.81,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8237.68,0.0,178.16,2275.33,0.0,704.05,0.44,1.0,0.0,3.0,1.0,0.0
18284700.0,297.12,297.15,293.15,0.0,0.0,291.11,0.81,0.61,0.56,297.12,297.15,293.15,0.0,0.0,291.11,0.88,0.8,0.76,297.13,297.15,293.15,0.0,0.0,291.11,0.78,0.53,0.38,297.14,297.15,293.15,0.0,0.0,291.11,0.76,0.51,0.49,296.69,297.15,293.15,0.0,0.0,291.11,0.65,0.3,1.41,291.11,291.15,303.08,297.89,297.38,297.13,291.11,1.0,0.9,1.0,0.05,0.0,1.0,4.33,0.09,4.24,-0.09,0.54,0.54,0.0,329.89,329.74,31886.51,0.0,8441.5,1.0,284.19,290.15,300.89,302.72,293.15,293.15,283.15,18100.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.28,1.8,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8203.22,0.0,175.93,2275.33,0.0,705.9,0.43,1.0,0.0,3.0,1.0,0.0
18285000.0,297.12,297.15,293.15,0.0,0.0,291.11,0.81,0.61,0.56,297.12,297.15,293.15,0.0,0.0,291.11,0.88,0.79,0.76,297.13,297.15,293.15,0.0,0.0,291.11,0.77,0.53,0.38,297.14,297.15,293.15,0.0,0.0,291.11,0.77,0.51,0.49,296.69,297.15,293.15,0.0,0.0,291.11,0.65,0.3,1.41,291.11,291.15,303.0,297.8,297.37,297.13,291.11,1.0,0.9,1.0,0.05,0.0,1.0,4.31,0.09,4.22,-0.09,0.53,0.53,0.0,326.87,326.72,31672.79,0.0,8338.86,1.0,284.18,290.15,300.8,302.61,293.15,293.15,283.15,18101.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.27,1.79,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8169.04,0.0,173.69,2275.33,0.0,706.26,0.43,1.0,0.0,3.0,1.0,0.0
18285300.0,297.12,297.15,293.15,0.0,0.0,291.1,0.81,0.6,0.55,297.12,297.15,293.15,0.0,0.0,291.1,0.88,0.79,0.75,297.13,297.15,293.15,0.0,0.0,291.1,0.77,0.52,0.37,297.14,297.15,293.15,0.0,0.0,291.1,0.77,0.51,0.49,296.69,297.15,293.15,0.0,0.0,291.1,0.65,0.3,1.4,291.1,291.15,302.93,297.71,297.37,297.13,291.1,1.0,0.89,1.0,0.05,0.0,1.0,4.29,0.09,4.2,-0.09,0.53,0.53,0.0,323.72,323.56,31459.97,0.0,8235.33,1.0,284.18,290.16,300.71,302.51,293.15,293.15,283.15,18101.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.26,1.78,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8135.52,0.0,171.47,2275.33,0.0,705.99,0.43,1.0,0.0,3.0,1.0,0.0
18285600.0,297.12,297.15,293.15,0.0,0.0,291.1,0.81,0.6,0.55,297.12,297.15,293.15,0.0,0.0,291.1,0.88,0.78,0.75,297.13,297.15,293.15,0.0,0.0,291.1,0.77,0.52,0.37,297.14,297.15,293.15,0.0,0.0,291.1,0.77,0.5,0.49,296.69,297.15,293.15,0.0,0.0,291.1,0.65,0.3,1.4,291.1,291.15,302.85,297.62,297.36,297.13,291.1,1.0,0.89,1.0,0.05,0.0,1.0,4.27,0.09,4.18,-0.09,0.53,0.53,0.0,320.45,320.29,31248.53,0.0,8130.91,1.0,284.18,290.17,300.62,302.41,293.15,293.15,283.15,18100.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.25,1.77,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8102.76,0.0,169.29,2275.33,0.0,705.27,0.43,1.0,0.0,3.0,1.0,0.0
18285900.0,297.12,297.15,293.15,0.0,0.0,291.1,0.81,0.59,0.54,297.12,297.15,293.15,0.0,0.0,291.1,0.88,0.78,0.74,297.13,297.15,293.15,0.0,0.0,291.1,0.77,0.52,0.37,297.14,297.15,293.15,0.0,0.0,291.1,0.77,0.5,0.49,296.69,297.15,293.15,0.0,0.0,291.1,0.65,0.3,1.4,291.1,291.15,302.77,297.54,297.36,297.13,291.1,1.0,0.88,1.0,0.05,0.0,1.0,4.26,0.09,4.17,-0.09,0.53,0.53,0.0,317.07,316.91,31038.49,0.0,8025.42,1.0,284.18,290.17,300.54,302.31,293.15,293.15,283.15,18099.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.24,1.76,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8070.84,0.0,167.14,2275.33,0.0,704.08,0.43,1.0,0.0,3.0,1.0,0.0
18286200.0,297.12,297.15,293.15,0.0,0.0,291.1,0.81,0.59,0.54,297.12,297.15,293.15,0.0,0.0,291.1,0.88,0.77,0.74,297.13,297.15,293.15,0.0,0.0,291.1,0.77,0.51,0.37,297.14,297.15,293.15,0.0,0.0,291.1,0.77,0.5,0.48,296.69,297.15,293.15,0.0,0.0,291.1,0.65,0.3,1.4,291.1,291.15,302.69,297.46,297.36,297.13,291.1,1.0,0.88,1.0,0.05,0.0,1.0,4.24,0.09,4.15,-0.09,0.53,0.53,0.0,313.58,313.42,30829.85,0.0,7918.67,1.0,284.18,290.18,300.46,302.22,293.15,293.15,283.15,18098.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.23,1.75,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8039.85,0.0,165.04,2275.33,0.0,702.4,0.42,1.0,0.0,3.0,1.0,0.0
18286500.0,297.12,297.15,293.15,0.0,0.0,291.1,0.81,0.58,0.53,297.12,297.15,293.15,0.0,0.0,291.1,0.88,0.77,0.73,297.13,297.15,293.15,0.0,0.0,291.1,0.77,0.51,0.36,297.14,297.15,293.15,0.0,0.0,291.1,0.77,0.5,0.48,296.69,297.15,293.15,0.0,0.0,291.1,0.65,0.3,1.4,291.1,291.15,302.61,297.38,297.35,297.13,291.1,1.0,0.88,1.0,0.05,0.0,1.0,4.22,0.09,4.13,-0.09,0.52,0.52,0.0,309.99,309.83,30622.52,0.0,7810.49,1.0,284.17,290.19,300.38,302.14,293.15,293.15,283.15,18097.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.22,1.74,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8009.84,0.0,162.97,2275.33,0.0,700.2,0.42,1.0,0.0,3.0,1.0,0.0
18286800.0,297.12,297.15,293.15,0.0,0.0,291.1,0.81,0.58,0.53,297.12,297.15,293.15,0.0,0.0,291.1,0.88,0.76,0.73,297.13,297.15,293.15,0.0,0.0,291.1,0.77,0.51,0.36,297.14,297.15,293.15,0.0,0.0,291.1,0.77,0.5,0.48,296.68,297.15,293.15,0.0,0.0,291.1,0.65,0.3,1.4,291.1,291.15,302.52,297.31,297.35,297.13,291.1,1.0,0.87,1.0,0.05,0.0,1.0,4.2,0.09,4.11,-0.08,0.52,0.52,0.0,306.31,306.14,30416.46,0.0,7700.78,1.0,284.17,290.19,300.31,302.06,293.15,293.15,283.15,18096.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.21,1.73,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7980.9,0.0,160.96,2275.33,0.0,697.44,0.42,1.0,0.0,3.0,1.0,0.0
18287100.0,297.12,297.15,293.15,0.0,0.0,291.1,0.81,0.57,0.53,297.12,297.15,293.15,0.0,0.0,291.1,0.88,0.75,0.72,297.13,297.15,293.15,0.0,0.0,291.1,0.77,0.5,0.36,297.14,297.15,293.15,0.0,0.0,291.1,0.77,0.49,0.48,296.68,297.15,293.15,0.0,0.0,291.1,0.65,0.3,1.4,291.1,291.15,302.44,297.25,297.34,297.13,291.1,1.0,0.87,1.0,0.05,0.0,1.0,4.18,0.09,4.1,-0.08,0.52,0.52,0.0,302.55,302.37,30211.62,0.0,7589.49,1.0,284.17,290.2,300.25,301.98,293.15,293.15,283.15,18095.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.2,1.72,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7953.11,0.0,158.98,2275.33,0.0,694.11,0.42,1.0,0.0,3.0,1.0,0.0
18287400.0,297.12,297.15,293.15,0.0,0.0,291.1,0.81,0.57,0.52,297.12,297.15,293.15,0.0,0.0,291.1,0.88,0.75,0.72,297.13,297.15,293.15,0.0,0.0,291.1,0.77,0.5,0.36,297.14,297.15,293.15,0.0,0.0,291.1,0.77,0.49,0.47,296.68,297.15,293.15,0.0,0.0,291.1,0.65,0.3,1.4,291.1,291.15,302.34,297.19,297.34,297.12,291.1,1.0,0.86,1.0,0.05,0.0,1.0,4.16,0.09,4.08,-0.08,0.52,0.52,0.0,298.69,298.51,30007.99,0.0,7476.59,1.0,284.17,290.2,300.19,301.91,293.15,293.15,283.15,18093.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.19,1.71,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7926.53,0.0,157.05,2275.33,0.0,690.19,0.42,1.0,0.0,3.0,1.0,0.0
18287700.0,297.12,297.15,293.15,0.0,0.0,291.1,0.8,0.56,0.52,297.12,297.15,293.15,0.0,0.0,291.1,0.88,0.74,0.71,297.13,297.15,293.15,0.0,0.0,291.1,0.77,0.5,0.35,297.13,297.15,293.15,0.0,0.0,291.1,0.77,0.49,0.47,296.68,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,302.25,297.14,297.33,297.12,291.1,1.0,0.86,1.0,0.05,0.0,1.0,4.14,0.08,4.06,-0.08,0.51,0.51,0.0,294.76,294.58,29805.55,0.0,7362.12,1.0,284.16,290.21,300.14,301.85,293.15,293.15,283.15,18092.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.18,1.7,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7901.24,0.0,155.16,2275.33,0.0,685.66,0.41,1.0,0.0,3.0,1.0,0.0
18288000.0,297.12,297.15,293.15,0.0,0.0,291.1,0.8,0.56,0.51,297.12,297.15,293.15,0.0,0.0,291.1,0.88,0.74,0.7,297.13,297.15,293.15,0.0,0.0,291.1,0.77,0.49,0.35,297.13,297.15,293.15,0.0,0.0,291.1,0.77,0.48,0.47,296.68,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,302.15,297.09,297.33,297.12,291.1,1.0,0.85,1.0,0.05,0.0,1.0,4.12,0.08,4.04,-0.08,0.51,0.51,0.0,290.75,290.56,29604.3,0.0,7246.09,1.0,284.16,290.22,300.09,301.79,293.15,293.15,283.15,18091.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.17,1.69,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7877.29,0.0,153.31,2275.33,0.0,680.52,0.41,1.0,0.0,3.0,1.0,0.0
18288300.0,297.12,297.15,293.15,0.0,0.0,291.1,0.8,0.55,0.51,297.11,297.15,293.15,0.0,0.0,291.1,0.88,0.73,0.7,297.13,297.15,293.15,0.0,0.0,291.1,0.77,0.49,0.35,297.13,297.15,293.15,0.0,0.0,291.1,0.77,0.48,0.47,296.68,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,302.05,297.06,297.32,297.12,291.1,1.0,0.85,1.0,0.05,0.0,1.0,4.1,0.08,4.02,-0.08,0.51,0.51,0.0,286.67,286.47,29404.7,0.0,7128.62,1.0,284.16,290.22,300.05,301.74,293.15,293.15,283.15,18089.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.16,1.68,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7855.0,0.0,151.51,2275.33,0.0,674.36,0.41,1.0,0.0,3.0,1.0,0.0
18288600.0,297.12,297.15,293.15,0.0,0.0,291.1,0.8,0.55,0.5,297.11,297.15,293.15,0.0,0.0,291.1,0.88,0.72,0.69,297.13,297.15,293.15,0.0,0.0,291.1,0.77,0.48,0.35,297.13,297.15,293.15,0.0,0.0,291.1,0.77,0.48,0.46,296.68,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,301.95,297.03,297.32,297.12,291.1,1.0,0.85,1.0,0.05,0.0,1.0,4.08,0.08,4.0,-0.08,0.51,0.51,0.0,282.51,282.31,29207.31,0.0,7009.73,1.0,284.16,290.23,300.02,301.7,293.15,293.15,283.15,18088.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.15,1.67,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7834.69,0.0,149.75,2275.33,0.0,667.38,0.41,1.0,0.0,3.0,1.0,0.0
18288900.0,297.12,297.15,293.15,0.0,0.0,291.11,0.8,0.54,0.5,297.11,297.15,293.15,0.0,0.0,291.11,0.88,0.72,0.69,297.13,297.15,293.15,0.0,0.0,291.11,0.77,0.48,0.34,297.13,297.15,293.15,0.0,0.0,291.11,0.77,0.48,0.46,296.68,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,301.84,297.01,297.31,297.12,291.1,1.0,0.84,1.0,0.05,0.0,1.0,4.06,0.08,3.98,-0.08,0.5,0.5,0.0,278.27,278.07,29012.08,0.0,6889.59,1.0,284.16,290.23,300.0,301.67,293.15,293.15,283.15,18086.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.14,1.66,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7816.12,0.0,148.04,2275.33,0.0,659.95,0.41,1.0,0.0,3.0,1.0,0.0
18289200.0,297.12,297.15,293.15,0.0,0.0,291.11,0.8,0.54,0.49,297.11,297.15,293.15,0.0,0.0,291.11,0.88,0.71,0.68,297.13,297.15,293.15,0.0,0.0,291.11,0.77,0.48,0.34,297.13,297.15,293.15,0.0,0.0,291.11,0.77,0.47,0.46,296.68,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,301.74,296.99,297.3,297.12,291.11,1.0,0.84,1.0,0.05,0.0,1.0,4.04,0.08,3.95,-0.08,0.5,0.5,0.0,273.96,273.75,28818.87,0.0,6768.38,1.0,284.15,290.24,299.99,301.65,293.15,293.15,283.15,18084.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.13,1.65,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7799.08,0.0,146.37,2275.33,0.0,652.19,0.4,1.0,0.0,3.0,1.0,0.0
18289500.0,297.12,297.15,293.15,0.0,0.0,291.11,0.8,0.53,0.48,297.11,297.15,293.15,0.0,0.0,291.11,0.88,0.7,0.67,297.13,297.15,293.15,0.0,0.0,291.11,0.77,0.47,0.34,297.13,297.15,293.15,0.0,0.0,291.11,0.77,0.47,0.45,296.67,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.4,291.11,291.15,301.63,296.99,297.3,297.12,291.11,1.0,0.83,1.0,0.05,0.0,1.0,4.01,0.08,3.93,-0.08,0.5,0.5,0.0,269.58,269.37,28627.52,0.0,6646.23,1.0,284.15,290.24,299.98,301.63,293.15,293.15,283.15,18083.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.12,1.65,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7783.39,0.0,144.75,2275.33,0.0,644.25,0.4,1.0,0.0,3.0,1.0,0.0
18289800.0,297.12,297.15,293.15,0.0,0.0,291.11,0.8,0.52,0.48,297.11,297.15,293.15,0.0,0.0,291.11,0.88,0.7,0.67,297.13,297.15,293.15,0.0,0.0,291.11,0.77,0.47,0.33,297.13,297.15,293.15,0.0,0.0,291.11,0.77,0.46,0.45,296.67,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,301.53,296.98,297.29,297.12,291.11,1.0,0.82,1.0,0.05,0.0,1.0,3.99,0.08,3.91,-0.08,0.5,0.5,0.0,265.12,264.91,28437.9,0.0,6523.07,1.0,284.15,290.25,299.98,301.62,293.15,293.15,283.15,18082.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.11,1.64,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7768.91,0.0,143.16,2275.33,0.0,636.38,0.4,1.0,0.0,3.0,1.0,0.0
18290100.0,297.12,297.15,293.15,0.0,0.0,291.11,0.8,0.52,0.47,297.11,297.15,293.15,0.0,0.0,291.11,0.87,0.69,0.66,297.12,297.15,293.15,0.0,0.0,291.11,0.77,0.46,0.33,297.13,297.15,293.15,0.0,0.0,291.11,0.77,0.46,0.45,296.67,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,301.42,296.99,297.29,297.12,291.11,1.0,0.82,1.0,0.05,0.0,1.0,3.97,0.08,3.89,-0.08,0.5,0.5,0.0,260.61,260.39,28249.53,0.0,6399.49,1.0,284.15,290.25,299.98,301.61,293.15,293.15,283.15,18080.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.11,1.63,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7755.26,0.0,141.61,2275.33,0.0,628.34,0.4,1.0,0.0,3.0,1.0,0.0
18290400.0,297.12,297.15,293.15,0.0,0.0,291.11,0.8,0.51,0.47,297.11,297.15,293.15,0.0,0.0,291.11,0.87,0.68,0.65,297.12,297.15,293.15,0.0,0.0,291.11,0.77,0.46,0.33,297.13,297.15,293.15,0.0,0.0,291.11,0.77,0.46,0.44,296.67,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,301.31,296.99,297.28,297.12,291.11,1.0,0.81,1.0,0.05,0.0,1.0,3.94,0.08,3.87,-0.08,0.49,0.49,0.0,256.04,255.81,28062.3,0.0,6275.54,1.0,284.15,290.25,299.99,301.61,293.15,293.15,283.15,18079.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.1,1.62,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7742.34,0.0,140.09,2275.33,0.0,620.35,0.4,1.0,0.0,3.0,1.0,0.0
18290700.0,297.12,297.15,293.15,0.0,0.0,291.11,0.8,0.51,0.46,297.11,297.15,293.15,0.0,0.0,291.11,0.87,0.68,0.65,297.12,297.15,293.15,0.0,0.0,291.11,0.77,0.45,0.32,297.13,297.15,293.15,0.0,0.0,291.11,0.77,0.45,0.44,296.67,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,301.2,297.0,297.28,297.12,291.11,1.0,0.81,1.0,0.05,0.0,1.0,3.92,0.08,3.84,-0.07,0.49,0.49,0.0,251.41,251.18,27875.93,0.0,6151.29,1.0,284.14,290.26,299.99,301.6,293.15,293.15,283.15,18078.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.09,1.61,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7729.97,0.0,138.61,2275.33,0.0,612.52,0.4,1.0,0.0,3.0,1.0,0.0
18291000.0,297.12,297.15,293.15,0.0,0.0,291.11,0.8,0.5,0.46,297.11,297.15,293.15,0.0,0.0,291.11,0.87,0.67,0.64,297.12,297.15,293.15,0.0,0.0,291.11,0.77,0.45,0.32,297.13,297.15,293.15,0.0,0.0,291.11,0.77,0.45,0.43,296.67,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,301.08,297.01,297.27,297.12,291.11,1.0,0.8,1.0,0.05,0.0,1.0,3.89,0.08,3.82,-0.07,0.49,0.49,0.0,246.73,246.5,27689.91,0.0,6026.92,1.0,284.14,290.26,300.0,301.6,293.15,293.15,283.15,18078.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.08,1.6,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7717.89,0.0,137.15,2275.33,0.0,604.84,0.39,1.0,0.0,3.0,1.0,0.0
18291300.0,297.12,297.15,293.15,0.0,0.0,291.11,0.8,0.49,0.45,297.11,297.15,293.15,0.0,0.0,291.11,0.87,0.66,0.63,297.12,297.15,293.15,0.0,0.0,291.11,0.77,0.44,0.32,297.13,297.15,293.15,0.0,0.0,291.11,0.77,0.45,0.43,296.67,297.15,293.15,0.0,0.0,291.11,0.68,0.3,1.39,291.11,291.15,300.97,297.02,297.27,297.12,291.11,1.0,0.8,1.0,0.05,0.0,1.0,3.87,0.07,3.79,-0.07,0.49,0.49,0.0,242.0,241.77,27503.89,0.0,5902.61,1.0,284.14,290.27,300.01,301.6,293.15,293.15,283.15,18077.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.07,1.6,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7705.93,0.0,135.7,2275.33,0.0,597.37,0.39,1.0,0.0,3.0,1.0,0.0
18291600.0,297.12,297.15,293.15,0.0,0.0,291.11,0.8,0.49,0.45,297.11,297.15,293.15,0.0,0.0,291.11,0.87,0.66,0.63,297.12,297.15,293.15,0.0,0.0,291.11,0.77,0.44,0.31,297.13,297.15,293.15,0.0,0.0,291.11,0.77,0.44,0.43,296.67,297.15,293.15,0.0,0.0,291.11,0.68,0.3,1.39,291.11,291.15,300.85,297.02,297.26,297.12,291.11,1.0,0.79,1.0,0.05,0.0,1.0,3.84,0.07,3.77,-0.07,0.49,0.49,0.0,237.23,237.0,27317.42,0.0,5778.34,1.0,284.14,290.27,300.02,301.6,293.15,293.15,283.15,18077.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.06,1.59,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7693.9,0.0,134.28,2275.33,0.0,590.15,0.39,1.0,0.0,3.0,1.0,0.0
18291900.0,297.11,297.15,293.15,0.0,0.0,291.11,0.8,0.48,0.44,297.11,297.15,293.15,0.0,0.0,291.11,0.87,0.65,0.62,297.12,297.15,293.15,0.0,0.0,291.11,0.77,0.43,0.31,297.12,297.15,293.15,0.0,0.0,291.11,0.77,0.44,0.42,296.66,297.15,293.15,0.0,0.0,291.11,0.68,0.3,1.39,291.11,291.15,300.73,297.03,297.25,297.12,291.11,1.0,0.78,1.0,0.05,0.0,1.0,3.82,0.07,3.75,-0.07,0.48,0.48,0.0,232.44,232.18,27116.5,0.0,5649.35,1.0,284.14,290.27,300.03,301.6,293.15,293.15,283.15,18081.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.06,1.58,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7680.95,0.0,132.82,2275.33,0.0,582.61,0.39,1.0,0.0,3.0,1.0,0.0
18292200.0,297.11,297.15,293.15,0.0,0.0,291.1,0.79,0.48,0.44,297.1,297.15,293.15,0.0,0.0,291.1,0.87,0.64,0.61,297.11,297.15,293.15,0.0,0.0,291.1,0.77,0.43,0.3,297.12,297.15,293.15,0.0,0.0,291.1,0.77,0.43,0.42,296.66,297.15,293.15,0.0,0.0,291.1,0.68,0.3,1.39,291.1,291.15,300.59,297.04,297.24,297.11,291.1,1.0,0.78,1.0,0.05,0.0,1.0,3.79,0.07,3.72,-0.07,0.48,0.48,0.0,227.55,227.28,26893.51,0.0,5510.97,1.0,284.13,290.28,300.04,301.6,293.15,293.15,283.15,18088.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.05,1.57,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7666.63,0.0,131.27,2275.33,0.0,574.25,0.39,1.0,0.0,3.0,1.0,0.0
18292500.0,297.11,297.15,293.15,0.0,0.0,291.1,0.79,0.47,0.43,297.1,297.15,293.15,0.0,0.0,291.1,0.87,0.63,0.6,297.11,297.15,293.15,0.0,0.0,291.1,0.76,0.42,0.3,297.12,297.15,293.15,0.0,0.0,291.1,0.77,0.42,0.41,296.65,297.15,293.15,0.0,0.0,291.1,0.69,0.3,1.39,291.1,291.15,300.45,297.05,297.23,297.11,291.1,1.0,0.77,1.0,0.05,0.0,1.0,3.76,0.07,3.69,-0.07,0.48,0.48,0.0,222.54,222.24,26648.61,0.0,5362.97,1.0,284.13,290.28,300.05,301.6,293.15,293.15,283.15,18096.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.04,1.56,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7650.84,0.0,129.59,2275.33,0.0,565.34,0.39,1.0,0.0,3.0,1.0,0.0
18292800.0,297.1,297.15,293.15,0.0,0.0,291.09,0.79,0.46,0.42,297.1,297.15,293.15,0.0,0.0,291.09,0.87,0.62,0.6,297.11,297.15,293.15,0.0,0.0,291.09,0.76,0.41,0.29,297.11,297.15,293.15,0.0,0.0,291.09,0.77,0.42,0.4,296.64,297.15,293.15,0.0,0.0,291.09,0.69,0.3,1.39,291.09,291.15,300.31,297.06,297.22,297.1,291.09,1.0,0.76,1.0,0.05,0.0,1.0,3.72,0.07,3.65,-0.07,0.47,0.47,0.0,217.35,217.03,26383.29,0.0,5206.71,1.0,284.13,290.28,300.06,301.59,293.15,293.15,283.15,18103.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.02,1.55,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7633.54,0.0,127.78,2275.33,0.0,556.02,0.38,1.0,0.0,3.0,1.0,0.0
18293100.0,297.1,297.15,293.15,0.0,0.0,291.09,0.79,0.45,0.41,297.09,297.15,293.15,0.0,0.0,291.09,0.87,0.61,0.59,297.1,297.15,293.15,0.0,0.0,291.09,0.76,0.4,0.29,297.11,297.15,293.15,0.0,0.0,291.09,0.77,0.41,0.4,296.64,297.15,293.15,0.0,0.0,291.09,0.69,0.3,1.38,291.09,291.15,300.16,297.07,297.21,297.1,291.09,1.0,0.76,1.0,0.05,0.0,1.0,3.68,0.07,3.61,-0.07,0.47,0.47,0.0,211.98,211.64,26098.52,0.0,5043.49,1.0,284.12,290.28,300.06,301.59,293.15,293.15,283.15,18111.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,1.01,1.54,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7614.67,0.0,125.87,2275.33,0.0,546.35,0.38,1.0,0.0,3.0,1.0,0.0
18293400.0,297.1,297.15,293.15,0.0,0.0,291.09,0.79,0.44,0.41,297.09,297.15,293.15,0.0,0.0,291.09,0.87,0.6,0.58,297.1,297.15,293.15,0.0,0.0,291.09,0.76,0.39,0.28,297.1,297.15,293.15,0.0,0.0,291.09,0.76,0.4,0.39,296.63,297.15,293.15,0.0,0.0,291.09,0.7,0.3,1.38,291.09,291.15,300.01,297.07,297.2,297.1,291.09,1.0,0.75,1.0,0.05,0.0,1.0,3.64,0.07,3.58,-0.06,0.47,0.47,0.0,206.4,206.04,25795.77,0.0,4874.86,1.0,284.12,290.29,300.07,301.58,293.15,293.15,283.15,18118.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,1.0,1.53,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7594.24,0.0,123.84,2275.33,0.0,536.43,0.38,1.0,0.0,3.0,1.0,0.0
18293700.0,297.1,297.15,293.15,0.0,0.0,291.08,0.79,0.43,0.4,297.09,297.15,293.15,0.0,0.0,291.08,0.87,0.59,0.57,297.1,297.15,293.15,0.0,0.0,291.08,0.76,0.39,0.28,297.1,297.15,293.15,0.0,0.0,291.08,0.76,0.39,0.38,296.62,297.15,293.15,0.0,0.0,291.08,0.7,0.3,1.38,291.08,291.15,299.86,297.08,297.19,297.1,291.08,1.0,0.74,1.0,0.05,0.0,1.0,3.6,0.06,3.54,-0.06,0.46,0.46,0.0,200.59,200.22,25476.84,0.0,4702.36,1.0,284.11,290.29,300.07,301.56,293.15,293.15,283.15,18124.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,0.99,1.51,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7572.29,0.0,121.73,2275.33,0.0,526.34,0.38,1.0,0.0,3.0,1.0,0.0
18294000.0,297.1,297.15,293.15,0.0,0.0,291.08,0.78,0.42,0.39,297.09,297.15,293.15,0.0,0.0,291.08,0.87,0.58,0.55,297.09,297.15,293.15,0.0,0.0,291.08,0.75,0.38,0.27,297.1,297.15,293.15,0.0,0.0,291.08,0.76,0.39,0.37,296.61,297.15,293.15,0.0,0.0,291.08,0.7,0.3,1.38,291.08,291.15,299.71,297.07,297.19,297.09,291.08,1.0,0.73,1.0,0.05,0.0,1.0,3.56,0.06,3.49,-0.06,0.46,0.46,0.0,194.58,194.19,25143.98,0.0,4527.57,1.0,284.11,290.3,300.07,301.55,293.15,293.15,283.15,18129.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,0.97,1.5,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7548.96,0.0,119.55,2275.33,0.0,516.18,0.37,1.0,0.0,3.0,1.0,0.0
18294300.0,297.09,297.15,293.15,0.0,0.0,291.07,0.78,0.41,0.38,297.08,297.15,293.15,0.0,0.0,291.07,0.87,0.57,0.54,297.09,297.15,293.15,0.0,0.0,291.07,0.75,0.37,0.26,297.1,297.15,293.15,0.0,0.0,291.07,0.76,0.38,0.36,296.61,297.15,293.15,0.0,0.0,291.07,0.71,0.3,1.38,291.07,291.15,299.56,297.07,297.18,297.09,291.07,1.0,0.72,1.0,0.05,0.0,1.0,3.51,0.06,3.45,-0.06,0.45,0.45,0.0,188.36,187.96,24798.66,0.0,4351.57,1.0,284.1,290.3,300.06,301.53,293.15,293.15,283.15,18134.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,0.96,1.48,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7524.28,0.0,117.31,2275.33,0.0,506.0,0.37,1.0,0.0,3.0,1.0,0.0
18294600.0,297.09,297.15,293.15,0.0,0.0,291.07,0.78,0.4,0.37,297.08,297.15,293.15,0.0,0.0,291.07,0.86,0.56,0.53,297.09,297.15,293.15,0.0,0.0,291.07,0.75,0.36,0.25,297.1,297.15,293.15,0.0,0.0,291.07,0.76,0.37,0.35,296.6,297.15,293.15,0.0,0.0,291.07,0.71,0.3,1.38,291.07,291.15,299.42,297.06,297.17,297.09,291.07,1.0,0.71,1.0,0.05,0.0,1.0,3.47,0.06,3.41,-0.06,0.45,0.45,0.0,181.94,181.53,24442.88,0.0,4175.57,1.0,284.1,290.31,300.05,301.5,293.15,293.15,283.15,18138.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,0.94,1.47,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7498.37,0.0,115.03,2275.33,0.0,495.85,0.37,1.0,0.0,3.0,1.0,0.0
18294900.0,297.09,297.15,293.15,0.0,0.0,291.06,0.78,0.39,0.36,297.08,297.15,293.15,0.0,0.0,291.06,0.86,0.54,0.52,297.09,297.15,293.15,0.0,0.0,291.06,0.75,0.34,0.25,297.1,297.15,293.15,0.0,0.0,291.06,0.75,0.36,0.35,296.59,297.15,293.15,0.0,0.0,291.06,0.71,0.3,1.38,291.06,291.15,299.28,297.05,297.16,297.09,291.06,1.0,0.7,1.0,0.05,0.0,1.0,3.42,0.06,3.36,-0.06,0.45,0.45,0.0,175.35,174.93,24078.53,0.0,4000.63,1.0,284.09,290.32,300.04,301.47,293.15,293.15,283.15,18140.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,0.92,1.45,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7471.36,0.0,112.73,2275.33,0.0,485.81,0.36,1.0,0.0,3.0,1.0,0.0
18295200.0,297.09,297.15,293.15,0.0,0.0,291.06,0.78,0.38,0.35,297.08,297.15,293.15,0.0,0.0,291.06,0.86,0.53,0.51,297.09,297.15,293.15,0.0,0.0,291.06,0.74,0.33,0.24,297.1,297.15,293.15,0.0,0.0,291.06,0.75,0.35,0.34,296.59,297.15,293.15,0.0,0.0,291.06,0.72,0.3,1.38,291.06,291.15,299.15,297.03,297.16,297.09,291.06,1.0,0.69,1.0,0.05,0.0,1.0,3.37,0.06,3.32,-0.06,0.44,0.44,0.0,168.6,168.18,23707.28,0.0,3827.65,1.0,284.09,290.33,300.02,301.43,293.15,293.15,283.15,18143.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,0.91,1.44,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7443.33,0.0,110.43,2275.33,0.0,475.87,0.36,1.0,0.0,3.0,1.0,0.0
18295500.0,297.09,297.15,293.15,0.0,0.0,291.06,0.78,0.37,0.34,297.08,297.15,293.15,0.0,0.0,291.06,0.86,0.52,0.5,297.09,297.15,293.15,0.0,0.0,291.06,0.74,0.32,0.23,297.09,297.15,293.15,0.0,0.0,291.06,0.75,0.34,0.33,296.58,297.15,293.15,0.0,0.0,291.06,0.72,0.3,1.38,291.06,291.15,299.03,297.01,297.15,297.09,291.06,1.0,0.68,1.0,0.05,0.0,1.0,3.33,0.06,3.27,-0.05,0.44,0.44,0.0,161.73,161.3,23331.26,0.0,3657.5,1.0,284.08,290.34,300.0,301.39,293.15,293.15,283.15,18144.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,0.89,1.42,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7414.66,0.0,108.13,2275.33,0.0,465.88,0.36,1.0,0.0,3.0,1.0,0.0
18295800.0,297.09,297.15,293.15,0.0,0.0,291.05,0.77,0.36,0.33,297.08,297.15,293.15,0.0,0.0,291.05,0.86,0.51,0.49,297.09,297.15,293.15,0.0,0.0,291.05,0.74,0.31,0.22,297.09,297.15,293.15,0.0,0.0,291.05,0.75,0.33,0.32,296.57,297.15,293.15,0.0,0.0,291.05,0.73,0.3,1.37,291.05,291.15,298.93,296.98,297.15,297.09,291.05,1.0,0.67,1.0,0.05,0.0,1.0,3.28,0.05,3.23,-0.05,0.43,0.43,0.0,154.75,154.33,22952.18,0.0,3490.82,1.0,284.08,290.35,299.98,301.35,293.15,293.15,283.15,18144.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48,1.0,0.0,1.0,0.87,1.41,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7385.75,0.0,105.84,2275.33,0.0,455.7,0.36,1.0,0.0,3.0,1.0,0.0
18296100.0,297.09,297.15,293.15,0.0,0.0,291.05,0.77,0.35,0.32,297.08,297.15,293.15,0.0,0.0,291.05,0.86,0.5,0.47,297.09,297.15,293.15,0.0,0.0,291.05,0.74,0.3,0.22,297.09,297.15,293.15,0.0,0.0,291.05,0.75,0.32,0.31,296.57,297.15,293.15,0.0,0.0,291.05,0.73,0.3,1.37,291.05,291.15,298.84,296.96,297.15,297.09,291.05,1.0,0.66,1.0,0.05,0.0,1.0,3.23,0.05,3.18,-0.05,0.43,0.43,0.0,147.76,147.31,22572.33,0.0,3328.55,1.0,284.07,290.36,299.95,301.31,293.15,293.15,283.15,18144.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48,1.0,0.0,1.0,0.86,1.39,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7356.9,0.0,103.6,2275.33,0.0,445.57,0.35,1.0,0.0,3.0,1.0,0.0
18296400.0,297.09,297.15,293.15,0.0,0.0,291.05,0.77,0.34,0.32,297.08,297.15,293.15,0.0,0.0,291.05,0.86,0.48,0.46,297.09,297.15,293.15,0.0,0.0,291.05,0.74,0.3,0.21,297.09,297.15,293.15,0.0,0.0,291.05,0.75,0.31,0.3,296.56,297.15,293.15,0.0,0.0,291.05,0.74,0.3,1.37,291.05,291.15,298.76,296.94,297.14,297.09,291.05,1.0,0.65,1.0,0.05,0.0,1.0,3.19,0.05,3.14,-0.05,0.42,0.42,0.0,140.68,140.29,22221.72,0.0,3186.92,1.0,284.06,290.37,299.93,301.27,293.15,293.15,283.15,18132.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47,1.0,0.0,1.0,0.84,1.38,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7329.95,0.0,101.46,2275.33,0.0,435.83,0.35,1.0,0.0,3.0,1.0,0.0
18296700.0,297.09,297.15,293.15,0.0,0.0,291.05,0.77,0.33,0.31,297.08,297.15,293.15,0.0,0.0,291.05,0.86,0.47,0.45,297.08,297.15,293.15,0.0,0.0,291.05,0.74,0.3,0.21,297.1,297.15,293.15,0.0,0.0,291.05,0.74,0.3,0.29,296.56,297.15,293.15,0.0,0.0,291.05,0.74,0.3,1.37,291.05,291.15,298.69,296.91,297.14,297.09,291.05,1.0,0.64,1.0,0.05,0.0,1.0,3.16,0.05,3.11,-0.05,0.42,0.42,0.0,133.64,133.26,21907.85,0.0,3057.57,1.0,284.06,290.39,299.91,301.23,293.15,293.15,283.15,18120.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47,1.0,0.0,1.0,0.83,1.36,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7305.68,0.0,99.56,2275.33,0.0,427.42,0.35,1.0,0.0,3.0,1.0,0.0
18297000.0,297.1,297.15,293.15,0.0,0.0,291.06,0.77,0.33,0.3,297.08,297.15,293.15,0.0,0.0,291.06,0.86,0.46,0.44,297.07,297.15,293.15,0.0,0.0,291.06,0.75,0.3,0.21,297.09,297.15,293.15,0.0,0.0,291.06,0.75,0.3,0.29,296.55,297.15,293.15,0.0,0.0,291.06,0.75,0.3,1.37,291.06,291.15,298.62,296.89,297.13,297.08,291.06,1.0,0.63,1.0,0.05,0.0,1.0,3.13,0.05,3.08,-0.05,0.41,0.41,0.0,126.54,126.23,21653.99,0.0,2957.47,1.0,284.05,290.4,299.88,301.19,293.15,293.15,283.15,18099.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47,1.0,0.0,1.0,0.81,1.35,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7285.33,0.0,97.93,2275.33,0.0,420.36,0.35,1.0,0.0,3.0,1.0,0.0
18297300.0,297.1,297.15,293.15,0.0,0.0,291.07,0.77,0.32,0.29,297.08,297.15,293.15,0.0,0.0,291.07,0.86,0.45,0.43,297.06,297.15,293.15,0.0,0.0,291.07,0.76,0.3,0.21,297.08,297.15,293.15,0.0,0.0,291.07,0.76,0.3,0.29,296.54,297.15,293.15,0.0,0.0,291.07,0.76,0.3,1.37,291.07,291.15,298.55,296.86,297.13,297.08,291.07,1.0,0.62,1.0,0.05,0.0,1.0,3.1,0.05,3.05,-0.05,0.41,0.41,0.0,119.54,119.22,21420.49,0.0,2861.51,1.0,284.05,290.42,299.86,301.16,293.15,293.15,283.15,18090.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47,1.0,0.0,1.0,0.8,1.34,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7266.51,0.0,96.55,2275.33,0.0,414.65,0.34,1.0,0.0,3.0,1.0,0.0
18297600.0,297.1,297.15,293.15,0.0,0.0,291.07,0.77,0.31,0.28,297.09,297.15,293.15,0.0,0.0,291.07,0.86,0.44,0.42,297.05,297.15,293.15,0.0,0.0,291.07,0.76,0.3,0.21,297.07,297.15,293.15,0.0,0.0,291.07,0.76,0.3,0.29,296.54,297.15,293.15,0.0,0.0,291.07,0.76,0.3,1.37,291.07,291.15,298.48,296.84,297.12,297.07,291.07,1.0,0.61,1.0,0.05,0.0,1.0,3.08,0.05,3.03,-0.05,0.4,0.4,0.0,112.82,112.48,21182.79,0.0,2763.05,1.0,284.05,290.43,299.83,301.12,293.15,293.15,283.15,18089.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46,1.0,0.0,1.0,0.79,1.33,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7247.48,0.0,95.23,2275.33,0.0,409.01,0.34,1.0,0.0,3.0,1.0,0.0
18297900.0,297.1,297.15,293.15,0.0,0.0,291.07,0.77,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.07,0.87,0.43,0.41,297.03,297.15,293.15,0.0,0.0,291.07,0.77,0.3,0.21,297.05,297.15,293.15,0.0,0.0,291.07,0.77,0.3,0.29,296.53,297.15,293.15,0.0,0.0,291.07,0.77,0.3,1.36,291.07,291.15,298.41,296.81,297.11,297.07,291.07,1.0,0.6,1.0,0.05,0.0,1.0,3.05,0.05,3.01,-0.05,0.4,0.4,0.0,106.45,106.17,20938.98,0.0,2668.65,1.0,284.04,290.44,299.81,301.08,293.15,293.15,283.15,18089.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46,1.0,0.0,1.0,0.78,1.32,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7228.06,0.0,93.91,2275.33,0.0,403.09,0.34,1.0,0.0,3.0,1.0,0.0
18298200.0,297.09,297.15,293.15,0.0,0.0,291.08,0.78,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.08,0.87,0.41,0.4,297.01,297.15,293.15,0.0,0.0,291.08,0.78,0.3,0.21,297.04,297.15,293.15,0.0,0.0,291.08,0.78,0.3,0.29,296.52,297.15,293.15,0.0,0.0,291.08,0.78,0.3,1.36,291.08,291.15,298.34,296.79,297.1,297.06,291.08,1.0,0.6,1.0,0.05,0.0,1.0,3.04,0.05,2.99,-0.05,0.4,0.4,0.0,100.44,100.22,20759.32,0.0,2602.54,1.0,284.04,290.45,299.78,301.05,293.15,293.15,283.15,18070.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46,1.0,0.0,1.0,0.77,1.31,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7212.9,0.0,92.79,2275.33,0.0,398.07,0.34,1.0,0.0,3.0,1.0,0.0
18298500.0,297.07,297.15,293.15,0.0,0.0,291.09,0.79,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.09,0.87,0.4,0.39,297.0,297.15,293.15,0.0,0.0,291.09,0.79,0.3,0.21,297.03,297.15,293.15,0.0,0.0,291.09,0.79,0.3,0.29,296.51,297.15,293.15,0.0,0.0,291.09,0.79,0.3,1.36,291.09,291.15,298.25,296.76,297.09,297.05,291.09,1.0,0.59,1.0,0.05,0.0,1.0,3.03,0.05,2.98,-0.05,0.4,0.4,0.0,94.58,94.38,20607.68,0.0,2548.13,1.0,284.04,290.46,299.76,301.02,293.15,293.15,283.15,18058.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46,1.0,0.0,1.0,0.77,1.31,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7199.67,0.0,91.88,2275.33,0.0,394.51,0.34,1.0,0.0,3.0,1.0,0.0
18298800.0,297.06,297.15,293.15,0.0,0.0,291.1,0.79,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.1,0.87,0.39,0.38,296.98,297.15,293.15,0.0,0.0,291.1,0.79,0.3,0.21,297.02,297.15,293.15,0.0,0.0,291.1,0.79,0.3,0.29,296.5,297.15,293.15,0.0,0.0,291.1,0.79,0.3,1.36,291.1,291.15,298.15,296.74,297.08,297.04,291.1,1.0,0.59,1.0,0.05,0.0,1.0,3.01,0.05,2.97,-0.05,0.39,0.39,0.0,88.82,88.61,20472.37,0.0,2492.89,1.0,284.03,290.47,299.74,300.99,293.15,293.15,283.15,18050.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46,1.0,0.0,1.0,0.76,1.3,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7187.52,0.0,91.13,2275.33,0.0,391.57,0.34,1.0,0.0,3.0,1.0,0.0
18299100.0,297.73,303.15,285.15,0.0,0.0,291.76,0.57,0.3,0.0,297.74,303.15,285.15,0.0,0.0,291.76,0.57,0.3,0.0,297.57,303.15,285.15,0.0,0.0,291.76,0.57,0.3,0.0,297.55,303.15,285.15,0.0,0.0,291.76,0.57,0.3,0.0,297.11,303.15,285.15,0.0,0.0,291.73,0.57,0.3,0.0,291.88,303.15,298.02,296.71,297.1,297.09,288.84,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.36,50.0,44.76,0.0,0.0,0.0,284.03,290.47,299.76,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18299400.0,298.0,303.15,285.15,0.0,0.0,291.76,0.72,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.76,0.72,0.3,0.0,297.83,303.15,285.15,0.0,0.0,291.75,0.72,0.3,0.0,297.81,303.15,285.15,0.0,0.0,291.76,0.72,0.3,0.0,297.43,303.15,285.15,0.0,0.0,291.73,0.72,0.3,0.0,291.87,303.15,297.86,296.67,297.14,297.14,289.06,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.63,50.0,5.71,0.0,0.0,0.0,284.03,290.47,299.76,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18299700.0,298.14,303.15,285.15,0.0,0.0,291.77,0.9,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.77,0.9,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.76,0.9,0.3,0.0,297.94,303.15,285.15,0.0,0.0,291.76,0.9,0.3,0.0,297.61,303.15,285.15,0.0,0.0,291.74,0.9,0.3,0.0,291.87,303.15,297.67,296.63,297.15,297.16,289.27,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.83,50.0,2.47,0.0,0.0,0.0,284.03,290.47,299.76,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18300000.0,298.21,303.15,285.15,0.0,0.0,291.77,0.83,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.78,0.83,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.77,0.83,0.3,0.0,298.02,303.15,285.15,0.0,0.0,291.77,0.83,0.3,0.0,297.7,303.15,285.15,0.0,0.0,291.75,0.83,0.3,0.0,291.87,303.15,297.46,296.57,297.14,297.17,289.44,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.04,50.0,2.43,0.0,0.0,0.0,284.03,290.47,299.76,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18300300.0,298.25,303.15,285.15,0.0,0.0,291.78,0.82,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.79,0.82,0.3,0.0,298.1,303.15,285.15,0.0,0.0,291.78,0.82,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.78,0.82,0.3,0.0,297.75,303.15,285.15,0.0,0.0,291.76,0.82,0.3,0.0,291.87,303.15,297.24,296.51,297.14,297.17,289.59,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.08,50.0,2.7,0.0,0.0,0.0,284.03,290.47,299.76,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18300600.0,298.27,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,297.78,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,291.88,303.15,297.02,296.45,297.13,297.17,289.71,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,59.14,9.15,0.0,0.0,0.0,284.03,290.47,299.76,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18300900.0,298.29,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,291.88,303.15,296.8,296.38,297.13,297.17,289.81,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,76.97,6.66,0.0,0.0,0.0,284.03,290.47,299.76,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18301200.0,298.3,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,291.88,303.15,296.6,296.32,297.12,297.17,289.89,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,94.78,6.25,0.0,0.0,0.0,284.03,290.47,299.76,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18301500.0,298.31,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,291.88,303.15,296.43,296.26,297.12,297.17,289.96,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,112.75,5.09,0.0,0.0,0.0,284.03,290.47,299.76,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18301800.0,298.32,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,291.88,303.15,296.29,296.21,297.12,297.18,290.02,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,130.76,4.19,0.0,0.0,0.0,284.03,290.47,299.76,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18302100.0,298.32,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,291.88,303.15,296.19,296.17,297.12,297.18,290.07,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,148.58,3.5,0.0,0.0,0.0,284.03,290.47,299.76,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18302400.0,298.33,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,291.88,303.15,296.15,296.15,297.12,297.18,290.11,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.51,2.96,0.0,0.0,0.0,284.03,290.47,299.76,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18302700.0,298.33,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,291.88,303.15,296.14,296.14,297.12,297.18,290.15,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,184.33,2.52,0.0,0.0,0.0,284.03,290.47,299.76,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18303000.0,298.33,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,291.88,303.15,296.13,296.13,297.12,297.18,290.18,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,202.15,2.14,0.0,0.0,0.0,284.03,290.47,299.76,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
