time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18328200.0,298.13,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,291.88,303.15,295.22,295.22,297.12,297.18,290.35,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.03,290.47,299.76,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18328500.0,298.13,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,291.88,303.15,295.21,295.21,297.12,297.18,290.35,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.03,290.47,299.76,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18328800.0,298.12,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,291.88,303.15,295.21,295.21,297.12,297.18,290.35,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.03,290.47,299.76,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18329100.0,298.12,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,291.88,303.15,295.2,295.2,297.12,297.18,290.35,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.03,290.47,299.76,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18329400.0,298.12,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,291.88,303.15,295.19,295.19,297.12,297.18,290.35,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.03,290.47,299.76,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18329700.0,298.12,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,291.88,303.15,295.19,295.19,297.12,297.18,290.35,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.03,290.47,299.76,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18330000.0,298.11,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,291.88,303.15,295.18,295.18,297.12,297.18,290.35,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.03,290.47,299.76,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18330300.0,298.11,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,291.88,303.15,295.18,295.18,297.12,297.18,290.35,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.03,290.47,299.76,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18330600.0,298.11,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,291.88,303.15,295.17,295.17,297.12,297.18,290.35,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.03,290.47,299.76,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18330900.0,298.1,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,291.88,303.15,295.16,295.16,297.12,297.18,290.35,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.03,290.47,299.76,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18331200.0,298.1,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,291.88,303.15,295.15,295.15,297.12,297.18,290.35,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.03,290.47,299.76,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18331500.0,298.1,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,291.88,303.15,295.11,295.11,297.12,297.18,290.35,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.03,290.47,299.76,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18331800.0,298.09,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,291.88,303.15,295.04,295.04,297.12,297.18,290.35,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.03,290.47,299.76,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18332100.0,298.09,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,291.88,303.15,294.93,294.93,297.12,297.18,290.35,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.03,290.47,299.76,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18332400.0,298.09,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,291.88,303.15,294.8,294.8,297.12,297.18,290.35,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.03,290.47,299.76,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18332700.0,298.08,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,291.88,303.15,294.65,294.65,297.12,297.18,290.35,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.03,290.47,299.76,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18333000.0,298.08,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,291.88,303.15,294.51,294.51,297.12,297.18,290.35,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.03,290.47,299.76,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18333300.0,298.07,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,291.88,303.15,294.37,294.37,297.12,297.18,290.35,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.03,290.47,299.76,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18333600.0,298.07,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,291.88,303.15,294.25,294.25,297.12,297.18,290.35,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.03,290.47,299.76,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18333900.0,298.06,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,291.88,303.15,294.16,294.16,297.12,297.18,290.35,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.03,290.47,299.76,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18334200.0,298.06,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,291.88,303.15,294.11,294.11,297.12,297.18,290.35,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.03,290.47,299.76,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18334500.0,298.06,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,291.88,303.15,294.1,294.1,297.12,297.18,290.35,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.03,290.47,299.76,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18334800.0,298.05,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,291.88,303.15,294.15,294.15,297.12,297.18,290.35,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.03,290.47,299.76,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18335100.0,298.05,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,291.88,303.15,294.23,294.23,297.12,297.18,290.35,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.03,290.47,299.76,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18335400.0,298.05,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,291.88,303.15,294.32,294.32,297.12,297.18,290.35,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.03,290.47,299.76,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18335700.0,298.05,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,291.88,303.15,294.4,294.4,297.12,297.18,290.35,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.01,0.0,0.0,0.0,284.03,290.47,299.76,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18336000.0,298.05,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,291.88,303.15,294.48,294.48,297.12,297.18,290.35,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.02,0.0,0.0,0.0,284.03,290.47,299.76,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18336300.0,298.05,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,291.88,303.15,294.57,294.57,297.12,297.18,290.35,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.05,0.0,0.0,0.0,284.03,290.47,299.76,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18336600.0,298.05,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,291.88,303.15,294.65,294.65,297.12,297.17,290.35,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.21,0.0,0.0,0.0,284.03,290.47,299.76,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18336900.0,298.05,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,291.88,303.15,294.73,294.73,297.12,297.17,290.35,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.39,0.0,0.0,0.0,284.03,290.47,299.76,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18337200.0,298.05,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,291.88,303.15,294.82,294.82,297.12,297.17,290.35,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.59,0.0,0.0,0.0,284.03,290.47,299.76,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18337500.0,298.06,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,291.89,303.15,294.9,294.9,297.12,297.17,290.35,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.82,0.0,0.0,0.0,284.03,290.47,299.76,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18337800.0,298.06,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,291.89,303.15,294.98,294.98,297.11,297.17,290.35,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,1.05,0.0,0.0,0.0,284.03,290.47,299.76,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18338100.0,298.08,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,291.89,303.15,295.07,295.07,297.1,297.16,290.36,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,1.27,0.0,0.0,0.0,284.03,290.47,299.76,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18338400.0,298.09,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,291.9,303.15,295.15,295.15,297.09,297.16,290.36,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,1.45,0.0,0.0,0.0,284.03,290.47,299.76,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18338700.0,298.11,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,291.9,303.15,295.23,295.23,297.08,297.15,290.36,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,1.51,0.0,0.0,0.0,284.03,290.47,299.76,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18339000.0,298.13,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,291.9,303.15,295.29,295.29,297.08,297.15,290.36,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,1.46,0.0,0.0,0.0,284.03,290.47,299.76,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18339300.0,298.16,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,291.91,303.15,295.35,295.35,297.07,297.15,290.36,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,1.29,0.0,0.0,0.0,284.03,290.47,299.76,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18339600.0,298.19,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,291.91,303.15,295.41,295.41,297.07,297.15,290.36,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,1.06,0.0,0.0,0.0,284.03,290.47,299.76,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18339900.0,298.22,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,291.91,303.15,295.47,295.47,297.07,297.15,290.36,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.75,0.0,0.0,0.0,284.03,290.47,299.76,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18340200.0,298.26,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,291.91,303.15,295.52,295.52,297.07,297.15,290.36,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.57,0.0,0.0,0.0,284.03,290.47,299.76,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18340500.0,298.0,297.15,293.15,0.0,0.0,297.18,0.75,0.52,0.46,297.9,297.15,293.15,0.0,0.0,297.18,0.74,0.5,0.47,297.79,297.15,293.15,0.0,0.0,297.18,0.73,0.48,0.34,297.79,297.15,293.15,0.0,0.0,297.18,0.73,0.48,0.45,297.61,297.15,293.15,0.0,0.0,297.18,0.72,0.44,2.02,297.18,291.15,295.59,295.59,297.78,297.88,297.2,1.0,0.94,1.0,0.05,0.0,1.0,4.49,0.1,4.39,-0.1,0.0,0.0,0.0,369.98,375.1,2362.7,0.0,9575.43,0.0,284.03,290.47,299.76,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18340800.0,297.24,297.15,293.15,0.0,0.0,291.83,0.79,0.57,0.53,297.3,297.15,293.15,0.0,0.0,291.83,0.78,0.56,0.54,297.16,297.15,293.15,0.0,0.0,291.83,0.76,0.51,0.37,297.22,297.15,293.15,0.0,0.0,291.83,0.76,0.52,0.51,297.03,297.15,293.15,0.0,0.0,291.83,0.73,0.45,2.12,291.83,291.15,295.67,295.67,297.15,297.22,291.83,1.0,0.99,1.0,0.05,0.0,1.0,4.89,0.12,4.77,-0.11,0.52,0.52,0.0,357.8,355.3,30709.15,0.0,11645.26,0.0,284.25,290.79,299.7,301.85,293.15,293.15,283.15,15541.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.13,1.61,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7874.74,0.0,129.99,2275.33,0.0,1060.8,0.39,1.0,0.0,3.0,1.0,0.0
18341100.0,296.84,297.15,293.15,0.0,0.0,291.31,0.77,0.52,0.48,296.86,297.15,293.15,0.0,0.0,291.31,0.76,0.5,0.5,296.74,297.15,293.15,0.0,0.0,291.31,0.73,0.44,0.32,296.8,297.15,293.15,0.0,0.0,291.31,0.74,0.46,0.45,296.57,297.15,293.15,0.0,0.0,291.31,0.68,0.35,1.68,291.31,291.15,295.76,295.76,296.78,296.82,291.3,1.0,0.87,1.0,0.05,0.0,1.0,4.12,0.08,4.04,-0.08,0.49,0.49,0.0,338.41,332.68,28145.94,0.0,7572.48,0.0,284.15,290.31,298.6,300.25,293.15,293.15,283.15,18361.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.1,1.62,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7485.71,0.0,141.76,2275.33,0.0,854.17,0.4,1.0,0.0,3.0,1.0,0.0
18341400.0,296.83,297.15,293.15,0.0,0.0,291.03,0.75,0.46,0.43,296.79,297.15,293.15,0.0,0.0,291.03,0.74,0.44,0.43,296.71,297.15,293.15,0.0,0.0,291.03,0.7,0.36,0.26,296.75,297.15,293.15,0.0,0.0,291.03,0.71,0.39,0.38,296.53,297.15,293.15,0.0,0.0,291.03,0.65,0.3,1.4,291.03,291.15,295.87,295.87,296.74,296.78,291.03,1.0,0.77,1.0,0.05,0.0,1.0,3.49,0.06,3.43,-0.06,0.46,0.46,0.0,308.57,306.47,25178.8,0.0,5013.09,0.0,284.09,290.13,298.78,300.24,293.15,293.15,283.15,18778.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.0,1.53,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7318.49,0.0,127.14,2275.33,0.0,598.75,0.38,1.0,0.0,3.0,1.0,0.0
18341700.0,296.91,297.15,293.15,0.0,0.0,290.96,0.74,0.41,0.39,296.84,297.15,293.15,0.0,0.0,290.96,0.72,0.38,0.38,296.78,297.15,293.15,0.0,0.0,290.96,0.66,0.3,0.22,296.8,297.15,293.15,0.0,0.0,290.96,0.68,0.32,0.32,296.52,297.15,293.15,0.0,0.0,290.96,0.66,0.3,1.4,290.96,291.15,296.0,296.0,296.81,296.84,290.96,1.0,0.72,1.0,0.05,0.0,1.0,3.24,0.05,3.19,-0.05,0.45,0.45,0.0,279.47,277.69,23736.58,0.0,4086.43,0.0,284.07,290.13,298.96,300.35,293.15,293.15,283.15,18531.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,0.94,1.47,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7260.83,0.0,116.65,2275.33,0.0,518.67,0.37,1.0,0.0,3.0,1.0,0.0
18342000.0,296.98,297.15,293.15,0.0,0.0,290.94,0.73,0.38,0.36,296.89,297.15,293.15,0.0,0.0,290.94,0.71,0.34,0.33,296.8,297.15,293.15,0.0,0.0,290.94,0.67,0.3,0.22,296.86,297.15,293.15,0.0,0.0,290.94,0.67,0.3,0.29,296.52,297.15,293.15,0.0,0.0,290.94,0.67,0.3,1.39,290.94,291.15,296.15,296.15,296.87,296.89,290.94,1.0,0.69,1.0,0.05,0.0,1.0,3.11,0.05,3.06,-0.05,0.43,0.43,0.0,248.72,247.6,22768.41,0.0,3555.5,0.0,284.05,290.16,299.12,300.46,293.15,293.15,283.15,18373.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,0.89,1.43,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7227.34,0.0,109.35,2275.33,0.0,468.43,0.36,1.0,0.0,3.0,1.0,0.0
18342300.0,297.04,297.15,293.15,0.0,0.0,290.95,0.73,0.36,0.34,296.95,297.15,293.15,0.0,0.0,290.95,0.69,0.3,0.3,296.81,297.15,293.15,0.0,0.0,290.95,0.69,0.3,0.22,296.87,297.15,293.15,0.0,0.0,290.95,0.69,0.3,0.29,296.53,297.15,293.15,0.0,0.0,290.95,0.69,0.3,1.39,290.95,291.15,296.33,296.3,296.91,296.93,290.95,1.0,0.66,1.0,0.05,0.0,1.0,3.03,0.05,2.99,-0.05,0.42,0.42,0.0,218.49,217.46,22080.41,0.0,3206.58,1.0,284.05,290.2,299.28,300.6,293.15,293.15,283.15,18288.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48,1.0,0.0,1.0,0.86,1.39,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7213.7,0.0,104.32,2275.33,0.0,437.62,0.35,1.0,0.0,3.0,1.0,0.0
18342600.0,297.09,297.15,293.15,0.0,0.0,290.97,0.74,0.35,0.32,296.98,297.15,293.15,0.0,0.0,290.97,0.71,0.3,0.29,296.81,297.15,293.15,0.0,0.0,290.97,0.71,0.3,0.21,296.88,297.15,293.15,0.0,0.0,290.97,0.71,0.3,0.29,296.54,297.15,293.15,0.0,0.0,290.97,0.71,0.3,1.38,290.97,291.15,296.53,296.43,296.94,296.95,290.97,1.0,0.64,1.0,0.05,0.0,1.0,3.0,0.05,2.96,-0.04,0.42,0.42,0.0,189.26,188.53,21602.24,0.0,2982.19,1.0,284.04,290.25,299.42,300.71,293.15,293.15,283.15,18210.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47,1.0,0.0,1.0,0.83,1.37,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7206.32,0.0,100.53,2275.33,0.0,418.74,0.35,1.0,0.0,3.0,1.0,0.0
18342900.0,297.14,297.15,293.15,0.0,0.0,290.99,0.76,0.35,0.32,296.98,297.15,293.15,0.0,0.0,290.99,0.72,0.3,0.29,296.81,297.15,293.15,0.0,0.0,290.99,0.72,0.3,0.21,296.88,297.15,293.15,0.0,0.0,290.99,0.72,0.3,0.29,296.54,297.15,293.15,0.0,0.0,290.99,0.72,0.3,1.38,290.99,291.15,296.76,296.54,296.96,296.97,290.99,1.0,0.63,1.0,0.05,0.0,1.0,2.99,0.05,2.94,-0.04,0.41,0.41,0.0,162.69,162.06,21243.67,0.0,2813.11,1.0,284.04,290.29,299.53,300.8,293.15,293.15,283.15,18165.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46,1.0,0.0,1.0,0.81,1.35,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7202.22,0.0,97.78,2275.33,0.0,406.07,0.34,1.0,0.0,3.0,1.0,0.0
18343200.0,297.17,297.15,293.15,0.0,0.0,291.01,0.78,0.35,0.32,296.99,297.15,293.15,0.0,0.0,291.01,0.74,0.3,0.29,296.82,297.15,293.15,0.0,0.0,291.01,0.74,0.3,0.21,296.89,297.15,293.15,0.0,0.0,291.01,0.74,0.3,0.29,296.54,297.15,293.15,0.0,0.0,291.01,0.74,0.3,1.37,291.01,291.15,297.0,296.62,296.98,296.98,291.01,1.0,0.61,1.0,0.05,0.0,1.0,2.98,0.05,2.94,-0.04,0.4,0.4,0.0,139.61,139.09,20957.03,0.0,2679.74,1.0,284.03,290.33,299.62,300.88,293.15,293.15,283.15,18133.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46,1.0,0.0,1.0,0.79,1.33,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7198.85,0.0,95.6,2275.33,0.0,396.34,0.34,1.0,0.0,3.0,1.0,0.0
18343500.0,297.19,297.15,293.15,0.0,0.0,291.03,0.8,0.36,0.33,296.99,297.15,293.15,0.0,0.0,291.03,0.76,0.3,0.29,296.82,297.15,293.15,0.0,0.0,291.03,0.76,0.3,0.21,296.89,297.15,293.15,0.0,0.0,291.03,0.76,0.3,0.29,296.55,297.15,293.15,0.0,0.0,291.03,0.76,0.3,1.37,291.03,291.15,297.26,296.69,297.0,296.99,291.03,1.0,0.6,1.0,0.05,0.0,1.0,2.98,0.05,2.93,-0.04,0.4,0.4,0.0,120.68,120.29,20733.35,0.0,2581.19,1.0,284.03,290.37,299.69,300.94,293.15,293.15,283.15,18106.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46,1.0,0.0,1.0,0.78,1.32,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7196.42,0.0,93.88,2275.33,0.0,388.92,0.34,1.0,0.0,3.0,1.0,0.0
18343800.0,297.2,297.15,293.15,0.0,0.0,291.05,0.83,0.37,0.33,297.0,297.15,293.15,0.0,0.0,291.05,0.77,0.3,0.29,296.82,297.15,293.15,0.0,0.0,291.05,0.77,0.3,0.21,296.89,297.15,293.15,0.0,0.0,291.05,0.77,0.3,0.29,296.55,297.15,293.15,0.0,0.0,291.05,0.77,0.3,1.36,291.05,291.15,297.52,296.75,297.02,297.0,291.05,1.0,0.59,1.0,0.05,0.0,1.0,2.98,0.05,2.94,-0.04,0.4,0.4,0.0,105.99,105.72,20564.61,0.0,2514.92,1.0,284.03,290.4,299.74,300.99,293.15,293.15,283.15,18083.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45,1.0,0.0,1.0,0.77,1.31,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7195.04,0.0,92.53,2275.33,0.0,383.33,0.34,1.0,0.0,3.0,1.0,0.0
18344100.0,297.22,297.15,293.15,0.0,0.0,291.07,0.85,0.38,0.34,297.0,297.15,293.15,0.0,0.0,291.07,0.79,0.3,0.29,296.83,297.15,293.15,0.0,0.0,291.07,0.79,0.3,0.21,296.9,297.15,293.15,0.0,0.0,291.07,0.79,0.3,0.29,296.55,297.15,293.15,0.0,0.0,291.07,0.79,0.3,1.36,291.07,291.15,297.8,296.8,297.03,297.01,291.07,1.0,0.59,1.0,0.05,0.0,1.0,2.99,0.05,2.95,-0.04,0.39,0.39,0.0,95.29,95.13,20444.79,0.0,2477.23,1.0,284.03,290.43,299.79,301.04,293.15,293.15,283.15,18062.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45,1.0,0.0,1.0,0.76,1.3,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7194.93,0.0,91.5,2275.33,0.0,379.1,0.34,1.0,0.0,3.0,1.0,0.0
18344400.0,297.23,297.15,293.15,0.0,0.0,291.09,0.87,0.39,0.35,297.0,297.15,293.15,0.0,0.0,291.09,0.8,0.3,0.29,296.83,297.15,293.15,0.0,0.0,291.09,0.8,0.3,0.21,296.9,297.15,293.15,0.0,0.0,291.09,0.8,0.3,0.29,296.55,297.15,293.15,0.0,0.0,291.09,0.8,0.3,1.36,291.09,291.15,298.08,296.84,297.05,297.01,291.09,1.0,0.59,1.0,0.05,0.0,1.0,3.0,0.05,2.96,-0.04,0.39,0.39,0.0,88.3,88.25,20368.68,0.0,2465.62,1.0,284.03,290.46,299.83,301.07,293.15,293.15,283.15,18045.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45,1.0,0.0,1.0,0.76,1.3,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7196.46,0.0,90.75,2275.33,0.0,375.88,0.34,1.0,0.0,3.0,1.0,0.0
18344700.0,297.23,297.15,293.15,0.0,0.0,291.11,0.88,0.41,0.37,297.01,297.15,293.15,0.0,0.0,291.11,0.8,0.3,0.29,296.83,297.15,293.15,0.0,0.0,291.11,0.8,0.3,0.21,296.9,297.15,293.15,0.0,0.0,291.11,0.8,0.3,0.29,296.55,297.15,293.15,0.0,0.0,291.11,0.8,0.3,1.36,291.11,291.15,298.35,296.87,297.06,297.02,291.11,1.0,0.59,1.0,0.05,0.0,1.0,3.02,0.05,2.97,-0.05,0.39,0.39,0.0,84.53,84.56,20360.79,0.0,2475.58,1.0,284.03,290.48,299.87,301.11,293.15,293.15,283.15,18021.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45,1.0,0.0,1.0,0.75,1.3,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7201.73,0.0,90.29,2275.33,0.0,373.57,0.33,1.0,0.0,3.0,1.0,0.0
18345000.0,297.24,297.15,293.15,0.0,0.0,291.12,0.9,0.42,0.38,297.01,297.15,293.15,0.0,0.0,291.12,0.8,0.3,0.29,296.84,297.15,293.15,0.0,0.0,291.12,0.8,0.3,0.21,296.91,297.15,293.15,0.0,0.0,291.12,0.8,0.3,0.29,296.55,297.15,293.15,0.0,0.0,291.12,0.8,0.3,1.36,291.12,291.15,298.63,296.91,297.07,297.03,291.12,1.0,0.59,1.0,0.05,0.0,1.0,3.03,0.05,2.99,-0.05,0.39,0.39,0.0,83.36,83.46,20395.71,0.0,2504.2,1.0,284.03,290.5,299.91,301.16,293.15,293.15,283.15,18005.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45,1.0,0.0,1.0,0.75,1.29,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7210.22,0.0,90.13,2275.33,0.0,372.21,0.33,1.0,0.0,3.0,1.0,0.0
18345300.0,297.25,297.15,293.15,0.0,0.0,291.14,0.91,0.44,0.4,297.02,297.15,293.15,0.0,0.0,291.14,0.8,0.3,0.29,296.84,297.15,293.15,0.0,0.0,291.14,0.8,0.3,0.21,296.91,297.15,293.15,0.0,0.0,291.14,0.8,0.3,0.29,296.55,297.15,293.15,0.0,0.0,291.14,0.8,0.3,1.36,291.14,291.15,298.89,296.96,297.09,297.03,291.14,1.0,0.59,1.0,0.05,0.0,1.0,3.05,0.05,3.0,-0.05,0.39,0.39,0.0,84.21,84.37,20463.59,0.0,2548.78,1.0,284.04,290.52,299.96,301.21,293.15,293.15,283.15,17992.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45,1.0,0.0,1.0,0.75,1.29,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7222.01,0.0,90.17,2275.33,0.0,370.73,0.33,1.0,0.0,3.0,1.0,0.0
18345600.0,297.25,297.15,293.15,0.0,0.0,291.15,0.92,0.46,0.41,297.03,297.15,293.15,0.0,0.0,291.15,0.8,0.3,0.29,296.84,297.15,293.15,0.0,0.0,291.15,0.8,0.3,0.21,296.92,297.15,293.15,0.0,0.0,291.15,0.8,0.3,0.29,296.55,297.15,293.15,0.0,0.0,291.15,0.8,0.3,1.36,291.15,291.15,299.15,297.03,297.1,297.04,291.15,1.0,0.6,1.0,0.05,0.0,1.0,3.07,0.05,3.02,-0.05,0.39,0.39,0.0,86.65,86.86,20553.74,0.0,2605.36,1.0,284.04,290.53,300.03,301.27,293.15,293.15,283.15,17981.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45,1.0,0.0,1.0,0.76,1.3,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7237.42,0.0,90.37,2275.33,0.0,368.62,0.33,1.0,0.0,3.0,1.0,0.0
18345900.0,297.26,297.15,293.15,0.0,0.0,291.16,0.92,0.48,0.43,297.04,297.15,293.15,0.0,0.0,291.16,0.79,0.3,0.29,296.85,297.15,293.15,0.0,0.0,291.16,0.79,0.3,0.21,296.93,297.15,293.15,0.0,0.0,291.16,0.79,0.3,0.29,296.55,297.15,293.15,0.0,0.0,291.16,0.79,0.3,1.36,291.16,291.15,299.4,297.1,297.12,297.05,291.16,1.0,0.6,1.0,0.05,0.0,1.0,3.09,0.05,3.04,-0.05,0.39,0.39,0.0,90.33,90.57,20673.89,0.0,2672.17,1.0,284.04,290.54,300.1,301.35,293.15,293.15,283.15,17970.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45,1.0,0.0,1.0,0.76,1.3,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7256.29,0.0,90.73,2275.33,0.0,367.96,0.34,1.0,0.0,3.0,1.0,0.0
18346200.0,297.26,297.15,293.15,0.0,0.0,291.17,0.93,0.49,0.45,297.05,297.15,293.15,0.0,0.0,291.17,0.79,0.3,0.29,296.86,297.15,293.15,0.0,0.0,291.17,0.79,0.3,0.21,296.94,297.15,293.15,0.0,0.0,291.17,0.79,0.3,0.29,296.56,297.15,293.15,0.0,0.0,291.17,0.79,0.3,1.36,291.17,291.15,299.65,297.17,297.14,297.06,291.17,1.0,0.61,1.0,0.05,0.0,1.0,3.11,0.05,3.06,-0.05,0.4,0.4,0.0,95.01,95.28,20827.78,0.0,2749.15,1.0,284.05,290.55,300.17,301.43,293.15,293.15,283.15,17958.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45,1.0,0.0,1.0,0.77,1.3,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7276.74,0.0,91.27,2275.33,0.0,369.5,0.34,1.0,0.0,3.0,1.0,0.0
18346500.0,297.27,297.15,293.15,0.0,0.0,291.18,0.93,0.52,0.46,297.07,297.15,293.15,0.0,0.0,291.18,0.78,0.3,0.29,296.88,297.15,293.15,0.0,0.0,291.18,0.78,0.3,0.21,296.95,297.15,293.15,0.0,0.0,291.18,0.78,0.3,0.29,296.57,297.15,293.15,0.0,0.0,291.18,0.78,0.3,1.36,291.18,291.15,299.9,297.24,297.16,297.07,291.18,1.0,0.62,1.0,0.05,0.0,1.0,3.14,0.05,3.09,-0.05,0.4,0.4,0.0,100.53,100.82,21007.54,0.0,2834.89,1.0,284.05,290.56,300.24,301.51,293.15,293.15,283.15,17947.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45,1.0,0.0,1.0,0.77,1.31,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7298.3,0.0,91.97,2275.33,0.0,371.82,0.34,1.0,0.0,3.0,1.0,0.0
18346800.0,297.27,297.15,293.15,0.0,0.0,291.19,0.94,0.54,0.48,297.09,297.15,293.15,0.0,0.0,291.19,0.77,0.3,0.29,296.89,297.15,293.15,0.0,0.0,291.19,0.77,0.3,0.21,296.97,297.15,293.15,0.0,0.0,291.19,0.77,0.3,0.29,296.58,297.15,293.15,0.0,0.0,291.19,0.77,0.3,1.36,291.19,291.15,300.15,297.3,297.18,297.09,291.19,1.0,0.62,1.0,0.05,0.0,1.0,3.16,0.05,3.11,-0.05,0.4,0.4,0.0,106.74,107.06,21209.03,0.0,2928.24,1.0,284.06,290.56,300.31,301.59,293.15,293.15,283.15,17938.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45,1.0,0.0,1.0,0.78,1.32,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7320.88,0.0,92.81,2275.33,0.0,374.74,0.34,1.0,0.0,3.0,1.0,0.0
18347100.0,297.27,297.15,293.15,0.0,0.0,291.2,0.94,0.56,0.5,297.12,297.15,293.15,0.0,0.0,291.2,0.76,0.3,0.29,296.91,297.15,293.15,0.0,0.0,291.2,0.76,0.3,0.21,296.99,297.15,293.15,0.0,0.0,291.2,0.76,0.3,0.29,296.6,297.15,293.15,0.0,0.0,291.2,0.76,0.3,1.37,291.2,291.15,300.4,297.37,297.2,297.1,291.2,1.0,0.63,1.0,0.05,0.0,1.0,3.19,0.05,3.14,-0.05,0.4,0.4,0.0,113.54,113.87,21428.69,0.0,3027.94,1.0,284.06,290.56,300.37,301.66,293.15,293.15,283.15,17930.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45,1.0,0.0,1.0,0.79,1.32,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7344.3,0.0,93.78,2275.33,0.0,378.22,0.34,1.0,0.0,3.0,1.0,0.0
18347400.0,297.28,297.15,293.15,0.0,0.0,291.2,0.94,0.58,0.52,297.14,297.15,293.15,0.0,0.0,291.2,0.76,0.3,0.29,296.92,297.15,293.15,0.0,0.0,291.2,0.76,0.3,0.21,297.0,297.15,293.15,0.0,0.0,291.2,0.76,0.3,0.29,296.61,297.15,293.15,0.0,0.0,291.2,0.76,0.3,1.37,291.2,291.15,300.65,297.43,297.23,297.11,291.2,1.0,0.64,1.0,0.05,0.0,1.0,3.21,0.05,3.16,-0.05,0.41,0.41,0.0,120.82,121.16,21663.89,0.0,3133.04,1.0,284.07,290.56,300.43,301.73,293.15,293.15,283.15,17923.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45,1.0,0.0,1.0,0.8,1.33,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7368.42,0.0,94.87,2275.33,0.0,382.19,0.34,1.0,0.0,3.0,1.0,0.0
18347700.0,297.28,297.15,293.15,0.0,0.0,291.21,0.94,0.6,0.54,297.16,297.15,293.15,0.0,0.0,291.21,0.75,0.3,0.29,296.94,297.15,293.15,0.0,0.0,291.21,0.75,0.3,0.21,297.02,297.15,293.15,0.0,0.0,291.21,0.75,0.3,0.29,296.62,297.15,293.15,0.0,0.0,291.21,0.75,0.3,1.37,291.21,291.15,300.9,297.48,297.25,297.12,291.21,1.0,0.65,1.0,0.05,0.0,1.0,3.24,0.05,3.19,-0.05,0.41,0.41,0.0,128.49,128.86,21916.53,0.0,3245.57,1.0,284.07,290.56,300.49,301.81,293.15,293.15,283.15,17915.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46,1.0,0.0,1.0,0.81,1.34,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7393.38,0.0,96.06,2275.33,0.0,386.61,0.34,1.0,0.0,3.0,1.0,0.0
18348000.0,297.28,297.15,293.15,0.0,0.0,291.22,0.95,0.62,0.56,297.18,297.15,293.15,0.0,0.0,291.22,0.75,0.31,0.29,296.95,297.15,293.15,0.0,0.0,291.22,0.74,0.3,0.21,297.04,297.15,293.15,0.0,0.0,291.22,0.74,0.3,0.29,296.63,297.15,293.15,0.0,0.0,291.22,0.74,0.3,1.37,291.22,291.15,301.15,297.54,297.27,297.14,291.22,1.0,0.66,1.0,0.05,0.0,1.0,3.27,0.05,3.22,-0.05,0.42,0.42,0.0,136.51,136.91,22200.12,0.0,3373.71,1.0,284.08,290.56,300.54,301.88,293.15,293.15,283.15,17903.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46,1.0,0.0,1.0,0.82,1.35,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7420.16,0.0,97.42,2275.33,0.0,391.77,0.34,1.0,0.0,3.0,1.0,0.0
18348300.0,297.28,297.15,293.15,0.0,0.0,291.22,0.95,0.65,0.58,297.2,297.15,293.15,0.0,0.0,291.22,0.75,0.31,0.3,296.97,297.15,293.15,0.0,0.0,291.22,0.74,0.3,0.21,297.06,297.15,293.15,0.0,0.0,291.22,0.74,0.3,0.29,296.64,297.15,293.15,0.0,0.0,291.22,0.74,0.3,1.37,291.22,291.15,301.4,297.59,297.29,297.15,291.22,1.0,0.67,1.0,0.05,0.0,1.0,3.31,0.06,3.26,-0.05,0.42,0.42,0.0,144.86,145.28,22511.17,0.0,3515.14,1.0,284.08,290.55,300.6,301.95,293.15,293.15,283.15,17892.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46,1.0,0.0,1.0,0.83,1.36,0.03,5.29,4.13,1.16,0.0,0.0,0.0,7448.59,0.0,98.97,2275.33,0.0,397.78,0.35,1.0,0.0,3.0,1.0,0.0
18348600.0,297.27,297.15,293.15,0.0,0.0,291.23,0.95,0.67,0.6,297.21,297.15,293.15,0.0,0.0,291.23,0.75,0.33,0.31,296.99,297.15,293.15,0.0,0.0,291.23,0.73,0.3,0.21,297.07,297.15,293.15,0.0,0.0,291.23,0.73,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.23,0.73,0.3,1.37,291.23,291.15,301.65,297.65,297.31,297.16,291.23,1.0,0.68,1.0,0.05,0.0,1.0,3.35,0.06,3.29,-0.06,0.42,0.42,0.0,153.49,153.92,22846.99,0.0,3668.39,1.0,284.09,290.55,300.65,302.01,293.15,293.15,283.15,17882.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46,1.0,0.0,1.0,0.85,1.38,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7478.54,0.0,100.69,2275.33,0.0,404.56,0.35,1.0,0.0,3.0,1.0,0.0
18348900.0,297.27,297.15,293.15,0.0,0.0,291.24,0.95,0.69,0.62,297.22,297.15,293.15,0.0,0.0,291.24,0.75,0.34,0.32,297.0,297.15,293.15,0.0,0.0,291.24,0.72,0.3,0.21,297.09,297.15,293.15,0.0,0.0,291.24,0.72,0.3,0.29,296.67,297.15,293.15,0.0,0.0,291.24,0.72,0.3,1.38,291.24,291.15,301.9,297.69,297.33,297.17,291.24,1.0,0.69,1.0,0.05,0.0,1.0,3.39,0.06,3.33,-0.06,0.43,0.43,0.0,162.36,162.8,23204.84,0.0,3832.23,1.0,284.1,290.54,300.7,302.08,293.15,293.15,283.15,17871.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47,1.0,0.0,1.0,0.86,1.39,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7509.89,0.0,102.58,2275.33,0.0,412.04,0.35,1.0,0.0,3.0,1.0,0.0
18349200.0,297.27,297.15,293.15,0.0,0.0,291.24,0.95,0.71,0.64,297.23,297.15,293.15,0.0,0.0,291.24,0.75,0.35,0.34,297.02,297.15,293.15,0.0,0.0,291.24,0.72,0.3,0.21,297.11,297.15,293.15,0.0,0.0,291.24,0.72,0.3,0.29,296.68,297.15,293.15,0.0,0.0,291.24,0.72,0.3,1.38,291.24,291.15,302.15,297.74,297.35,297.18,291.24,1.0,0.7,1.0,0.05,0.0,1.0,3.43,0.06,3.37,-0.06,0.43,0.43,0.0,171.43,171.89,23584.99,0.0,4006.46,1.0,284.1,290.53,300.75,302.15,293.15,293.15,283.15,17861.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47,1.0,0.0,1.0,0.88,1.41,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7542.73,0.0,104.66,2275.33,0.0,420.2,0.35,1.0,0.0,3.0,1.0,0.0
18349500.0,297.27,297.15,293.15,0.0,0.0,291.25,0.95,0.73,0.66,297.24,297.15,293.15,0.0,0.0,291.25,0.76,0.37,0.35,297.03,297.15,293.15,0.0,0.0,291.25,0.71,0.3,0.21,297.13,297.15,293.15,0.0,0.0,291.25,0.71,0.3,0.29,296.69,297.15,293.15,0.0,0.0,291.25,0.71,0.3,1.38,291.25,291.15,302.39,297.78,297.36,297.18,291.25,1.0,0.71,1.0,0.05,0.0,1.0,3.47,0.06,3.41,-0.06,0.44,0.44,0.0,180.7,181.15,23967.87,0.0,4187.53,1.0,284.11,290.52,300.79,302.21,293.15,293.15,283.15,17857.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47,1.0,0.0,1.0,0.89,1.42,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7574.99,0.0,106.89,2275.33,0.0,430.2,0.36,1.0,0.0,3.0,1.0,0.0
18349800.0,297.26,297.15,293.15,0.0,0.0,291.25,0.95,0.75,0.68,297.24,297.15,293.15,0.0,0.0,291.25,0.76,0.38,0.37,297.04,297.15,293.15,0.0,0.0,291.25,0.7,0.3,0.21,297.14,297.15,293.15,0.0,0.0,291.25,0.7,0.3,0.29,296.69,297.15,293.15,0.0,0.0,291.25,0.7,0.3,1.38,291.25,291.15,302.62,297.8,297.38,297.19,291.25,1.0,0.72,1.0,0.05,0.0,1.0,3.52,0.06,3.45,-0.06,0.44,0.44,0.0,190.04,190.48,24336.0,0.0,4368.46,1.0,284.12,290.51,300.81,302.25,293.15,293.15,283.15,17857.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48,1.0,0.0,1.0,0.91,1.44,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7604.22,0.0,109.15,2275.33,0.0,441.38,0.36,1.0,0.0,3.0,1.0,0.0
18350100.0,297.25,297.15,293.15,0.0,0.0,291.25,0.95,0.77,0.69,297.23,297.15,293.15,0.0,0.0,291.25,0.76,0.4,0.38,297.05,297.15,293.15,0.0,0.0,291.25,0.7,0.3,0.22,297.14,297.15,293.15,0.0,0.0,291.25,0.7,0.3,0.29,296.69,297.15,293.15,0.0,0.0,291.25,0.7,0.3,1.38,291.25,291.15,302.84,297.81,297.39,297.19,291.25,1.0,0.73,1.0,0.05,0.0,1.0,3.55,0.06,3.49,-0.06,0.45,0.45,0.0,199.36,199.78,24689.64,0.0,4546.87,1.0,284.12,290.5,300.82,302.28,293.15,293.15,283.15,17859.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48,1.0,0.0,1.0,0.93,1.45,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7630.69,0.0,111.41,2275.33,0.0,452.76,0.36,1.0,0.0,3.0,1.0,0.0
18350400.0,297.24,297.15,293.15,0.0,0.0,291.24,0.95,0.78,0.71,297.23,297.15,293.15,0.0,0.0,291.24,0.77,0.41,0.4,297.06,297.15,293.15,0.0,0.0,291.24,0.69,0.3,0.22,297.15,297.15,293.15,0.0,0.0,291.24,0.69,0.3,0.29,296.69,297.15,293.15,0.0,0.0,291.24,0.69,0.3,1.38,291.24,291.15,303.04,297.81,297.39,297.18,291.24,1.0,0.74,1.0,0.05,0.0,1.0,3.59,0.06,3.53,-0.06,0.45,0.45,0.0,208.57,208.98,25029.98,0.0,4722.75,1.0,284.13,290.48,300.82,302.3,293.15,293.15,283.15,17862.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,0.94,1.47,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7654.79,0.0,113.66,2275.33,0.0,464.28,0.37,1.0,0.0,3.0,1.0,0.0
18350700.0,297.23,297.15,293.15,0.0,0.0,291.24,0.95,0.8,0.72,297.23,297.15,293.15,0.0,0.0,291.24,0.77,0.43,0.41,297.06,297.15,293.15,0.0,0.0,291.24,0.69,0.3,0.22,297.16,297.15,293.15,0.0,0.0,291.24,0.69,0.3,0.29,296.69,297.15,293.15,0.0,0.0,291.24,0.69,0.3,1.39,291.24,291.15,303.23,297.8,297.4,297.18,291.24,1.0,0.75,1.0,0.05,0.0,1.0,3.63,0.07,3.56,-0.06,0.46,0.46,0.0,217.63,218.03,25381.64,0.0,4899.25,1.0,284.13,290.47,300.81,302.3,293.15,293.15,283.15,17860.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,0.96,1.48,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7678.37,0.0,115.96,2275.33,0.0,476.23,0.37,1.0,0.0,3.0,1.0,0.0
18351000.0,297.22,297.15,293.15,0.0,0.0,291.24,0.95,0.81,0.73,297.23,297.15,293.15,0.0,0.0,291.24,0.77,0.44,0.42,297.07,297.15,293.15,0.0,0.0,291.24,0.68,0.3,0.22,297.16,297.15,293.15,0.0,0.0,291.24,0.69,0.3,0.3,296.69,297.15,293.15,0.0,0.0,291.24,0.68,0.3,1.39,291.24,291.15,303.4,297.78,297.41,297.18,291.24,1.0,0.76,1.0,0.05,0.0,1.0,3.66,0.07,3.6,-0.07,0.46,0.46,0.0,226.48,226.86,25722.06,0.0,5074.22,1.0,284.13,290.46,300.79,302.3,293.15,293.15,283.15,17861.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,0.97,1.5,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7700.3,0.0,118.29,2275.33,0.0,488.25,0.37,1.0,0.0,3.0,1.0,0.0
18351300.0,297.22,297.15,293.15,0.0,0.0,291.24,0.95,0.82,0.74,297.23,297.15,293.15,0.0,0.0,291.24,0.78,0.45,0.44,297.07,297.15,293.15,0.0,0.0,291.24,0.68,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.24,0.69,0.31,0.3,296.69,297.15,293.15,0.0,0.0,291.24,0.68,0.3,1.39,291.24,291.15,303.56,297.76,297.42,297.18,291.24,1.0,0.77,1.0,0.05,0.0,1.0,3.7,0.07,3.63,-0.07,0.47,0.47,0.0,235.06,235.43,26048.11,0.0,5246.28,1.0,284.14,290.44,300.77,302.3,293.15,293.15,283.15,17865.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,0.99,1.51,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7720.55,0.0,120.59,2275.33,0.0,500.15,0.38,1.0,0.0,3.0,1.0,0.0
18351600.0,297.21,297.15,293.15,0.0,0.0,291.23,0.95,0.83,0.75,297.23,297.15,293.15,0.0,0.0,291.23,0.78,0.47,0.45,297.08,297.15,293.15,0.0,0.0,291.23,0.68,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.23,0.68,0.31,0.3,296.69,297.15,293.15,0.0,0.0,291.23,0.68,0.3,1.39,291.23,291.15,303.71,297.74,297.42,297.18,291.23,1.0,0.78,1.0,0.05,0.0,1.0,3.73,0.07,3.66,-0.07,0.47,0.47,0.0,243.35,243.7,26358.04,0.0,5414.34,1.0,284.14,290.43,300.74,302.29,293.15,293.15,283.15,17870.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,1.0,1.52,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7739.29,0.0,122.84,2275.33,0.0,511.67,0.38,1.0,0.0,3.0,1.0,0.0
