time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18351900.0,297.2,297.15,293.15,0.0,0.0,291.23,0.94,0.84,0.76,297.23,297.15,293.15,0.0,0.0,291.23,0.78,0.48,0.46,297.08,297.15,293.15,0.0,0.0,291.23,0.67,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.23,0.68,0.31,0.31,296.69,297.15,293.15,0.0,0.0,291.23,0.67,0.3,1.39,291.23,291.15,303.84,297.71,297.43,297.18,291.23,1.0,0.79,1.0,0.05,0.0,1.0,3.76,0.07,3.69,-0.07,0.47,0.47,0.0,251.3,251.63,26650.71,0.0,5577.38,1.0,284.15,290.42,300.72,302.27,293.15,293.15,283.15,17875.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,1.02,1.54,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7756.73,0.0,125.02,2275.33,0.0,522.57,0.38,1.0,0.0,3.0,1.0,0.0
18352200.0,297.19,297.15,293.15,0.0,0.0,291.23,0.94,0.85,0.77,297.23,297.15,293.15,0.0,0.0,291.23,0.79,0.49,0.47,297.09,297.15,293.15,0.0,0.0,291.23,0.67,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.23,0.68,0.32,0.31,296.68,297.15,293.15,0.0,0.0,291.23,0.67,0.3,1.39,291.23,291.15,303.96,297.69,297.43,297.18,291.23,1.0,0.79,1.0,0.05,0.0,1.0,3.79,0.07,3.72,-0.07,0.48,0.48,0.0,258.88,259.2,26925.45,0.0,5734.47,1.0,284.15,290.41,300.69,302.26,293.15,293.15,283.15,17881.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,1.03,1.55,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7773.19,0.0,127.13,2275.33,0.0,532.65,0.38,1.0,0.0,3.0,1.0,0.0
18352500.0,297.19,297.15,293.15,0.0,0.0,291.22,0.94,0.86,0.77,297.22,297.15,293.15,0.0,0.0,291.22,0.79,0.51,0.49,297.09,297.15,293.15,0.0,0.0,291.22,0.67,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.22,0.68,0.32,0.31,296.68,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,304.06,297.66,297.43,297.18,291.22,1.0,0.8,1.0,0.05,0.0,1.0,3.82,0.07,3.75,-0.07,0.48,0.48,0.0,266.08,266.38,27183.44,0.0,5885.49,1.0,284.15,290.4,300.67,302.25,293.15,293.15,283.15,17887.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,1.04,1.56,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7789.08,0.0,129.15,2275.33,0.0,541.74,0.39,1.0,0.0,3.0,1.0,0.0
18352800.0,297.18,297.15,293.15,0.0,0.0,291.22,0.94,0.86,0.78,297.22,297.15,293.15,0.0,0.0,291.22,0.79,0.52,0.5,297.09,297.15,293.15,0.0,0.0,291.22,0.66,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.22,0.68,0.32,0.32,296.68,297.15,293.15,0.0,0.0,291.22,0.66,0.3,1.4,291.22,291.15,304.15,297.65,297.44,297.17,291.22,1.0,0.81,1.0,0.05,0.0,1.0,3.85,0.07,3.78,-0.07,0.48,0.48,0.0,272.87,273.15,27425.48,0.0,6030.03,1.0,284.15,290.39,300.66,302.25,293.15,293.15,283.15,17893.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,1.05,1.57,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7804.87,0.0,131.08,2275.33,0.0,549.67,0.39,1.0,0.0,3.0,1.0,0.0
18353100.0,297.17,297.15,293.15,0.0,0.0,291.21,0.93,0.86,0.78,297.22,297.15,293.15,0.0,0.0,291.21,0.8,0.53,0.51,297.1,297.15,293.15,0.0,0.0,291.21,0.66,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.21,0.68,0.33,0.32,296.68,297.15,293.15,0.0,0.0,291.21,0.66,0.3,1.4,291.21,291.15,304.23,297.66,297.44,297.17,291.21,1.0,0.81,1.0,0.05,0.0,1.0,3.87,0.07,3.8,-0.07,0.49,0.49,0.0,279.25,279.51,27655.3,0.0,6168.12,1.0,284.16,290.38,300.66,302.26,293.15,293.15,283.15,17898.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,1.06,1.58,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7822.58,0.0,132.94,2275.33,0.0,553.61,0.39,1.0,0.0,3.0,1.0,0.0
18353400.0,297.17,297.15,293.15,0.0,0.0,291.21,0.93,0.87,0.78,297.22,297.15,293.15,0.0,0.0,291.21,0.8,0.55,0.52,297.1,297.15,293.15,0.0,0.0,291.21,0.66,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.21,0.68,0.33,0.32,296.68,297.15,293.15,0.0,0.0,291.21,0.66,0.3,1.4,291.21,291.15,304.32,297.69,297.44,297.17,291.21,1.0,0.82,1.0,0.05,0.0,1.0,3.9,0.08,3.82,-0.07,0.49,0.49,0.0,285.19,285.43,27877.07,0.0,6299.47,1.0,284.16,290.37,300.69,302.3,293.15,293.15,283.15,17901.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,1.07,1.59,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7844.55,0.0,134.75,2275.33,0.0,554.22,0.39,1.0,0.0,3.0,1.0,0.0
18353700.0,297.16,297.15,293.15,0.0,0.0,291.21,0.93,0.87,0.79,297.22,297.15,293.15,0.0,0.0,291.21,0.8,0.56,0.54,297.1,297.15,293.15,0.0,0.0,291.21,0.66,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.21,0.68,0.33,0.33,296.67,297.15,293.15,0.0,0.0,291.21,0.66,0.3,1.4,291.21,291.15,304.4,297.75,297.45,297.17,291.21,1.0,0.83,1.0,0.05,0.0,1.0,3.92,0.08,3.84,-0.07,0.49,0.49,0.0,290.67,290.9,28092.63,0.0,6424.15,1.0,284.16,290.36,300.75,302.36,293.15,293.15,283.15,17904.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,1.08,1.6,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7870.14,0.0,136.53,2275.33,0.0,553.69,0.39,1.0,0.0,3.0,1.0,0.0
18354000.0,297.16,297.15,293.15,0.0,0.0,291.2,0.93,0.87,0.79,297.22,297.15,293.15,0.0,0.0,291.2,0.81,0.57,0.55,297.11,297.15,293.15,0.0,0.0,291.2,0.66,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.2,0.68,0.34,0.33,296.67,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.4,291.2,291.15,304.48,297.82,297.45,297.17,291.2,1.0,0.83,1.0,0.05,0.0,1.0,3.94,0.08,3.87,-0.08,0.49,0.49,0.0,295.68,295.89,28303.02,0.0,6542.13,1.0,284.16,290.35,300.82,302.45,293.15,293.15,283.15,17906.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,1.09,1.61,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7898.51,0.0,138.29,2275.33,0.0,552.62,0.4,1.0,0.0,3.0,1.0,0.0
18354300.0,297.15,297.15,293.15,0.0,0.0,291.2,0.92,0.87,0.79,297.22,297.15,293.15,0.0,0.0,291.2,0.81,0.58,0.56,297.11,297.15,293.15,0.0,0.0,291.2,0.65,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.2,0.68,0.34,0.33,296.67,297.15,293.15,0.0,0.0,291.2,0.65,0.3,1.4,291.2,291.15,304.57,297.91,297.46,297.17,291.2,1.0,0.84,1.0,0.05,0.0,1.0,3.96,0.08,3.88,-0.08,0.5,0.5,0.0,300.22,300.42,28509.02,0.0,6653.72,1.0,284.17,290.34,300.91,302.55,293.15,293.15,283.15,17907.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,1.1,1.62,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7928.79,0.0,140.03,2275.33,0.0,551.13,0.4,1.0,0.0,3.0,1.0,0.0
18354600.0,297.15,297.15,293.15,0.0,0.0,291.2,0.92,0.87,0.79,297.23,297.15,293.15,0.0,0.0,291.2,0.82,0.6,0.57,297.11,297.15,293.15,0.0,0.0,291.2,0.65,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.2,0.68,0.34,0.34,296.67,297.15,293.15,0.0,0.0,291.2,0.65,0.3,1.4,291.2,291.15,304.65,298.01,297.46,297.17,291.2,1.0,0.84,1.0,0.05,0.0,1.0,3.98,0.08,3.9,-0.08,0.5,0.5,0.0,304.29,304.47,28710.57,0.0,6758.83,1.0,284.17,290.33,301.01,302.66,293.15,293.15,283.15,17908.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,1.11,1.63,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7960.16,0.0,141.76,2275.33,0.0,549.62,0.4,1.0,0.0,3.0,1.0,0.0
18354900.0,297.14,297.15,293.15,0.0,0.0,291.2,0.92,0.87,0.79,297.23,297.15,293.15,0.0,0.0,291.2,0.82,0.61,0.59,297.11,297.15,293.15,0.0,0.0,291.2,0.65,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.2,0.68,0.35,0.34,296.67,297.15,293.15,0.0,0.0,291.2,0.65,0.3,1.4,291.2,291.15,304.73,298.12,297.46,297.17,291.2,1.0,0.84,1.0,0.05,0.0,1.0,4.0,0.08,3.92,-0.08,0.5,0.5,0.0,307.89,308.05,28907.15,0.0,6857.34,1.0,284.17,290.33,301.11,302.77,293.15,293.15,283.15,17910.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,1.12,1.64,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7991.77,0.0,143.48,2275.33,0.0,548.39,0.4,1.0,0.0,3.0,1.0,0.0
18355200.0,297.14,297.15,293.15,0.0,0.0,291.2,0.92,0.87,0.79,297.23,297.15,293.15,0.0,0.0,291.2,0.82,0.63,0.6,297.12,297.15,293.15,0.0,0.0,291.2,0.65,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.2,0.68,0.35,0.34,296.67,297.15,293.15,0.0,0.0,291.2,0.65,0.3,1.4,291.2,291.15,304.82,298.22,297.47,297.17,291.2,1.0,0.85,1.0,0.05,0.0,1.0,4.02,0.08,3.94,-0.08,0.5,0.5,0.0,311.01,311.16,29097.94,0.0,6949.31,1.0,284.17,290.32,301.22,302.88,293.15,293.15,283.15,17912.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,1.13,1.65,0.06,5.29,4.13,1.16,0.0,0.0,0.0,8022.77,0.0,145.18,2275.33,0.0,547.75,0.4,1.0,0.0,3.0,1.0,0.0
18355500.0,297.13,297.15,293.15,0.0,0.0,291.2,0.91,0.86,0.78,297.23,297.15,293.15,0.0,0.0,291.2,0.83,0.64,0.61,297.12,297.15,293.15,0.0,0.0,291.2,0.65,0.3,0.22,297.16,297.15,293.15,0.0,0.0,291.2,0.68,0.35,0.34,296.67,297.15,293.15,0.0,0.0,291.2,0.65,0.3,1.4,291.2,291.15,304.9,298.31,297.47,297.16,291.2,1.0,0.85,1.0,0.05,0.0,1.0,4.03,0.08,3.95,-0.08,0.51,0.51,0.0,313.68,313.82,29281.76,0.0,7034.79,1.0,284.18,290.31,301.31,302.99,293.15,293.15,283.15,17915.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,1.14,1.66,0.06,5.29,4.13,1.16,0.0,0.0,0.0,8052.3,0.0,146.84,2275.33,0.0,548.0,0.41,1.0,0.0,3.0,1.0,0.0
18355800.0,297.13,297.15,293.15,0.0,0.0,291.19,0.91,0.86,0.78,297.23,297.15,293.15,0.0,0.0,291.19,0.83,0.65,0.63,297.12,297.15,293.15,0.0,0.0,291.19,0.65,0.3,0.22,297.16,297.15,293.15,0.0,0.0,291.19,0.68,0.35,0.35,296.67,297.15,293.15,0.0,0.0,291.19,0.65,0.3,1.4,291.19,291.15,304.98,298.4,297.48,297.16,291.19,1.0,0.85,1.0,0.05,0.0,1.0,4.05,0.08,3.97,-0.08,0.51,0.51,0.0,315.88,316.01,29456.81,0.0,7113.52,1.0,284.18,290.3,301.4,303.09,293.15,293.15,283.15,17918.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,1.15,1.67,0.06,5.29,4.13,1.16,0.0,0.0,0.0,8079.47,0.0,148.46,2275.33,0.0,549.44,0.41,1.0,0.0,3.0,1.0,0.0
18356100.0,297.12,297.15,293.15,0.0,0.0,291.19,0.91,0.86,0.78,297.23,297.15,293.15,0.0,0.0,291.19,0.84,0.67,0.64,297.12,297.15,293.15,0.0,0.0,291.19,0.65,0.3,0.22,297.16,297.15,293.15,0.0,0.0,291.19,0.69,0.36,0.35,296.66,297.15,293.15,0.0,0.0,291.19,0.65,0.3,1.4,291.19,291.15,305.07,298.47,297.48,297.16,291.19,1.0,0.86,1.0,0.05,0.0,1.0,4.06,0.08,3.98,-0.08,0.51,0.51,0.0,317.63,317.73,29620.06,0.0,7184.87,1.0,284.18,290.3,301.47,303.17,293.15,293.15,283.15,17923.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,1.16,1.68,0.06,5.29,4.13,1.16,0.0,0.0,0.0,8103.37,0.0,150.0,2275.33,0.0,552.36,0.41,1.0,0.0,3.0,1.0,0.0
18356400.0,297.12,297.15,293.15,0.0,0.0,291.19,0.91,0.85,0.77,297.23,297.15,293.15,0.0,0.0,291.19,0.84,0.68,0.65,297.13,297.15,293.15,0.0,0.0,291.19,0.65,0.3,0.22,297.16,297.15,293.15,0.0,0.0,291.19,0.69,0.36,0.35,296.66,297.15,293.15,0.0,0.0,291.19,0.65,0.3,1.4,291.19,291.15,305.15,298.52,297.48,297.16,291.19,1.0,0.86,1.0,0.05,0.0,1.0,4.08,0.08,3.99,-0.08,0.51,0.51,0.0,318.89,318.99,29768.09,0.0,7247.78,1.0,284.18,290.29,301.52,303.23,293.15,293.15,283.15,17929.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.16,1.68,0.06,5.29,4.13,1.16,0.0,0.0,0.0,8122.94,0.0,151.45,2275.33,0.0,556.96,0.41,1.0,0.0,3.0,1.0,0.0
18356700.0,297.11,297.15,293.15,0.0,0.0,291.19,0.9,0.84,0.77,297.23,297.15,293.15,0.0,0.0,291.19,0.85,0.69,0.66,297.13,297.15,293.15,0.0,0.0,291.19,0.65,0.3,0.22,297.16,297.15,293.15,0.0,0.0,291.19,0.69,0.36,0.35,296.66,297.15,293.15,0.0,0.0,291.19,0.65,0.3,1.4,291.19,291.15,305.24,298.55,297.49,297.16,291.19,1.0,0.86,1.0,0.05,0.0,1.0,4.09,0.08,4.0,-0.08,0.51,0.51,0.0,319.67,319.75,29901.7,0.0,7302.21,1.0,284.18,290.28,301.56,303.27,293.15,293.15,283.15,17935.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.17,1.69,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8139.18,0.0,152.77,2275.33,0.0,560.61,0.41,1.0,0.0,3.0,1.0,0.0
18357000.0,297.11,297.15,293.15,0.0,0.0,291.18,0.9,0.84,0.76,297.23,297.15,293.15,0.0,0.0,291.18,0.85,0.71,0.68,297.13,297.15,293.15,0.0,0.0,291.18,0.65,0.3,0.22,297.16,297.15,293.15,0.0,0.0,291.18,0.69,0.36,0.36,296.66,297.15,293.15,0.0,0.0,291.18,0.65,0.3,1.4,291.18,291.15,305.33,298.59,297.49,297.16,291.18,1.0,0.86,1.0,0.05,0.0,1.0,4.1,0.08,4.01,-0.08,0.51,0.51,0.0,319.95,320.02,30023.72,0.0,7348.35,1.0,284.18,290.28,301.59,303.31,293.15,293.15,283.15,17940.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.18,1.7,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8154.25,0.0,153.98,2275.33,0.0,562.47,0.41,1.0,0.0,3.0,1.0,0.0
18357300.0,297.11,297.15,293.15,0.0,0.0,291.18,0.9,0.83,0.75,297.23,297.15,293.15,0.0,0.0,291.18,0.86,0.72,0.69,297.13,297.15,293.15,0.0,0.0,291.18,0.65,0.3,0.22,297.16,297.15,293.15,0.0,0.0,291.18,0.69,0.37,0.36,296.66,297.15,293.15,0.0,0.0,291.18,0.65,0.3,1.4,291.18,291.15,305.42,298.62,297.49,297.16,291.18,1.0,0.86,1.0,0.05,0.0,1.0,4.11,0.08,4.02,-0.08,0.52,0.52,0.0,319.78,319.83,30136.16,0.0,7387.26,1.0,284.18,290.27,301.62,303.35,293.15,293.15,283.15,17945.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.18,1.7,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8168.38,0.0,155.11,2275.33,0.0,564.01,0.41,1.0,0.0,3.0,1.0,0.0
18357600.0,297.1,297.15,293.15,0.0,0.0,291.18,0.9,0.82,0.75,297.22,297.15,293.15,0.0,0.0,291.18,0.86,0.73,0.7,297.14,297.15,293.15,0.0,0.0,291.18,0.65,0.3,0.22,297.16,297.15,293.15,0.0,0.0,291.18,0.69,0.37,0.36,296.66,297.15,293.15,0.0,0.0,291.18,0.65,0.3,1.4,291.18,291.15,305.52,298.65,297.5,297.16,291.18,1.0,0.87,1.0,0.05,0.0,1.0,4.12,0.08,4.03,-0.08,0.52,0.52,0.0,319.1,319.14,30239.0,0.0,7418.74,1.0,284.19,290.27,301.65,303.38,293.15,293.15,283.15,17949.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.19,1.71,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8181.46,0.0,156.14,2275.33,0.0,565.39,0.41,1.0,0.0,3.0,1.0,0.0
18357900.0,297.1,297.15,293.15,0.0,0.0,291.18,0.89,0.81,0.74,297.22,297.15,293.15,0.0,0.0,291.18,0.87,0.75,0.71,297.14,297.15,293.15,0.0,0.0,291.18,0.65,0.3,0.22,297.16,297.15,293.15,0.0,0.0,291.18,0.7,0.37,0.36,296.66,297.15,293.15,0.0,0.0,291.18,0.65,0.3,1.4,291.18,291.15,305.62,298.68,297.5,297.16,291.18,1.0,0.87,1.0,0.05,0.0,1.0,4.12,0.08,4.04,-0.08,0.52,0.52,0.0,317.98,318.0,30333.73,0.0,7443.87,1.0,284.19,290.27,301.68,303.42,293.15,293.15,283.15,17953.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.19,1.71,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8193.59,0.0,157.1,2275.33,0.0,566.7,0.42,1.0,0.0,3.0,1.0,0.0
18358200.0,297.1,297.15,293.15,0.0,0.0,291.17,0.89,0.8,0.73,297.22,297.15,293.15,0.0,0.0,291.17,0.87,0.76,0.72,297.14,297.15,293.15,0.0,0.0,291.17,0.65,0.3,0.22,297.16,297.15,293.15,0.0,0.0,291.17,0.7,0.37,0.36,296.66,297.15,293.15,0.0,0.0,291.17,0.65,0.3,1.4,291.17,291.15,305.71,298.7,297.51,297.16,291.17,1.0,0.87,1.0,0.05,0.0,1.0,4.13,0.08,4.05,-0.08,0.52,0.52,0.0,316.38,316.39,30420.39,0.0,7462.59,1.0,284.19,290.26,301.7,303.45,293.15,293.15,283.15,17957.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.2,1.72,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8204.73,0.0,157.98,2275.33,0.0,567.89,0.42,1.0,0.0,3.0,1.0,0.0
18358500.0,297.1,297.15,293.15,0.0,0.0,291.17,0.89,0.79,0.72,297.22,297.15,293.15,0.0,0.0,291.17,0.88,0.77,0.74,297.15,297.15,293.15,0.0,0.0,291.17,0.65,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.17,0.7,0.38,0.37,296.65,297.15,293.15,0.0,0.0,291.17,0.65,0.3,1.4,291.17,291.15,305.8,298.73,297.51,297.16,291.17,1.0,0.87,1.0,0.05,0.0,1.0,4.14,0.08,4.05,-0.08,0.52,0.52,0.0,314.35,314.35,30500.77,0.0,7476.15,1.0,284.19,290.26,301.73,303.48,293.15,293.15,283.15,17961.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.2,1.72,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8215.03,0.0,158.8,2275.33,0.0,569.05,0.42,1.0,0.0,3.0,1.0,0.0
18358800.0,297.1,297.15,293.15,0.0,0.0,291.17,0.89,0.78,0.71,297.22,297.15,293.15,0.0,0.0,291.17,0.88,0.78,0.75,297.15,297.15,293.15,0.0,0.0,291.17,0.65,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.17,0.7,0.38,0.37,296.65,297.15,293.15,0.0,0.0,291.17,0.65,0.3,1.4,291.17,291.15,305.89,298.75,297.51,297.16,291.17,1.0,0.87,1.0,0.05,0.0,1.0,4.14,0.08,4.06,-0.08,0.52,0.52,0.0,311.91,311.91,30576.73,0.0,7486.13,1.0,284.19,290.26,301.75,303.5,293.15,293.15,283.15,17963.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.2,1.72,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8224.63,0.0,159.56,2275.33,0.0,570.22,0.42,1.0,0.0,3.0,1.0,0.0
18359100.0,297.1,297.15,293.15,0.0,0.0,291.17,0.88,0.78,0.7,297.22,297.15,293.15,0.0,0.0,291.17,0.89,0.8,0.76,297.15,297.15,293.15,0.0,0.0,291.17,0.65,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.17,0.71,0.38,0.37,296.65,297.15,293.15,0.0,0.0,291.17,0.65,0.3,1.4,291.17,291.15,305.97,298.77,297.52,297.16,291.17,1.0,0.87,1.0,0.05,0.0,1.0,4.15,0.08,4.07,-0.08,0.52,0.52,0.0,309.99,310.01,30652.96,0.0,7503.15,1.0,284.19,290.25,301.77,303.53,293.15,293.15,283.15,17964.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.21,1.73,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8233.89,0.0,160.29,2275.33,0.0,571.5,0.42,1.0,0.0,3.0,1.0,0.0
18359400.0,297.1,297.15,293.15,0.0,0.0,291.17,0.88,0.77,0.7,297.22,297.15,293.15,0.0,0.0,291.17,0.9,0.81,0.77,297.16,297.15,293.15,0.0,0.0,291.17,0.65,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.17,0.71,0.38,0.38,296.65,297.15,293.15,0.0,0.0,291.17,0.65,0.3,1.4,291.17,291.15,306.04,298.79,297.52,297.16,291.17,1.0,0.87,1.0,0.05,0.0,1.0,4.16,0.09,4.07,-0.08,0.52,0.52,0.0,309.06,309.1,30731.75,0.0,7531.68,1.0,284.19,290.25,301.79,303.55,293.15,293.15,283.15,17964.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.21,1.73,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8243.03,0.0,161.03,2275.33,0.0,572.96,0.42,1.0,0.0,3.0,1.0,0.0
18359700.0,297.1,297.15,293.15,0.0,0.0,291.17,0.88,0.76,0.69,297.22,297.15,293.15,0.0,0.0,291.17,0.9,0.82,0.78,297.16,297.15,293.15,0.0,0.0,291.17,0.65,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.17,0.71,0.39,0.38,296.65,297.15,293.15,0.0,0.0,291.17,0.65,0.3,1.4,291.17,291.15,306.1,298.8,297.53,297.16,291.17,1.0,0.87,1.0,0.05,0.0,1.0,4.17,0.09,4.08,-0.08,0.52,0.52,0.0,309.0,309.06,30814.02,0.0,7571.07,1.0,284.19,290.25,301.8,303.57,293.15,293.15,283.15,17963.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.22,1.73,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8252.15,0.0,161.79,2275.33,0.0,574.66,0.42,1.0,0.0,3.0,1.0,0.0
18360000.0,297.1,297.15,293.15,0.0,0.0,291.17,0.87,0.75,0.68,297.22,297.15,293.15,0.0,0.0,291.17,0.9,0.83,0.79,297.16,297.15,293.15,0.0,0.0,291.17,0.65,0.31,0.22,297.17,297.15,293.15,0.0,0.0,291.17,0.71,0.39,0.38,296.65,297.15,293.15,0.0,0.0,291.17,0.65,0.3,1.4,291.17,291.15,306.15,298.81,297.53,297.16,291.17,1.0,0.87,1.0,0.05,0.0,1.0,4.18,0.09,4.09,-0.08,0.52,0.52,0.0,309.72,309.8,30900.19,0.0,7620.54,1.0,284.19,290.25,301.81,303.58,293.15,293.15,283.15,17962.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.22,1.74,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8261.29,0.0,162.57,2275.33,0.0,576.64,0.42,1.0,0.0,3.0,1.0,0.0
18360300.0,297.1,297.15,293.15,0.0,0.0,291.16,0.87,0.74,0.67,297.21,297.15,293.15,0.0,0.0,291.16,0.91,0.84,0.8,297.15,297.15,293.15,0.0,0.0,291.16,0.65,0.31,0.22,297.16,297.15,293.15,0.0,0.0,291.16,0.71,0.39,0.38,296.64,297.15,293.15,0.0,0.0,291.16,0.65,0.3,1.4,291.16,291.15,306.18,298.83,297.53,297.16,291.16,1.0,0.87,1.0,0.05,0.0,1.0,4.18,0.09,4.1,-0.08,0.52,0.52,0.0,311.07,311.12,30929.89,0.0,7652.53,1.0,284.19,290.24,301.83,303.6,293.15,293.15,283.15,17979.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.22,1.74,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8265.95,0.0,163.12,2275.33,0.0,577.17,0.42,1.0,0.0,3.0,1.0,0.0
18360600.0,297.1,297.15,293.15,0.0,0.0,291.16,0.87,0.73,0.67,297.21,297.15,293.15,0.0,0.0,291.16,0.91,0.85,0.81,297.15,297.15,293.15,0.0,0.0,291.16,0.65,0.31,0.22,297.16,297.15,293.15,0.0,0.0,291.16,0.71,0.39,0.38,296.64,297.15,293.15,0.0,0.0,291.16,0.65,0.3,1.4,291.16,291.15,306.21,298.84,297.53,297.16,291.16,1.0,0.87,1.0,0.05,0.0,1.0,4.19,0.09,4.1,-0.08,0.53,0.53,0.0,312.96,313.02,30966.59,0.0,7687.26,1.0,284.19,290.24,301.84,303.61,293.15,293.15,283.15,17980.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.22,1.74,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8271.36,0.0,163.52,2275.33,0.0,576.63,0.42,1.0,0.0,3.0,1.0,0.0
18360900.0,297.1,297.15,293.15,0.0,0.0,291.16,0.86,0.72,0.66,297.21,297.15,293.15,0.0,0.0,291.16,0.91,0.86,0.82,297.17,297.15,293.15,0.0,0.0,291.16,0.66,0.31,0.22,297.16,297.15,293.15,0.0,0.0,291.16,0.71,0.39,0.38,296.64,297.15,293.15,0.0,0.0,291.16,0.65,0.3,1.4,291.16,291.15,306.22,298.86,297.53,297.16,291.16,1.0,0.88,1.0,0.05,0.0,1.0,4.19,0.09,4.11,-0.08,0.53,0.53,0.0,315.29,315.38,31029.69,0.0,7735.81,1.0,284.19,290.24,301.86,303.64,293.15,293.15,283.15,17972.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.23,1.74,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8279.06,0.0,164.01,2275.33,0.0,576.66,0.42,1.0,0.0,3.0,1.0,0.0
18361200.0,297.11,297.15,293.15,0.0,0.0,291.17,0.86,0.72,0.65,297.21,297.15,293.15,0.0,0.0,291.17,0.92,0.87,0.83,297.17,297.15,293.15,0.0,0.0,291.17,0.66,0.31,0.23,297.16,297.15,293.15,0.0,0.0,291.17,0.71,0.4,0.39,296.64,297.15,293.15,0.0,0.0,291.17,0.65,0.3,1.4,291.17,291.15,306.22,298.88,297.54,297.16,291.17,1.0,0.88,1.0,0.05,0.0,1.0,4.2,0.09,4.12,-0.09,0.53,0.53,0.0,318.1,318.21,31117.63,0.0,7802.42,1.0,284.19,290.24,301.88,303.66,293.15,293.15,283.15,17964.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.23,1.75,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8289.05,0.0,164.73,2275.33,0.0,577.99,0.42,1.0,0.0,3.0,1.0,0.0
18361500.0,297.11,297.15,293.15,0.0,0.0,291.16,0.85,0.71,0.65,297.21,297.15,293.15,0.0,0.0,291.16,0.92,0.89,0.84,297.16,297.15,293.15,0.0,0.0,291.16,0.66,0.32,0.23,297.16,297.15,293.15,0.0,0.0,291.16,0.71,0.4,0.39,296.64,297.15,293.15,0.0,0.0,291.16,0.65,0.3,1.4,291.16,291.15,306.22,298.89,297.54,297.16,291.16,1.0,0.88,1.0,0.05,0.0,1.0,4.21,0.09,4.13,-0.09,0.53,0.53,0.0,321.38,321.49,31182.35,0.0,7869.69,1.0,284.2,290.24,301.89,303.68,293.15,293.15,283.15,17970.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.23,1.75,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8296.76,0.0,165.39,2275.33,0.0,579.47,0.42,1.0,0.0,3.0,1.0,0.0
18361800.0,297.11,297.15,293.15,0.0,0.0,291.17,0.85,0.7,0.64,297.21,297.15,293.15,0.0,0.0,291.17,0.92,0.9,0.85,297.17,297.15,293.15,0.0,0.0,291.17,0.66,0.32,0.23,297.16,297.15,293.15,0.0,0.0,291.17,0.71,0.4,0.39,296.64,297.15,293.15,0.0,0.0,291.17,0.65,0.3,1.41,291.17,291.15,306.21,298.9,297.54,297.17,291.17,1.0,0.88,1.0,0.05,0.0,1.0,4.23,0.09,4.14,-0.09,0.53,0.53,0.0,325.09,325.22,31261.19,0.0,7947.91,1.0,284.2,290.24,301.9,303.69,293.15,293.15,283.15,17966.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.24,1.75,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8305.11,0.0,166.08,2275.33,0.0,581.33,0.42,1.0,0.0,3.0,1.0,0.0
18362100.0,297.12,297.15,293.15,0.0,0.0,291.17,0.85,0.7,0.64,297.21,297.15,293.15,0.0,0.0,291.17,0.92,0.91,0.86,297.18,297.15,293.15,0.0,0.0,291.17,0.66,0.32,0.24,297.16,297.15,293.15,0.0,0.0,291.17,0.71,0.4,0.39,296.64,297.15,293.15,0.0,0.0,291.17,0.65,0.3,1.41,291.17,291.15,306.2,298.91,297.54,297.17,291.17,1.0,0.89,1.0,0.05,0.0,1.0,4.24,0.09,4.15,-0.09,0.53,0.53,0.0,329.15,329.31,31354.52,0.0,8039.75,1.0,284.2,290.24,301.91,303.7,293.15,293.15,283.15,17960.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.24,1.76,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8314.02,0.0,166.87,2275.33,0.0,584.25,0.43,1.0,0.0,3.0,1.0,0.0
18362400.0,297.12,297.15,293.15,0.0,0.0,291.17,0.84,0.69,0.63,297.21,297.15,293.15,0.0,0.0,291.17,0.92,0.92,0.87,297.18,297.15,293.15,0.0,0.0,291.17,0.66,0.33,0.24,297.16,297.15,293.15,0.0,0.0,291.17,0.71,0.4,0.39,296.63,297.15,293.15,0.0,0.0,291.17,0.64,0.3,1.41,291.17,291.15,306.19,298.91,297.55,297.17,291.17,1.0,0.89,1.0,0.05,0.0,1.0,4.26,0.09,4.17,-0.09,0.53,0.53,0.0,333.52,333.69,31459.81,0.0,8142.92,1.0,284.2,290.24,301.91,303.71,293.15,293.15,283.15,17955.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.24,1.76,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8323.06,0.0,167.78,2275.33,0.0,588.29,0.43,1.0,0.0,3.0,1.0,0.0
18362700.0,297.12,297.15,293.15,0.0,0.0,291.17,0.84,0.69,0.63,297.21,297.15,293.15,0.0,0.0,291.17,0.93,0.93,0.88,297.19,297.15,293.15,0.0,0.0,291.17,0.67,0.34,0.24,297.16,297.15,293.15,0.0,0.0,291.17,0.71,0.41,0.4,296.63,297.15,293.15,0.0,0.0,291.17,0.64,0.3,1.41,291.17,291.15,306.17,298.9,297.55,297.17,291.17,1.0,0.9,1.0,0.05,0.0,1.0,4.27,0.09,4.18,-0.09,0.53,0.53,0.0,338.16,338.34,31573.54,0.0,8253.84,1.0,284.2,290.24,301.9,303.71,293.15,293.15,283.15,17951.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.25,1.77,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8331.72,0.0,168.78,2275.33,0.0,593.45,0.43,1.0,0.0,3.0,1.0,0.0
18363000.0,297.13,297.15,293.15,0.0,0.0,291.17,0.83,0.68,0.62,297.21,297.15,293.15,0.0,0.0,291.17,0.93,0.94,0.89,297.19,297.15,293.15,0.0,0.0,291.17,0.67,0.34,0.25,297.16,297.15,293.15,0.0,0.0,291.17,0.71,0.41,0.4,296.63,297.15,293.15,0.0,0.0,291.17,0.64,0.3,1.41,291.17,291.15,306.16,298.88,297.55,297.17,291.17,1.0,0.9,1.0,0.05,0.0,1.0,4.29,0.09,4.2,-0.09,0.53,0.53,0.0,343.02,343.21,31691.58,0.0,8370.24,1.0,284.2,290.24,301.89,303.7,293.15,293.15,283.15,17949.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.25,1.77,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8339.4,0.0,169.86,2275.33,0.0,599.78,0.43,1.0,0.0,3.0,1.0,0.0
18363300.0,297.13,297.15,293.15,0.0,0.0,291.17,0.83,0.68,0.62,297.2,297.15,293.15,0.0,0.0,291.17,0.93,0.95,0.9,297.2,297.15,293.15,0.0,0.0,291.17,0.67,0.35,0.26,297.16,297.15,293.15,0.0,0.0,291.17,0.71,0.41,0.4,296.63,297.15,293.15,0.0,0.0,291.17,0.64,0.3,1.41,291.17,291.15,306.15,298.86,297.55,297.17,291.17,1.0,0.9,1.0,0.05,0.0,1.0,4.31,0.09,4.22,-0.09,0.53,0.53,0.0,348.08,348.26,31810.85,0.0,8490.95,1.0,284.2,290.23,301.86,303.68,293.15,293.15,283.15,17948.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.26,1.78,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8345.58,0.0,170.97,2275.33,0.0,607.27,0.43,1.0,0.0,3.0,1.0,0.0
18363600.0,297.13,297.15,293.15,0.0,0.0,291.17,0.83,0.67,0.62,297.2,297.15,293.15,0.0,0.0,291.17,0.93,0.96,0.91,297.2,297.15,293.15,0.0,0.0,291.17,0.68,0.36,0.26,297.17,297.15,293.15,0.0,0.0,291.17,0.71,0.41,0.4,296.63,297.15,293.15,0.0,0.0,291.17,0.64,0.3,1.41,291.17,291.15,306.15,298.81,297.55,297.17,291.17,1.0,0.91,1.0,0.05,0.0,1.0,4.32,0.09,4.23,-0.09,0.54,0.54,0.0,353.25,353.44,31928.9,0.0,8615.03,1.0,284.2,290.23,301.82,303.64,293.15,293.15,283.15,17948.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.27,1.78,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8349.77,0.0,172.1,2275.33,0.0,616.05,0.43,1.0,0.0,3.0,1.0,0.0
18363900.0,297.15,297.15,293.15,0.0,0.0,291.18,0.83,0.67,0.62,297.21,297.15,293.15,0.0,0.0,291.18,0.93,0.97,0.92,297.22,297.15,293.15,0.0,0.0,291.18,0.68,0.37,0.27,297.18,297.15,293.15,0.0,0.0,291.18,0.71,0.42,0.41,296.65,297.15,293.15,0.0,0.0,291.18,0.64,0.3,1.41,291.18,291.15,306.15,298.77,297.57,297.19,291.18,1.0,0.92,1.0,0.05,0.0,1.0,4.35,0.09,4.26,-0.09,0.54,0.54,0.0,358.53,358.81,32169.98,0.0,8798.86,1.0,284.21,290.24,301.77,303.61,293.15,293.15,283.15,17908.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.27,1.79,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8362.72,0.0,173.78,2275.33,0.0,626.66,0.43,1.0,0.0,3.0,1.0,0.0
18364200.0,297.15,297.15,293.15,0.0,0.0,291.19,0.82,0.67,0.62,297.21,297.15,293.15,0.0,0.0,291.19,0.93,0.98,0.93,297.23,297.15,293.15,0.0,0.0,291.19,0.69,0.39,0.28,297.19,297.15,293.15,0.0,0.0,291.19,0.71,0.43,0.42,296.66,297.15,293.15,0.0,0.0,291.19,0.64,0.3,1.41,291.19,291.15,306.15,298.72,297.58,297.19,291.19,1.0,0.92,1.0,0.05,0.0,1.0,4.39,0.09,4.29,-0.09,0.54,0.54,0.0,364.13,364.42,32416.12,0.0,9005.53,1.0,284.21,290.24,301.72,303.57,293.15,293.15,283.15,17897.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.28,1.8,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8376.64,0.0,175.98,2275.33,0.0,638.49,0.43,1.0,0.0,3.0,1.0,0.0
18364500.0,297.15,297.15,293.15,0.0,0.0,291.19,0.82,0.67,0.62,297.21,297.15,293.15,0.0,0.0,291.19,0.93,0.99,0.94,297.23,297.15,293.15,0.0,0.0,291.19,0.7,0.4,0.29,297.19,297.15,293.15,0.0,0.0,291.19,0.72,0.43,0.42,296.66,297.15,293.15,0.0,0.0,291.19,0.63,0.3,1.41,291.19,291.15,306.15,298.67,297.58,297.19,291.19,1.0,0.93,1.0,0.05,0.0,1.0,4.42,0.1,4.33,-0.09,0.54,0.54,0.0,369.9,370.19,32654.33,0.0,9212.02,1.0,284.21,290.23,301.67,303.53,293.15,293.15,283.15,17895.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.3,1.81,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8389.88,0.0,178.29,2275.33,0.0,650.33,0.44,1.0,0.0,3.0,1.0,0.0
18364800.0,297.15,297.15,293.15,0.0,0.0,291.19,0.82,0.67,0.62,297.2,297.15,293.15,0.0,0.0,291.19,0.93,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.19,0.7,0.42,0.3,297.19,297.15,293.15,0.0,0.0,291.19,0.72,0.44,0.43,296.66,297.15,293.15,0.0,0.0,291.19,0.63,0.3,1.41,291.19,291.15,306.15,298.62,297.58,297.19,291.19,1.0,0.94,1.0,0.05,0.0,1.0,4.45,0.1,4.36,-0.09,0.54,0.54,0.0,375.76,376.03,32881.39,0.0,9412.02,1.0,284.21,290.23,301.63,303.5,293.15,293.15,283.15,17897.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.31,1.82,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8402.15,0.0,180.61,2275.33,0.0,662.05,0.44,1.0,0.0,3.0,1.0,0.0
18365100.0,297.15,297.15,293.15,0.0,0.0,291.19,0.82,0.67,0.62,297.2,297.15,293.15,0.0,0.0,291.19,0.93,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.19,0.71,0.43,0.31,297.18,297.15,293.15,0.0,0.0,291.19,0.72,0.45,0.44,296.66,297.15,293.15,0.0,0.0,291.19,0.63,0.3,1.42,291.19,291.15,306.15,298.57,297.58,297.19,291.19,1.0,0.94,1.0,0.05,0.0,1.0,4.48,0.1,4.38,-0.1,0.55,0.55,0.0,381.59,381.81,33085.61,0.0,9589.27,1.0,284.21,290.22,301.58,303.46,293.15,293.15,283.15,17904.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.32,1.83,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8412.52,0.0,182.85,2275.33,0.0,673.44,0.44,1.0,0.0,3.0,1.0,0.0
18365400.0,297.14,297.15,293.15,0.0,0.0,291.19,0.82,0.67,0.62,297.2,297.15,293.15,0.0,0.0,291.19,0.93,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.19,0.72,0.45,0.32,297.18,297.15,293.15,0.0,0.0,291.19,0.72,0.45,0.44,296.66,297.15,293.15,0.0,0.0,291.19,0.63,0.3,1.42,291.19,291.15,306.15,298.52,297.58,297.19,291.19,1.0,0.95,1.0,0.05,0.0,1.0,4.5,0.1,4.4,-0.1,0.55,0.55,0.0,386.97,387.16,33251.57,0.0,9727.14,1.0,284.21,290.22,301.53,303.42,293.15,293.15,283.15,17917.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.32,1.84,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8419.42,0.0,184.82,2275.33,0.0,683.82,0.44,1.0,0.0,3.0,1.0,0.0
18365700.0,297.14,297.15,293.15,0.0,0.0,291.19,0.81,0.67,0.62,297.2,297.15,293.15,0.0,0.0,291.19,0.93,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.19,0.72,0.46,0.33,297.18,297.15,293.15,0.0,0.0,291.19,0.72,0.46,0.44,296.66,297.15,293.15,0.0,0.0,291.19,0.63,0.3,1.42,291.19,291.15,306.15,298.47,297.58,297.19,291.19,1.0,0.95,1.0,0.05,0.0,1.0,4.51,0.1,4.42,-0.1,0.55,0.55,0.0,391.91,392.09,33401.45,0.0,9855.65,1.0,284.21,290.21,301.48,303.37,293.15,293.15,283.15,17925.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.33,1.85,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8424.79,0.0,186.59,2275.33,0.0,693.52,0.44,1.0,0.0,3.0,1.0,0.0
18366000.0,297.14,297.15,293.15,0.0,0.0,291.18,0.81,0.67,0.61,297.2,297.15,293.15,0.0,0.0,291.18,0.93,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.18,0.73,0.48,0.34,297.17,297.15,293.15,0.0,0.0,291.18,0.72,0.46,0.45,296.66,297.15,293.15,0.0,0.0,291.18,0.63,0.3,1.42,291.18,291.15,306.15,298.43,297.58,297.19,291.18,1.0,0.96,1.0,0.05,0.0,1.0,4.53,0.1,4.43,-0.1,0.55,0.55,0.0,396.49,396.65,33539.06,0.0,9977.43,1.0,284.21,290.21,301.43,303.33,293.15,293.15,283.15,17931.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.34,1.86,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8428.97,0.0,188.2,2275.33,0.0,702.89,0.45,1.0,0.0,3.0,1.0,0.0
18366300.0,297.14,297.15,293.15,0.0,0.0,291.18,0.81,0.67,0.61,297.2,297.15,293.15,0.0,0.0,291.18,0.92,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.18,0.73,0.49,0.35,297.17,297.15,293.15,0.0,0.0,291.18,0.72,0.46,0.45,296.66,297.15,293.15,0.0,0.0,291.18,0.63,0.3,1.42,291.18,291.15,306.15,298.38,297.58,297.19,291.18,1.0,0.96,1.0,0.05,0.0,1.0,4.55,0.1,4.45,-0.1,0.55,0.55,0.0,400.72,400.88,33666.05,0.0,10093.61,1.0,284.21,290.2,301.38,303.29,293.15,293.15,283.15,17937.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.34,1.86,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8432.09,0.0,189.7,2275.33,0.0,712.03,0.45,1.0,0.0,3.0,1.0,0.0
18366600.0,297.14,297.15,293.15,0.0,0.0,291.18,0.81,0.67,0.61,297.21,297.15,293.15,0.0,0.0,291.18,0.92,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.18,0.74,0.51,0.36,297.17,297.15,293.15,0.0,0.0,291.18,0.72,0.47,0.45,296.66,297.15,293.15,0.0,0.0,291.18,0.63,0.3,1.42,291.18,291.15,306.15,298.33,297.58,297.19,291.18,1.0,0.96,1.0,0.05,0.0,1.0,4.56,0.1,4.46,-0.1,0.55,0.55,0.0,404.65,404.8,33783.3,0.0,10204.9,1.0,284.21,290.2,301.33,303.24,293.15,293.15,283.15,17942.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.35,1.87,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8434.23,0.0,191.08,2275.33,0.0,720.93,0.45,1.0,0.0,3.0,1.0,0.0
18366900.0,297.13,297.15,293.15,0.0,0.0,291.18,0.81,0.66,0.61,297.21,297.15,293.15,0.0,0.0,291.18,0.92,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.18,0.74,0.52,0.37,297.16,297.15,293.15,0.0,0.0,291.18,0.72,0.47,0.46,296.65,297.15,293.15,0.0,0.0,291.18,0.63,0.3,1.42,291.18,291.15,306.15,298.28,297.58,297.19,291.18,1.0,0.97,1.0,0.05,0.0,1.0,4.58,0.1,4.48,-0.1,0.56,0.56,0.0,408.3,408.44,33891.82,0.0,10312.05,1.0,284.21,290.19,301.28,303.2,293.15,293.15,283.15,17946.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.35,1.87,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8435.48,0.0,192.36,2275.33,0.0,729.64,0.45,1.0,0.0,3.0,1.0,0.0
18367200.0,297.13,297.15,293.15,0.0,0.0,291.17,0.8,0.66,0.61,297.21,297.15,293.15,0.0,0.0,291.17,0.92,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.17,0.75,0.54,0.39,297.16,297.15,293.15,0.0,0.0,291.17,0.72,0.47,0.46,296.65,297.15,293.15,0.0,0.0,291.17,0.63,0.3,1.42,291.17,291.15,306.15,298.23,297.59,297.19,291.17,1.0,0.97,1.0,0.05,0.0,1.0,4.59,0.1,4.49,-0.1,0.56,0.56,0.0,409.92,410.0,33989.69,0.0,10397.98,1.0,284.21,290.19,301.23,303.15,293.15,293.15,283.15,17952.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.36,1.88,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8435.7,0.0,193.53,2275.33,0.0,738.14,0.45,1.0,0.0,3.0,1.0,0.0
18367500.0,297.13,297.15,293.15,0.0,0.0,291.17,0.8,0.66,0.6,297.21,297.15,293.15,0.0,0.0,291.17,0.92,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.17,0.76,0.55,0.4,297.16,297.15,293.15,0.0,0.0,291.17,0.72,0.47,0.46,296.65,297.15,293.15,0.0,0.0,291.17,0.63,0.3,1.42,291.17,291.15,306.17,298.19,297.59,297.19,291.17,1.0,0.97,1.0,0.05,0.0,1.0,4.6,0.1,4.5,-0.1,0.56,0.56,0.0,409.92,410.0,34080.67,0.0,10467.26,1.0,284.22,290.19,301.19,303.12,293.15,293.15,283.15,17955.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.36,1.88,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8436.65,0.0,194.6,2275.33,0.0,743.49,0.45,1.0,0.0,3.0,1.0,0.0
18367800.0,297.13,297.15,293.15,0.0,0.0,291.17,0.8,0.65,0.6,297.21,297.15,293.15,0.0,0.0,291.17,0.92,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.17,0.77,0.57,0.41,297.16,297.15,293.15,0.0,0.0,291.17,0.72,0.47,0.46,296.65,297.15,293.15,0.0,0.0,291.17,0.63,0.3,1.42,291.17,291.15,306.21,298.17,297.59,297.19,291.17,1.0,0.97,1.0,0.05,0.0,1.0,4.62,0.1,4.51,-0.1,0.56,0.56,0.0,409.92,410.0,34173.46,0.0,10536.66,1.0,284.22,290.19,301.17,303.1,293.15,293.15,283.15,17956.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.37,1.89,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8440.93,0.0,195.64,2275.33,0.0,745.7,0.45,1.0,0.0,3.0,1.0,0.0
18368100.0,297.13,297.15,293.15,0.0,0.0,291.17,0.8,0.65,0.6,297.21,297.15,293.15,0.0,0.0,291.17,0.92,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.17,0.77,0.59,0.42,297.16,297.15,293.15,0.0,0.0,291.17,0.72,0.48,0.46,296.65,297.15,293.15,0.0,0.0,291.17,0.63,0.3,1.42,291.17,291.15,306.28,298.16,297.59,297.19,291.17,1.0,0.97,1.0,0.05,0.0,1.0,4.63,0.1,4.53,-0.1,0.56,0.56,0.0,409.92,410.0,34270.34,0.0,10606.78,1.0,284.22,290.18,301.16,303.1,293.15,293.15,283.15,17955.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.37,1.89,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8448.42,0.0,196.69,2275.33,0.0,746.73,0.45,1.0,0.0,3.0,1.0,0.0
18368400.0,297.13,297.15,293.15,0.0,0.0,291.17,0.8,0.65,0.59,297.21,297.15,293.15,0.0,0.0,291.17,0.92,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.17,0.78,0.61,0.43,297.16,297.15,293.15,0.0,0.0,291.17,0.73,0.48,0.47,296.65,297.15,293.15,0.0,0.0,291.17,0.63,0.3,1.42,291.17,291.15,306.37,298.17,297.6,297.19,291.17,1.0,0.98,1.0,0.05,0.0,1.0,4.64,0.1,4.54,-0.1,0.56,0.56,0.0,409.92,410.0,34372.71,0.0,10678.11,1.0,284.22,290.18,301.17,303.11,293.15,293.15,283.15,17953.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.38,1.9,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8458.86,0.0,197.8,2275.33,0.0,747.18,0.45,1.0,0.0,3.0,1.0,0.0
18368700.0,297.13,297.15,293.15,0.0,0.0,291.17,0.8,0.64,0.59,297.2,297.15,293.15,0.0,0.0,291.17,0.92,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.17,0.79,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.17,0.73,0.48,0.47,296.65,297.15,293.15,0.0,0.0,291.17,0.63,0.3,1.42,291.17,291.15,306.48,298.19,297.6,297.19,291.17,1.0,0.98,1.0,0.05,0.0,1.0,4.66,0.11,4.55,-0.1,0.56,0.56,0.0,409.92,410.0,34480.6,0.0,10750.63,1.0,284.22,290.18,301.19,303.13,293.15,293.15,283.15,17951.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.38,1.9,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8471.72,0.0,198.96,2275.33,0.0,747.01,0.45,1.0,0.0,3.0,1.0,0.0
18369000.0,297.13,297.15,293.15,0.0,0.0,291.17,0.8,0.64,0.59,297.2,297.15,293.15,0.0,0.0,291.17,0.92,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.17,0.8,0.64,0.46,297.16,297.15,293.15,0.0,0.0,291.17,0.73,0.48,0.47,296.65,297.15,293.15,0.0,0.0,291.17,0.63,0.3,1.42,291.17,291.15,306.59,298.22,297.61,297.19,291.17,1.0,0.98,1.0,0.05,0.0,1.0,4.67,0.11,4.56,-0.1,0.56,0.56,0.0,409.92,410.0,34595.04,0.0,10825.25,1.0,284.22,290.18,301.22,303.16,293.15,293.15,283.15,17948.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.39,1.91,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8486.77,0.0,200.2,2275.33,0.0,746.67,0.46,1.0,0.0,3.0,1.0,0.0
18369300.0,297.13,297.15,293.15,0.0,0.0,291.17,0.8,0.64,0.59,297.2,297.15,293.15,0.0,0.0,291.17,0.92,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.17,0.8,0.66,0.47,297.16,297.15,293.15,0.0,0.0,291.17,0.73,0.48,0.47,296.65,297.15,293.15,0.0,0.0,291.17,0.63,0.3,1.42,291.17,291.15,306.7,298.26,297.62,297.19,291.17,1.0,0.98,1.0,0.05,0.0,1.0,4.68,0.11,4.58,-0.1,0.56,0.56,0.0,409.92,410.0,34715.26,0.0,10901.22,1.0,284.22,290.18,301.26,303.21,293.15,293.15,283.15,17945.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.39,1.91,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8503.55,0.0,201.51,2275.33,0.0,746.24,0.46,1.0,0.0,3.0,1.0,0.0
18369600.0,297.13,297.15,293.15,0.0,0.0,291.17,0.79,0.63,0.58,297.19,297.15,293.15,0.0,0.0,291.17,0.92,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.17,0.81,0.68,0.48,297.16,297.15,293.15,0.0,0.0,291.17,0.73,0.48,0.47,296.65,297.15,293.15,0.0,0.0,291.17,0.63,0.3,1.42,291.17,291.15,306.82,298.3,297.62,297.19,291.17,1.0,0.98,1.0,0.05,0.0,1.0,4.7,0.11,4.59,-0.1,0.56,0.56,0.0,409.92,410.0,34840.26,0.0,10978.71,1.0,284.22,290.18,301.3,303.25,293.15,293.15,283.15,17942.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.4,1.92,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8521.59,0.0,202.9,2275.33,0.0,745.96,0.46,1.0,0.0,3.0,1.0,0.0
18369900.0,297.13,297.15,293.15,0.0,0.0,291.17,0.79,0.63,0.58,297.19,297.15,293.15,0.0,0.0,291.17,0.92,1.0,0.95,297.26,297.15,293.15,0.0,0.0,291.17,0.82,0.7,0.5,297.16,297.15,293.15,0.0,0.0,291.17,0.73,0.49,0.47,296.65,297.15,293.15,0.0,0.0,291.17,0.63,0.3,1.42,291.17,291.15,306.92,298.34,297.63,297.19,291.17,1.0,0.99,1.0,0.05,0.0,1.0,4.71,0.11,4.6,-0.11,0.57,0.57,0.0,409.91,410.0,34970.57,0.0,11058.97,1.0,284.22,290.18,301.34,303.3,293.15,293.15,283.15,17940.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.4,1.92,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8540.58,0.0,204.37,2275.33,0.0,745.98,0.46,1.0,0.0,3.0,1.0,0.0
18370200.0,297.13,297.15,293.15,0.0,0.0,291.17,0.79,0.63,0.58,297.19,297.15,293.15,0.0,0.0,291.17,0.92,1.0,0.95,297.26,297.15,293.15,0.0,0.0,291.17,0.82,0.72,0.51,297.16,297.15,293.15,0.0,0.0,291.17,0.73,0.49,0.48,296.65,297.15,293.15,0.0,0.0,291.17,0.63,0.3,1.42,291.17,291.15,307.02,298.38,297.63,297.18,291.17,1.0,0.99,1.0,0.05,0.0,1.0,4.72,0.11,4.62,-0.11,0.57,0.57,0.0,409.92,410.0,35101.95,0.0,11139.13,1.0,284.22,290.17,301.38,303.35,293.15,293.15,283.15,17938.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.41,1.93,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8559.82,0.0,205.88,2275.33,0.0,746.37,0.46,1.0,0.0,3.0,1.0,0.0
18370500.0,297.13,297.15,293.15,0.0,0.0,291.18,0.79,0.63,0.58,297.18,297.15,293.15,0.0,0.0,291.18,0.92,1.0,0.95,297.26,297.15,293.15,0.0,0.0,291.18,0.83,0.73,0.52,297.16,297.15,293.15,0.0,0.0,291.18,0.73,0.49,0.48,296.65,297.15,293.15,0.0,0.0,291.18,0.63,0.3,1.42,291.18,291.15,307.1,298.42,297.64,297.18,291.18,1.0,0.99,1.0,0.05,0.0,1.0,4.74,0.11,4.63,-0.11,0.57,0.57,0.0,409.91,410.0,35232.74,0.0,11219.59,1.0,284.23,290.17,301.42,303.4,293.15,293.15,283.15,17937.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.42,1.94,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8578.77,0.0,207.43,2275.33,0.0,747.27,0.46,1.0,0.0,3.0,1.0,0.0
18370800.0,297.13,297.15,293.15,0.0,0.0,291.18,0.79,0.62,0.57,297.18,297.15,293.15,0.0,0.0,291.18,0.92,1.0,0.95,297.26,297.15,293.15,0.0,0.0,291.18,0.84,0.75,0.53,297.16,297.15,293.15,0.0,0.0,291.18,0.73,0.49,0.48,296.65,297.15,293.15,0.0,0.0,291.18,0.63,0.3,1.42,291.18,291.15,307.15,298.46,297.64,297.18,291.18,1.0,0.99,1.0,0.05,0.0,1.0,4.75,0.11,4.64,-0.11,0.57,0.57,0.0,409.91,410.0,35361.96,0.0,11300.8,1.0,284.23,290.17,301.46,303.44,293.15,293.15,283.15,17937.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.42,1.94,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8597.07,0.0,208.99,2275.33,0.0,748.91,0.46,1.0,0.0,3.0,1.0,0.0
18371100.0,297.13,297.15,293.15,0.0,0.0,291.18,0.79,0.62,0.57,297.17,297.15,293.15,0.0,0.0,291.18,0.92,1.0,0.95,297.26,297.15,293.15,0.0,0.0,291.18,0.84,0.77,0.55,297.16,297.15,293.15,0.0,0.0,291.18,0.73,0.49,0.48,296.65,297.15,293.15,0.0,0.0,291.18,0.63,0.3,1.42,291.18,291.15,307.19,298.5,297.64,297.18,291.18,1.0,0.99,1.0,0.05,0.0,1.0,4.77,0.11,4.66,-0.11,0.57,0.57,0.0,409.91,410.0,35490.55,0.0,11381.99,1.0,284.23,290.17,301.5,303.49,293.15,293.15,283.15,17937.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.43,1.95,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8615.66,0.0,210.56,2275.33,0.0,749.15,0.46,1.0,0.0,3.0,1.0,0.0
18371400.0,297.13,297.15,293.15,0.0,0.0,291.18,0.79,0.62,0.57,297.16,297.15,293.15,0.0,0.0,291.18,0.92,1.0,0.95,297.26,297.15,293.15,0.0,0.0,291.18,0.85,0.79,0.56,297.16,297.15,293.15,0.0,0.0,291.18,0.73,0.49,0.48,296.64,297.15,293.15,0.0,0.0,291.18,0.63,0.3,1.42,291.18,291.15,307.22,298.55,297.64,297.18,291.18,1.0,1.0,1.0,0.05,0.0,1.0,4.78,0.11,4.67,-0.11,0.57,0.57,0.0,409.92,410.0,35621.09,0.0,11462.7,1.0,284.23,290.16,301.55,303.54,293.15,293.15,283.15,17935.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.44,1.95,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8636.09,0.0,212.18,2275.33,0.0,747.4,0.47,1.0,0.0,3.0,1.0,0.0
18371700.0,297.13,297.15,293.15,0.0,0.0,291.18,0.78,0.61,0.56,297.16,297.15,293.15,0.0,0.0,291.18,0.92,1.0,0.95,297.26,297.15,293.15,0.0,0.0,291.18,0.86,0.81,0.57,297.16,297.15,293.15,0.0,0.0,291.18,0.73,0.49,0.48,296.64,297.15,293.15,0.0,0.0,291.18,0.63,0.3,1.42,291.18,291.15,307.24,298.6,297.64,297.18,291.18,1.0,1.0,1.0,0.05,0.0,1.0,4.8,0.11,4.68,-0.11,0.57,0.57,0.0,409.92,410.0,35753.54,0.0,11542.5,1.0,284.23,290.16,301.6,303.6,293.15,293.15,283.15,17934.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.44,1.96,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8658.03,0.0,213.84,2275.33,0.0,745.18,0.47,1.0,0.0,3.0,1.0,0.0
18372000.0,297.13,297.15,293.15,0.0,0.0,291.18,0.78,0.61,0.56,297.15,297.15,293.15,0.0,0.0,291.18,0.92,1.0,0.95,297.26,297.15,293.15,0.0,0.0,291.18,0.86,0.83,0.59,297.15,297.15,293.15,0.0,0.0,291.18,0.73,0.49,0.48,296.64,297.15,293.15,0.0,0.0,291.18,0.63,0.3,1.42,291.18,291.15,307.26,298.67,297.64,297.18,291.18,1.0,1.0,1.0,0.05,0.0,1.0,4.81,0.11,4.7,-0.11,0.58,0.58,0.0,407.67,410.0,35883.52,0.0,11597.15,1.0,284.23,290.16,301.66,303.67,293.15,293.15,283.15,17934.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.45,1.97,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8680.71,0.0,215.53,2275.33,0.0,742.75,0.47,1.0,0.0,3.0,1.0,0.0
18372300.0,297.13,297.15,293.15,0.0,0.0,291.18,0.78,0.61,0.56,297.14,297.15,293.15,0.0,0.0,291.18,0.92,1.0,0.95,297.26,297.15,293.15,0.0,0.0,291.18,0.87,0.85,0.6,297.15,297.15,293.15,0.0,0.0,291.18,0.74,0.5,0.48,296.64,297.15,293.15,0.0,0.0,291.18,0.63,0.3,1.42,291.18,291.15,307.27,298.73,297.64,297.17,291.18,1.0,1.0,1.0,0.05,0.0,1.0,4.82,0.11,4.71,-0.11,0.58,0.58,0.0,403.37,410.0,36003.3,0.0,11620.64,1.0,284.23,290.15,301.73,303.74,293.15,293.15,283.15,17936.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.45,1.97,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8703.02,0.0,217.17,2275.33,0.0,740.22,0.47,1.0,0.0,3.0,1.0,0.0
18372600.0,297.13,297.15,293.15,0.0,0.0,291.18,0.78,0.6,0.55,297.14,297.15,293.15,0.0,0.0,291.18,0.92,1.0,0.95,297.26,297.15,293.15,0.0,0.0,291.18,0.88,0.87,0.62,297.15,297.15,293.15,0.0,0.0,291.18,0.74,0.5,0.48,296.64,297.15,293.15,0.0,0.0,291.18,0.63,0.3,1.42,291.18,291.15,307.27,298.79,297.64,297.17,291.18,1.0,1.0,1.0,0.05,0.0,1.0,4.83,0.11,4.71,-0.11,0.58,0.58,0.0,399.64,410.0,36115.88,0.0,11640.96,1.0,284.23,290.15,301.79,303.81,293.15,293.15,283.15,17939.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.46,1.98,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8724.77,0.0,218.74,2275.33,0.0,737.75,0.47,1.0,0.0,3.0,1.0,0.0
18372900.0,297.13,297.15,293.15,0.0,0.0,291.17,0.78,0.6,0.55,297.13,297.15,293.15,0.0,0.0,291.17,0.92,0.99,0.95,297.26,297.15,293.15,0.0,0.0,291.17,0.89,0.89,0.63,297.15,297.15,293.15,0.0,0.0,291.17,0.74,0.5,0.48,296.64,297.15,293.15,0.0,0.0,291.17,0.63,0.3,1.42,291.17,291.15,307.27,298.86,297.64,297.17,291.17,1.0,1.0,1.0,0.05,0.0,1.0,4.83,0.11,4.72,-0.11,0.58,0.58,0.0,396.45,410.0,36220.57,0.0,11658.33,1.0,284.24,290.14,301.86,303.88,293.15,293.15,283.15,17942.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.47,1.99,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8745.55,0.0,220.26,2275.33,0.0,735.57,0.47,1.0,0.0,3.0,1.0,0.0
18373200.0,297.13,297.15,293.15,0.0,0.0,291.17,0.78,0.59,0.55,297.12,297.15,293.15,0.0,0.0,291.17,0.92,0.99,0.94,297.26,297.15,293.15,0.0,0.0,291.17,0.9,0.91,0.64,297.15,297.15,293.15,0.0,0.0,291.17,0.74,0.5,0.48,296.64,297.15,293.15,0.0,0.0,291.17,0.63,0.3,1.42,291.17,291.15,307.26,298.92,297.64,297.17,291.17,1.0,1.0,1.0,0.05,0.0,1.0,4.84,0.11,4.73,-0.11,0.58,0.58,0.0,393.85,410.0,36315.02,0.0,11672.46,1.0,284.24,290.14,301.92,303.95,293.15,293.15,283.15,17946.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.47,1.99,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8764.71,0.0,221.67,2275.33,0.0,733.72,0.47,1.0,0.0,3.0,1.0,0.0
18373500.0,297.13,297.15,293.15,0.0,0.0,291.17,0.78,0.59,0.54,297.12,297.15,293.15,0.0,0.0,291.17,0.92,0.98,0.94,297.26,297.15,293.15,0.0,0.0,291.17,0.9,0.93,0.66,297.15,297.15,293.15,0.0,0.0,291.17,0.74,0.5,0.48,296.64,297.15,293.15,0.0,0.0,291.17,0.63,0.3,1.42,291.17,291.15,307.24,298.97,297.63,297.17,291.17,1.0,1.0,1.0,0.05,0.0,1.0,4.85,0.11,4.73,-0.11,0.58,0.58,0.0,391.76,410.0,36399.15,0.0,11683.8,1.0,284.24,290.13,301.97,304.01,293.15,293.15,283.15,17950.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.48,2.0,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8781.96,0.0,222.98,2275.33,0.0,732.56,0.47,1.0,0.0,3.0,1.0,0.0
18373800.0,297.13,297.15,293.15,0.0,0.0,291.17,0.78,0.59,0.54,297.12,297.15,293.15,0.0,0.0,291.17,0.92,0.98,0.93,297.26,297.15,293.15,0.0,0.0,291.17,0.91,0.95,0.67,297.15,297.15,293.15,0.0,0.0,291.17,0.74,0.5,0.48,296.63,297.15,293.15,0.0,0.0,291.17,0.63,0.3,1.42,291.17,291.15,307.22,299.01,297.63,297.16,291.17,1.0,1.0,1.0,0.05,0.0,1.0,4.85,0.11,4.74,-0.11,0.58,0.58,0.0,390.21,410.0,36470.74,0.0,11692.21,1.0,284.24,290.13,302.01,304.06,293.15,293.15,283.15,17956.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.48,2.0,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8796.64,0.0,224.15,2275.33,0.0,732.1,0.48,1.0,0.0,3.0,1.0,0.0
18374100.0,297.13,297.15,293.15,0.0,0.0,291.17,0.78,0.58,0.54,297.11,297.15,293.15,0.0,0.0,291.17,0.92,0.97,0.93,297.26,297.15,293.15,0.0,0.0,291.17,0.92,0.97,0.68,297.15,297.15,293.15,0.0,0.0,291.17,0.74,0.49,0.48,296.63,297.15,293.15,0.0,0.0,291.17,0.63,0.3,1.42,291.17,291.15,307.19,299.05,297.63,297.16,291.17,1.0,1.0,1.0,0.05,0.0,1.0,4.85,0.11,4.74,-0.11,0.58,0.58,0.0,389.16,410.0,36529.0,0.0,11697.88,1.0,284.24,290.12,302.05,304.09,293.15,293.15,283.15,17962.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.48,2.0,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8808.4,0.0,225.17,2275.33,0.0,732.64,0.48,1.0,0.0,3.0,1.0,0.0
