time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18374400.0,297.13,297.15,293.15,0.0,0.0,291.16,0.78,0.58,0.53,297.11,297.15,293.15,0.0,0.0,291.16,0.92,0.96,0.92,297.26,297.15,293.15,0.0,0.0,291.16,0.92,0.99,0.69,297.15,297.15,293.15,0.0,0.0,291.16,0.74,0.49,0.48,296.63,297.15,293.15,0.0,0.0,291.16,0.63,0.3,1.42,291.16,291.15,307.15,299.07,297.63,297.16,291.16,1.0,1.0,1.0,0.05,0.0,1.0,4.85,0.11,4.74,-0.11,0.58,0.58,0.0,388.62,410.0,36571.85,0.0,11700.79,1.0,284.24,290.12,302.07,304.12,293.15,293.15,283.15,17970.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.49,2.01,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8816.64,0.0,226.0,2275.33,0.0,734.18,0.48,1.0,0.0,3.0,1.0,0.0
18374700.0,297.12,297.15,293.15,0.0,0.0,291.16,0.77,0.57,0.53,297.11,297.15,293.15,0.0,0.0,291.16,0.91,0.95,0.91,297.25,297.15,293.15,0.0,0.0,291.16,0.93,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.16,0.74,0.49,0.48,296.63,297.15,293.15,0.0,0.0,291.16,0.63,0.3,1.42,291.16,291.15,307.11,299.08,297.62,297.16,291.16,1.0,1.0,1.0,0.05,0.0,1.0,4.85,0.11,4.74,-0.11,0.58,0.58,0.0,389.84,410.0,36590.24,0.0,11694.23,1.0,284.24,290.11,302.08,304.14,293.15,293.15,283.15,17982.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.49,2.01,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8821.1,0.0,226.62,2275.33,0.0,735.9,0.48,1.0,0.0,3.0,1.0,0.0
18375000.0,297.12,297.15,293.15,0.0,0.0,291.15,0.77,0.57,0.52,297.1,297.15,293.15,0.0,0.0,291.15,0.91,0.95,0.9,297.26,297.15,293.15,0.0,0.0,291.15,0.93,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.15,0.74,0.49,0.48,296.63,297.15,293.15,0.0,0.0,291.15,0.63,0.3,1.42,291.15,291.15,307.06,299.09,297.62,297.16,291.15,1.0,1.0,1.0,0.05,0.0,1.0,4.84,0.11,4.72,-0.11,0.58,0.58,0.0,395.55,410.0,36552.5,0.0,11663.51,1.0,284.24,290.11,302.09,304.14,293.15,293.15,283.15,18004.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.49,2.01,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8819.01,0.0,226.7,2275.33,0.0,735.74,0.48,1.0,0.0,3.0,1.0,0.0
18375300.0,297.12,297.15,293.15,0.0,0.0,291.15,0.77,0.56,0.52,297.1,297.15,293.15,0.0,0.0,291.15,0.9,0.94,0.9,297.28,297.15,293.15,0.0,0.0,291.15,0.92,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.15,0.73,0.49,0.48,296.63,297.15,293.15,0.0,0.0,291.15,0.63,0.3,1.42,291.15,291.15,307.02,299.09,297.62,297.16,291.15,1.0,1.0,1.0,0.05,0.0,1.0,4.82,0.11,4.71,-0.11,0.58,0.58,0.0,401.64,410.0,36491.73,0.0,11630.63,1.0,284.24,290.11,302.09,304.14,293.15,293.15,283.15,18017.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.49,2.01,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8813.71,0.0,226.32,2275.33,0.0,734.74,0.48,1.0,0.0,3.0,1.0,0.0
18375600.0,297.12,297.15,293.15,0.0,0.0,291.14,0.76,0.56,0.52,297.1,297.15,293.15,0.0,0.0,291.14,0.9,0.93,0.89,297.29,297.15,293.15,0.0,0.0,291.14,0.92,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.14,0.73,0.49,0.48,296.63,297.15,293.15,0.0,0.0,291.14,0.63,0.3,1.42,291.14,291.15,306.96,299.09,297.62,297.17,291.14,1.0,1.0,1.0,0.05,0.0,1.0,4.81,0.11,4.7,-0.11,0.58,0.58,0.0,407.96,410.0,36413.36,0.0,11596.39,1.0,284.23,290.1,302.09,304.13,293.15,293.15,283.15,18027.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.48,2.01,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8805.69,0.0,225.63,2275.33,0.0,733.72,0.48,1.0,0.0,3.0,1.0,0.0
18375900.0,297.12,297.15,293.15,0.0,0.0,291.14,0.76,0.55,0.51,297.1,297.15,293.15,0.0,0.0,291.14,0.89,0.92,0.88,297.3,297.15,293.15,0.0,0.0,291.14,0.92,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.14,0.73,0.49,0.47,296.63,297.15,293.15,0.0,0.0,291.14,0.63,0.3,1.42,291.14,291.15,306.91,299.07,297.62,297.17,291.14,1.0,1.0,1.0,0.05,0.0,1.0,4.79,0.11,4.68,-0.11,0.58,0.58,0.0,410.11,410.0,36313.46,0.0,11515.91,1.0,284.23,290.1,302.07,304.12,293.15,293.15,283.15,18038.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.48,2.0,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8794.72,0.0,224.69,2275.33,0.0,732.93,0.48,1.0,0.0,3.0,1.0,0.0
18376200.0,297.12,297.15,293.15,0.0,0.0,291.14,0.76,0.55,0.51,297.1,297.15,293.15,0.0,0.0,291.14,0.89,0.91,0.87,297.3,297.15,293.15,0.0,0.0,291.14,0.92,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.14,0.73,0.48,0.47,296.62,297.15,293.15,0.0,0.0,291.14,0.63,0.3,1.42,291.14,291.15,306.84,299.06,297.61,297.17,291.14,1.0,1.0,1.0,0.05,0.0,1.0,4.77,0.11,4.66,-0.11,0.58,0.58,0.0,410.11,410.0,36187.54,0.0,11410.39,1.0,284.23,290.1,302.06,304.09,293.15,293.15,283.15,18050.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.47,2.0,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8780.15,0.0,223.41,2275.33,0.0,731.67,0.47,1.0,0.0,3.0,1.0,0.0
18376500.0,297.12,297.15,293.15,0.0,0.0,291.13,0.75,0.54,0.5,297.1,297.15,293.15,0.0,0.0,291.13,0.89,0.9,0.86,297.31,297.15,293.15,0.0,0.0,291.13,0.92,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.13,0.73,0.48,0.47,296.62,297.15,293.15,0.0,0.0,291.13,0.63,0.3,1.42,291.13,291.15,306.76,299.03,297.61,297.17,291.13,1.0,0.99,1.0,0.05,0.0,1.0,4.75,0.11,4.64,-0.11,0.58,0.58,0.0,410.11,410.0,36046.49,0.0,11303.09,1.0,284.23,290.1,302.03,304.06,293.15,293.15,283.15,18059.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.47,1.99,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8763.13,0.0,221.89,2275.33,0.0,730.52,0.47,1.0,0.0,3.0,1.0,0.0
18376800.0,297.12,297.15,293.15,0.0,0.0,291.13,0.75,0.54,0.5,297.1,297.15,293.15,0.0,0.0,291.13,0.88,0.89,0.85,297.31,297.15,293.15,0.0,0.0,291.13,0.92,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.13,0.73,0.48,0.47,296.62,297.15,293.15,0.0,0.0,291.13,0.63,0.3,1.42,291.13,291.15,306.67,299.0,297.6,297.17,291.13,1.0,0.99,1.0,0.05,0.0,1.0,4.73,0.11,4.63,-0.11,0.58,0.58,0.0,410.11,410.0,35892.64,0.0,11194.62,1.0,284.23,290.1,302.0,304.03,293.15,293.15,283.15,18067.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.46,1.98,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8743.84,0.0,220.16,2275.33,0.0,729.54,0.47,1.0,0.0,3.0,1.0,0.0
18377100.0,297.12,297.15,293.15,0.0,0.0,291.12,0.75,0.53,0.49,297.1,297.15,293.15,0.0,0.0,291.12,0.88,0.88,0.84,297.31,297.15,293.15,0.0,0.0,291.12,0.92,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.12,0.73,0.48,0.47,296.62,297.15,293.15,0.0,0.0,291.12,0.63,0.3,1.42,291.12,291.15,306.56,298.97,297.6,297.17,291.12,1.0,0.99,1.0,0.05,0.0,1.0,4.72,0.11,4.61,-0.11,0.58,0.58,0.0,410.12,410.0,35727.34,0.0,11085.44,1.0,284.23,290.1,301.97,303.98,293.15,293.15,283.15,18074.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.45,1.98,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8722.42,0.0,218.27,2275.33,0.0,728.83,0.47,1.0,0.0,3.0,1.0,0.0
18377400.0,297.12,297.15,293.15,0.0,0.0,291.12,0.75,0.53,0.49,297.1,297.15,293.15,0.0,0.0,291.12,0.88,0.87,0.84,297.32,297.15,293.15,0.0,0.0,291.12,0.92,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.12,0.72,0.47,0.46,296.62,297.15,293.15,0.0,0.0,291.12,0.63,0.3,1.42,291.12,291.15,306.44,298.92,297.59,297.17,291.12,1.0,0.98,1.0,0.05,0.0,1.0,4.7,0.11,4.59,-0.1,0.57,0.57,0.0,410.12,410.0,35551.23,0.0,10975.8,1.0,284.23,290.1,301.92,303.93,293.15,293.15,283.15,18080.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.45,1.97,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8698.88,0.0,216.23,2275.33,0.0,728.41,0.47,1.0,0.0,3.0,1.0,0.0
18377700.0,297.12,297.15,293.15,0.0,0.0,291.12,0.75,0.52,0.48,297.1,297.15,293.15,0.0,0.0,291.12,0.87,0.86,0.83,297.32,297.15,293.15,0.0,0.0,291.12,0.92,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.12,0.72,0.47,0.46,296.62,297.15,293.15,0.0,0.0,291.12,0.63,0.3,1.42,291.12,291.15,306.31,298.87,297.59,297.18,291.12,1.0,0.98,1.0,0.05,0.0,1.0,4.68,0.11,4.57,-0.1,0.57,0.57,0.0,410.12,410.0,35365.37,0.0,10865.92,1.0,284.22,290.1,301.87,303.87,293.15,293.15,283.15,18085.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.44,1.96,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8673.33,0.0,214.07,2275.33,0.0,728.38,0.47,1.0,0.0,3.0,1.0,0.0
18378000.0,297.12,297.15,293.15,0.0,0.0,291.12,0.74,0.52,0.48,297.1,297.15,293.15,0.0,0.0,291.12,0.87,0.85,0.82,297.33,297.15,293.15,0.0,0.0,291.12,0.92,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.12,0.72,0.47,0.46,296.62,297.15,293.15,0.0,0.0,291.12,0.63,0.3,1.42,291.12,291.15,306.15,298.81,297.58,297.18,291.12,1.0,0.98,1.0,0.05,0.0,1.0,4.66,0.11,4.55,-0.1,0.57,0.57,0.0,410.12,410.0,35172.64,0.0,10756.13,1.0,284.22,290.1,301.81,303.8,293.15,293.15,283.15,18089.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.43,1.95,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8645.97,0.0,211.81,2275.33,0.0,728.85,0.47,1.0,0.0,3.0,1.0,0.0
18378300.0,297.11,297.15,293.15,0.0,0.0,291.11,0.74,0.51,0.47,297.09,297.15,293.15,0.0,0.0,291.11,0.87,0.84,0.81,297.33,297.15,293.15,0.0,0.0,291.11,0.92,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.11,0.72,0.46,0.45,296.62,297.15,293.15,0.0,0.0,291.11,0.63,0.3,1.42,291.11,291.15,305.98,298.76,297.57,297.18,291.11,1.0,0.98,1.0,0.05,0.0,1.0,4.64,0.1,4.53,-0.1,0.57,0.57,0.0,410.13,410.0,34959.09,0.0,10640.3,1.0,284.22,290.1,301.76,303.73,293.15,293.15,283.15,18098.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.42,1.94,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8616.8,0.0,209.4,2275.33,0.0,727.3,0.46,1.0,0.0,3.0,1.0,0.0
18378600.0,297.11,297.15,293.15,0.0,0.0,291.11,0.74,0.5,0.47,297.09,297.15,293.15,0.0,0.0,291.11,0.86,0.83,0.8,297.32,297.15,293.15,0.0,0.0,291.11,0.92,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.11,0.72,0.46,0.45,296.61,297.15,293.15,0.0,0.0,291.11,0.63,0.3,1.42,291.11,291.15,305.82,298.71,297.56,297.17,291.11,1.0,0.97,1.0,0.05,0.0,1.0,4.61,0.1,4.51,-0.1,0.57,0.57,0.0,410.14,410.0,34719.65,0.0,10514.22,1.0,284.22,290.11,301.7,303.67,293.15,293.15,283.15,18108.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.41,1.93,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8586.78,0.0,206.76,2275.33,0.0,722.86,0.46,1.0,0.0,3.0,1.0,0.0
18378900.0,297.11,297.15,293.15,0.0,0.0,291.11,0.73,0.5,0.46,297.09,297.15,293.15,0.0,0.0,291.11,0.86,0.82,0.79,297.32,297.15,293.15,0.0,0.0,291.11,0.92,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.11,0.72,0.46,0.45,296.6,297.15,293.15,0.0,0.0,291.11,0.63,0.3,1.42,291.11,291.15,305.65,298.66,297.54,297.17,291.11,1.0,0.97,1.0,0.05,0.0,1.0,4.59,0.1,4.48,-0.1,0.56,0.56,0.0,410.15,410.0,34460.63,0.0,10378.42,1.0,284.21,290.11,301.66,303.61,293.15,293.15,283.15,18118.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.4,1.92,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8556.27,0.0,203.9,2275.33,0.0,717.02,0.46,1.0,0.0,3.0,1.0,0.0
18379200.0,297.1,297.15,293.15,0.0,0.0,291.1,0.73,0.49,0.45,297.08,297.15,293.15,0.0,0.0,291.1,0.86,0.81,0.78,297.31,297.15,293.15,0.0,0.0,291.1,0.92,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.1,0.71,0.45,0.44,296.6,297.15,293.15,0.0,0.0,291.1,0.62,0.3,1.42,291.1,291.15,305.48,298.63,297.53,297.16,291.1,1.0,0.96,1.0,0.05,0.0,1.0,4.56,0.1,4.46,-0.1,0.56,0.56,0.0,410.16,410.0,34183.29,0.0,10234.22,1.0,284.21,290.11,301.62,303.56,293.15,293.15,283.15,18126.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.38,1.91,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8525.2,0.0,200.87,2275.33,0.0,710.28,0.46,1.0,0.0,3.0,1.0,0.0
18379500.0,297.1,297.15,293.15,0.0,0.0,291.1,0.73,0.48,0.44,297.08,297.15,293.15,0.0,0.0,291.1,0.85,0.8,0.77,297.3,297.15,293.15,0.0,0.0,291.1,0.92,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.1,0.71,0.45,0.44,296.59,297.15,293.15,0.0,0.0,291.1,0.62,0.3,1.42,291.1,291.15,305.32,298.59,297.52,297.16,291.1,1.0,0.96,1.0,0.05,0.0,1.0,4.53,0.1,4.43,-0.1,0.56,0.56,0.0,410.17,410.0,33887.61,0.0,10082.07,1.0,284.21,290.11,301.59,303.51,293.15,293.15,283.15,18134.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.37,1.89,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8493.3,0.0,197.66,2275.33,0.0,702.75,0.45,1.0,0.0,3.0,1.0,0.0
18379800.0,297.1,297.15,293.15,0.0,0.0,291.09,0.72,0.47,0.44,297.08,297.15,293.15,0.0,0.0,291.09,0.85,0.79,0.76,297.29,297.15,293.15,0.0,0.0,291.09,0.92,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.09,0.71,0.44,0.43,296.58,297.15,293.15,0.0,0.0,291.09,0.62,0.3,1.42,291.09,291.15,305.15,298.56,297.5,297.15,291.09,1.0,0.96,1.0,0.05,0.0,1.0,4.5,0.1,4.4,-0.1,0.55,0.55,0.0,410.18,410.0,33577.37,0.0,9923.48,1.0,284.21,290.12,301.56,303.47,293.15,293.15,283.15,18141.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.36,1.88,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8460.72,0.0,194.31,2275.33,0.0,694.67,0.45,1.0,0.0,3.0,1.0,0.0
18380100.0,297.1,297.15,293.15,0.0,0.0,291.09,0.72,0.46,0.43,297.08,297.15,293.15,0.0,0.0,291.09,0.84,0.77,0.75,297.28,297.15,293.15,0.0,0.0,291.09,0.92,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.09,0.7,0.43,0.42,296.57,297.15,293.15,0.0,0.0,291.09,0.62,0.3,1.42,291.09,291.15,304.98,298.53,297.49,297.15,291.09,1.0,0.95,1.0,0.05,0.0,1.0,4.47,0.1,4.37,-0.1,0.55,0.55,0.0,410.19,410.0,33254.34,0.0,9760.12,1.0,284.2,290.12,301.53,303.42,293.15,293.15,283.15,18147.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.34,1.86,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8427.41,0.0,190.85,2275.33,0.0,686.23,0.45,1.0,0.0,3.0,1.0,0.0
18380400.0,297.1,297.15,293.15,0.0,0.0,291.09,0.71,0.45,0.42,297.08,297.15,293.15,0.0,0.0,291.09,0.84,0.76,0.73,297.27,297.15,293.15,0.0,0.0,291.09,0.92,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.09,0.7,0.43,0.42,296.57,297.15,293.15,0.0,0.0,291.09,0.62,0.3,1.42,291.09,291.15,304.82,298.51,297.47,297.14,291.09,1.0,0.95,1.0,0.05,0.0,1.0,4.44,0.1,4.34,-0.09,0.55,0.55,0.0,410.19,410.0,32919.38,0.0,9593.4,1.0,284.2,290.13,301.5,303.37,293.15,293.15,283.15,18153.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.33,1.85,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8393.26,0.0,187.31,2275.33,0.0,677.6,0.44,1.0,0.0,3.0,1.0,0.0
18380700.0,297.09,297.15,293.15,0.0,0.0,291.08,0.71,0.44,0.41,297.07,297.15,293.15,0.0,0.0,291.08,0.84,0.75,0.72,297.25,297.15,293.15,0.0,0.0,291.08,0.92,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.08,0.7,0.42,0.41,296.56,297.15,293.15,0.0,0.0,291.08,0.62,0.3,1.42,291.08,291.15,304.65,298.47,297.46,297.14,291.08,1.0,0.94,1.0,0.05,0.0,1.0,4.4,0.09,4.31,-0.09,0.54,0.54,0.0,410.2,410.0,32571.97,0.0,9423.75,1.0,284.2,290.13,301.47,303.33,293.15,293.15,283.15,18158.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.31,1.83,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8358.07,0.0,183.69,2275.33,0.0,668.89,0.44,1.0,0.0,3.0,1.0,0.0
18381000.0,297.09,297.15,293.15,0.0,0.0,291.08,0.7,0.43,0.4,297.07,297.15,293.15,0.0,0.0,291.08,0.83,0.73,0.71,297.24,297.15,293.15,0.0,0.0,291.08,0.92,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.08,0.69,0.41,0.4,296.55,297.15,293.15,0.0,0.0,291.08,0.62,0.3,1.42,291.08,291.15,304.48,298.44,297.44,297.13,291.08,1.0,0.94,1.0,0.05,0.0,1.0,4.37,0.09,4.28,-0.09,0.54,0.54,0.0,410.2,410.0,32211.99,0.0,9251.33,1.0,284.19,290.14,301.44,303.28,293.15,293.15,283.15,18164.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.29,1.82,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8321.66,0.0,180.0,2275.33,0.0,660.2,0.44,1.0,0.0,3.0,1.0,0.0
18381300.0,297.09,297.15,293.15,0.0,0.0,291.08,0.7,0.42,0.39,297.07,297.15,293.15,0.0,0.0,291.08,0.83,0.72,0.69,297.22,297.15,293.15,0.0,0.0,291.08,0.92,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.08,0.69,0.4,0.4,296.54,297.15,293.15,0.0,0.0,291.08,0.62,0.3,1.42,291.08,291.15,304.32,298.4,297.43,297.12,291.08,1.0,0.93,1.0,0.05,0.0,1.0,4.33,0.09,4.24,-0.09,0.54,0.54,0.0,410.21,410.0,31838.38,0.0,9075.84,1.0,284.19,290.14,301.4,303.22,293.15,293.15,283.15,18169.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.28,1.8,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8283.78,0.0,176.25,2275.33,0.0,651.57,0.43,1.0,0.0,3.0,1.0,0.0
18381600.0,297.09,297.15,293.15,0.0,0.0,291.07,0.69,0.41,0.38,297.07,297.15,293.15,0.0,0.0,291.07,0.82,0.7,0.68,297.19,297.15,293.15,0.0,0.0,291.07,0.92,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.07,0.68,0.39,0.39,296.53,297.15,293.15,0.0,0.0,291.07,0.62,0.3,1.42,291.07,291.15,304.15,298.36,297.41,297.12,291.07,1.0,0.93,1.0,0.05,0.0,1.0,4.3,0.09,4.21,-0.09,0.53,0.53,0.0,410.22,410.0,31447.7,0.0,8896.05,1.0,284.19,290.15,301.36,303.16,293.15,293.15,283.15,18176.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.26,1.78,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8244.04,0.0,172.42,2275.33,0.0,643.06,0.43,1.0,0.0,3.0,1.0,0.0
18381900.0,297.09,297.15,293.15,0.0,0.0,291.07,0.68,0.4,0.37,297.07,297.15,293.15,0.0,0.0,291.07,0.82,0.69,0.67,297.16,297.15,293.15,0.0,0.0,291.07,0.92,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.07,0.68,0.39,0.38,296.52,297.15,293.15,0.0,0.0,291.07,0.62,0.3,1.42,291.07,291.15,303.98,298.32,297.39,297.11,291.07,1.0,0.92,1.0,0.05,0.0,1.0,4.26,0.09,4.17,-0.09,0.53,0.53,0.0,410.23,410.0,31040.02,0.0,8711.3,1.0,284.18,290.16,301.31,303.09,293.15,293.15,283.15,18182.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.24,1.76,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8202.6,0.0,168.51,2275.33,0.0,633.91,0.43,1.0,0.0,3.0,1.0,0.0
18382200.0,297.08,297.15,293.15,0.0,0.0,291.07,0.68,0.39,0.36,297.06,297.15,293.15,0.0,0.0,291.07,0.81,0.67,0.65,297.13,297.15,293.15,0.0,0.0,291.07,0.92,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.07,0.67,0.38,0.37,296.51,297.15,293.15,0.0,0.0,291.07,0.62,0.3,1.42,291.07,291.15,303.82,298.27,297.37,297.1,291.07,1.0,0.91,1.0,0.05,0.0,1.0,4.22,0.09,4.13,-0.09,0.52,0.52,0.0,410.26,410.0,30612.67,0.0,8515.13,1.0,284.18,290.16,301.26,303.03,293.15,293.15,283.15,18190.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.22,1.74,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8159.78,0.0,164.52,2275.33,0.0,623.93,0.42,1.0,0.0,3.0,1.0,0.0
18382500.0,297.08,297.15,293.15,0.0,0.0,291.06,0.67,0.38,0.35,297.06,297.15,293.15,0.0,0.0,291.06,0.8,0.66,0.64,297.11,297.15,293.15,0.0,0.0,291.06,0.92,0.99,0.7,297.09,297.15,293.15,0.0,0.0,291.06,0.66,0.36,0.36,296.5,297.15,293.15,0.0,0.0,291.06,0.62,0.3,1.42,291.06,291.15,303.65,298.22,297.35,297.09,291.06,1.0,0.91,1.0,0.05,0.0,1.0,4.17,0.09,4.08,-0.08,0.52,0.52,0.0,410.28,410.0,30154.62,0.0,8296.0,1.0,284.17,290.17,301.22,302.95,293.15,293.15,283.15,18200.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.2,1.72,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8114.69,0.0,160.39,2275.33,0.0,613.07,0.42,1.0,0.0,3.0,1.0,0.0
18382800.0,297.08,297.15,293.15,0.0,0.0,291.05,0.66,0.36,0.34,297.06,297.15,293.15,0.0,0.0,291.05,0.8,0.64,0.62,297.08,297.15,293.15,0.0,0.0,291.05,0.91,0.98,0.69,297.09,297.15,293.15,0.0,0.0,291.05,0.66,0.35,0.35,296.49,297.15,293.15,0.0,0.0,291.05,0.62,0.3,1.42,291.05,291.15,303.48,298.17,297.34,297.08,291.05,1.0,0.9,1.0,0.05,0.0,1.0,4.12,0.08,4.03,-0.08,0.51,0.51,0.0,410.31,410.0,29668.76,0.0,8059.57,1.0,284.17,290.18,301.17,302.88,293.15,293.15,283.15,18211.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.18,1.7,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8067.65,0.0,156.12,2275.33,0.0,601.33,0.41,1.0,0.0,3.0,1.0,0.0
18383100.0,297.08,297.15,293.15,0.0,0.0,291.05,0.66,0.35,0.33,297.06,297.15,293.15,0.0,0.0,291.05,0.79,0.63,0.61,297.06,297.15,293.15,0.0,0.0,291.05,0.91,0.96,0.68,297.08,297.15,293.15,0.0,0.0,291.05,0.65,0.34,0.34,296.48,297.15,293.15,0.0,0.0,291.05,0.62,0.3,1.42,291.05,291.15,303.32,298.12,297.32,297.07,291.05,1.0,0.89,1.0,0.05,0.0,1.0,4.06,0.08,3.98,-0.08,0.51,0.51,0.0,410.33,410.0,29158.05,0.0,7809.91,1.0,284.16,290.19,301.12,302.81,293.15,293.15,283.15,18220.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.16,1.68,0.06,5.29,4.13,1.16,0.0,0.0,0.0,8018.95,0.0,151.73,2275.33,0.0,588.83,0.41,1.0,0.0,3.0,1.0,0.0
18383400.0,297.08,297.15,293.15,0.0,0.0,291.04,0.65,0.34,0.32,297.06,297.15,293.15,0.0,0.0,291.04,0.78,0.61,0.59,297.05,297.15,293.15,0.0,0.0,291.04,0.9,0.95,0.67,297.08,297.15,293.15,0.0,0.0,291.04,0.64,0.33,0.33,296.47,297.15,293.15,0.0,0.0,291.04,0.62,0.3,1.42,291.04,291.15,303.15,298.07,297.3,297.06,291.04,1.0,0.88,1.0,0.05,0.0,1.0,4.0,0.08,3.92,-0.08,0.5,0.5,0.0,410.34,410.0,28626.66,0.0,7551.31,1.0,284.15,290.2,301.06,302.73,293.15,293.15,283.15,18228.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.13,1.66,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7968.98,0.0,147.27,2275.33,0.0,575.71,0.41,1.0,0.0,3.0,1.0,0.0
18383700.0,297.08,297.15,293.15,0.0,0.0,291.03,0.64,0.33,0.31,297.06,297.15,293.15,0.0,0.0,291.03,0.78,0.59,0.58,297.04,297.15,293.15,0.0,0.0,291.03,0.89,0.93,0.66,297.08,297.15,293.15,0.0,0.0,291.03,0.64,0.32,0.32,296.46,297.15,293.15,0.0,0.0,291.03,0.62,0.3,1.42,291.03,291.15,302.98,298.02,297.29,297.06,291.03,1.0,0.88,1.0,0.05,0.0,1.0,3.94,0.08,3.86,-0.08,0.49,0.49,0.0,409.66,409.29,28080.06,0.0,7283.42,1.0,284.15,290.21,301.01,302.65,293.15,293.15,283.15,18233.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.11,1.63,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7918.24,0.0,142.79,2275.33,0.0,562.14,0.4,1.0,0.0,3.0,1.0,0.0
18384000.0,297.08,297.15,293.15,0.0,0.0,291.03,0.63,0.31,0.3,297.06,297.15,293.15,0.0,0.0,291.03,0.77,0.58,0.56,297.03,297.15,293.15,0.0,0.0,291.03,0.89,0.9,0.64,297.08,297.15,293.15,0.0,0.0,291.03,0.63,0.3,0.3,296.45,297.15,293.15,0.0,0.0,291.03,0.62,0.3,1.42,291.03,291.15,302.82,297.97,297.28,297.06,291.03,1.0,0.87,1.0,0.05,0.0,1.0,3.87,0.07,3.8,-0.07,0.49,0.49,0.0,407.76,407.36,27522.7,0.0,7006.83,1.0,284.14,290.22,300.96,302.57,293.15,293.15,283.15,18236.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,1.08,1.61,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7867.12,0.0,138.33,2275.33,0.0,548.3,0.4,1.0,0.0,3.0,1.0,0.0
18384300.0,297.08,297.15,293.15,0.0,0.0,291.03,0.63,0.3,0.29,297.06,297.15,293.15,0.0,0.0,291.03,0.76,0.56,0.55,297.02,297.15,293.15,0.0,0.0,291.03,0.88,0.88,0.62,297.07,297.15,293.15,0.0,0.0,291.03,0.63,0.3,0.3,296.45,297.15,293.15,0.0,0.0,291.03,0.63,0.3,1.42,291.03,291.15,302.65,297.91,297.27,297.06,291.03,1.0,0.86,1.0,0.05,0.0,1.0,3.81,0.07,3.74,-0.07,0.48,0.48,0.0,404.77,404.42,26993.82,0.0,6761.72,1.0,284.13,290.23,300.9,302.49,293.15,293.15,283.15,18224.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,1.06,1.58,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7818.37,0.0,134.02,2275.33,0.0,534.73,0.39,1.0,0.0,3.0,1.0,0.0
18384600.0,297.08,297.15,293.15,0.0,0.0,291.03,0.63,0.3,0.28,297.06,297.15,293.15,0.0,0.0,291.03,0.76,0.54,0.53,297.02,297.15,293.15,0.0,0.0,291.03,0.88,0.86,0.61,297.06,297.15,293.15,0.0,0.0,291.03,0.63,0.3,0.3,296.44,297.15,293.15,0.0,0.0,291.03,0.63,0.3,1.42,291.03,291.15,302.48,297.86,297.25,297.05,291.03,1.0,0.85,1.0,0.05,0.0,1.0,3.77,0.07,3.7,-0.07,0.48,0.48,0.0,400.66,400.37,26527.67,0.0,6569.35,1.0,284.13,290.25,300.85,302.41,293.15,293.15,283.15,18201.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,1.04,1.56,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7774.77,0.0,130.17,2275.33,0.0,523.01,0.39,1.0,0.0,3.0,1.0,0.0
18384900.0,297.06,297.15,293.15,0.0,0.0,291.04,0.63,0.3,0.28,297.06,297.15,293.15,0.0,0.0,291.04,0.75,0.53,0.52,297.02,297.15,293.15,0.0,0.0,291.04,0.87,0.83,0.59,297.04,297.15,293.15,0.0,0.0,291.04,0.63,0.3,0.3,296.43,297.15,293.15,0.0,0.0,291.04,0.63,0.3,1.42,291.04,291.15,302.32,297.8,297.24,297.04,291.04,1.0,0.84,1.0,0.05,0.0,1.0,3.73,0.07,3.66,-0.07,0.47,0.47,0.0,395.46,395.14,26106.78,0.0,6385.69,1.0,284.12,290.27,300.79,302.33,293.15,293.15,283.15,18184.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,1.02,1.54,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7734.76,0.0,126.76,2275.33,0.0,513.16,0.38,1.0,0.0,3.0,1.0,0.0
18385200.0,297.05,297.15,293.15,0.0,0.0,291.04,0.63,0.3,0.28,297.06,297.15,293.15,0.0,0.0,291.04,0.75,0.51,0.5,297.01,297.15,293.15,0.0,0.0,291.04,0.86,0.81,0.58,297.03,297.15,293.15,0.0,0.0,291.04,0.63,0.3,0.3,296.42,297.15,293.15,0.0,0.0,291.04,0.63,0.3,1.42,291.04,291.15,302.15,297.74,297.22,297.04,291.04,1.0,0.83,1.0,0.05,0.0,1.0,3.69,0.07,3.62,-0.07,0.47,0.47,0.0,389.08,388.74,25708.48,0.0,6196.77,1.0,284.12,290.29,300.74,302.26,293.15,293.15,283.15,18173.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,1.0,1.52,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7696.72,0.0,123.68,2275.33,0.0,504.36,0.38,1.0,0.0,3.0,1.0,0.0
18385500.0,297.77,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,297.61,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,297.13,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,294.17,303.15,302.0,297.7,296.57,296.5,288.92,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,393.19,33.23,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18385800.0,298.09,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,297.53,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,294.17,303.15,301.88,297.69,296.57,296.51,289.12,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.73,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18386100.0,298.25,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,297.72,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,294.17,303.15,301.77,297.71,296.57,296.51,289.31,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.62,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18386400.0,298.33,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,294.17,303.15,301.69,297.75,296.57,296.51,289.48,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.6,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18386700.0,298.38,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,294.17,303.15,301.63,297.81,296.57,296.51,289.62,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.58,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18387000.0,298.4,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,294.17,303.15,301.57,297.87,296.57,296.52,289.73,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.56,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18387300.0,298.42,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,294.17,303.15,301.51,297.94,296.57,296.52,289.83,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.54,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18387600.0,298.43,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,294.17,303.15,301.46,298.02,296.57,296.52,289.9,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.52,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18387900.0,298.44,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,294.17,303.15,301.4,298.08,296.57,296.52,289.97,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.51,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18388200.0,298.45,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,294.17,303.15,301.33,298.14,296.57,296.53,290.02,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.49,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18388500.0,298.45,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,294.17,303.15,301.25,298.18,296.57,296.53,290.07,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.48,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18388800.0,298.46,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,294.17,303.15,301.15,298.21,296.57,296.53,290.11,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.42,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18389100.0,298.46,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,294.17,303.15,301.02,298.2,296.57,296.53,290.14,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.46,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18389400.0,298.46,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,294.17,303.15,300.87,298.18,296.57,296.53,290.16,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.48,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18389700.0,298.47,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,294.17,303.15,300.7,298.13,296.57,296.54,290.18,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.33,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18390000.0,298.47,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,294.17,303.15,300.51,298.08,296.57,296.54,290.2,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.42,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18390300.0,298.47,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,294.17,303.15,300.31,298.01,296.57,296.54,290.21,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,0.33,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18390600.0,298.47,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,294.17,303.15,300.11,297.94,296.57,296.54,290.23,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.76,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18390900.0,298.47,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,294.17,303.15,299.91,297.88,296.57,296.54,290.24,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.7,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18391200.0,298.46,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,294.17,303.15,299.72,297.81,296.57,296.54,290.24,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.6,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18391500.0,298.46,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,294.17,303.15,299.54,297.76,296.57,296.54,290.25,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.48,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18391800.0,298.46,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,294.17,303.15,299.38,297.72,296.57,296.54,290.26,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.37,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18392100.0,298.46,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,294.17,303.15,299.25,297.7,296.57,296.54,290.26,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.31,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18392400.0,298.46,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,294.17,303.15,299.15,297.71,296.57,296.54,290.27,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.26,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18392700.0,298.45,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,294.17,303.15,299.08,297.73,296.57,296.54,290.27,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.22,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18393000.0,298.45,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,294.17,303.15,299.02,297.74,296.57,296.54,290.28,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.18,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18393300.0,298.45,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,294.17,303.15,298.99,297.75,296.57,296.54,290.28,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.15,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18393600.0,298.45,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,294.17,303.15,298.96,297.75,296.57,296.54,290.28,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.13,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18393900.0,298.44,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,294.17,303.15,298.96,297.75,296.57,296.54,290.28,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.11,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18394200.0,298.44,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,294.17,303.15,298.96,297.75,296.57,296.54,290.28,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.09,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18394500.0,298.44,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,294.17,303.15,298.98,297.74,296.57,296.54,290.29,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.08,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18394800.0,298.44,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,294.17,303.15,299.0,297.74,296.57,296.54,290.29,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.07,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18395100.0,298.44,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,294.17,303.15,299.03,297.73,296.57,296.54,290.29,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18395400.0,298.44,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,294.17,303.15,299.07,297.72,296.57,296.54,290.29,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18395700.0,298.43,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,294.17,303.15,299.11,297.72,296.57,296.54,290.29,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18396000.0,298.43,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,294.17,303.15,299.15,297.71,296.57,296.54,290.29,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18396300.0,298.43,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,294.17,303.15,299.2,297.7,296.57,296.54,290.29,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18396600.0,298.43,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,294.17,303.15,299.28,297.67,296.57,296.54,290.29,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.04,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18396900.0,298.43,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,294.17,303.15,299.38,297.64,296.57,296.54,290.29,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18397200.0,298.43,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,294.17,303.15,299.48,297.6,296.57,296.54,290.29,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,0.58,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18397500.0,298.43,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,294.17,303.15,299.6,297.55,296.57,296.54,290.29,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.42,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18397800.0,298.43,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,294.16,303.15,299.71,297.5,296.57,296.54,290.29,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,1.01,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
