time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18447300.0,299.97,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,293.82,303.15,305.42,296.66,297.96,298.98,290.66,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,2.09,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18447600.0,299.98,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,293.82,303.15,305.52,296.68,297.97,299.01,290.66,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,2.22,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18447900.0,299.99,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,293.82,303.15,305.62,296.71,297.98,299.04,290.66,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,2.35,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18448200.0,300.0,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,293.82,303.15,305.71,296.73,297.99,299.07,290.67,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,2.46,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18448500.0,300.0,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,293.82,303.15,305.8,296.76,298.01,299.1,290.67,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,2.56,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18448800.0,300.01,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,293.82,303.15,305.89,296.78,298.02,299.14,290.67,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,2.64,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18449100.0,300.02,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,293.82,303.15,305.97,296.79,298.04,299.17,290.67,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,2.71,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18449400.0,300.03,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,293.82,303.15,306.04,296.81,298.06,299.21,290.68,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,2.75,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18449700.0,300.04,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,293.82,303.15,306.1,296.81,298.07,299.25,290.68,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,2.77,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18450000.0,300.05,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,293.82,303.15,306.15,296.81,298.09,299.29,290.68,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,2.77,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18450300.0,300.06,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,293.82,303.15,306.18,296.8,298.11,299.32,290.69,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,2.75,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18450600.0,300.06,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,293.82,303.15,306.21,296.78,298.12,299.36,290.69,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,2.71,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18450900.0,300.07,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,293.82,303.15,306.22,296.76,298.14,299.39,290.69,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,2.68,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18451200.0,300.08,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,293.82,303.15,306.22,296.72,298.15,299.43,290.7,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,2.66,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18451500.0,300.09,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,293.82,303.15,306.22,296.69,298.17,299.46,290.7,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,2.65,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18451800.0,300.1,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,293.82,303.15,306.21,296.65,298.19,299.5,290.71,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,2.67,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18452100.0,300.11,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,293.82,303.15,306.2,296.6,298.2,299.54,290.71,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,2.71,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18452400.0,300.12,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,293.82,303.15,306.19,296.56,298.22,299.58,290.71,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,2.78,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18452700.0,300.13,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,293.82,303.15,306.17,296.51,298.25,299.62,290.72,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,2.87,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18453000.0,300.14,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,293.82,303.15,306.16,296.47,298.27,299.67,290.72,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,410.0,2.99,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18453300.0,300.14,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,293.81,303.15,306.15,296.43,298.3,299.73,290.72,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,3.12,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18453600.0,300.15,303.15,285.15,0.0,0.0,293.72,0.98,0.3,0.0,300.31,303.15,285.15,0.0,0.0,293.74,0.98,0.3,0.0,299.99,303.15,285.15,0.0,0.0,293.75,0.98,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.68,0.98,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.52,0.98,0.3,0.0,293.81,303.15,306.15,296.39,298.33,299.79,290.73,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,3.25,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18453900.0,300.16,303.15,285.15,0.0,0.0,293.72,0.97,0.3,0.0,300.33,303.15,285.15,0.0,0.0,293.74,0.97,0.3,0.0,300.02,303.15,285.15,0.0,0.0,293.75,0.97,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.68,0.97,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.52,0.97,0.3,0.0,293.8,303.15,306.15,296.35,298.37,299.85,290.73,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,410.0,3.38,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18454200.0,300.17,303.15,285.15,0.0,0.0,293.72,0.96,0.3,0.0,300.34,303.15,285.15,0.0,0.0,293.74,0.96,0.3,0.0,300.05,303.15,285.15,0.0,0.0,293.75,0.96,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.68,0.96,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.52,0.96,0.3,0.0,293.8,303.15,306.15,296.29,298.41,299.92,290.74,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,3.48,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18454500.0,300.18,303.15,285.15,0.0,0.0,293.72,0.95,0.3,0.0,300.35,303.15,285.15,0.0,0.0,293.74,0.95,0.3,0.0,300.09,303.15,285.15,0.0,0.0,293.75,0.95,0.3,0.0,299.69,303.15,285.15,0.0,0.0,293.68,0.95,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.52,0.95,0.3,0.0,293.79,303.15,306.15,296.23,298.45,300.0,290.74,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,410.0,3.53,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18454800.0,300.19,303.15,285.15,0.0,0.0,293.72,0.94,0.3,0.0,300.36,303.15,285.15,0.0,0.0,293.74,0.94,0.3,0.0,300.12,303.15,285.15,0.0,0.0,293.75,0.94,0.3,0.0,299.71,303.15,285.15,0.0,0.0,293.68,0.94,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.52,0.94,0.3,0.0,293.78,303.15,306.15,296.16,298.5,300.07,290.75,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,410.0,3.57,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18455100.0,300.2,303.15,285.15,0.0,0.0,293.73,0.93,0.3,0.0,300.38,303.15,285.15,0.0,0.0,293.74,0.93,0.3,0.0,300.15,303.15,285.15,0.0,0.0,293.75,0.93,0.3,0.0,299.72,303.15,285.15,0.0,0.0,293.68,0.93,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.52,0.93,0.3,0.0,293.78,303.15,306.15,296.09,298.55,300.15,290.75,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.74,410.0,3.6,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18455400.0,300.2,303.15,285.15,0.0,0.0,293.73,0.92,0.3,0.0,300.39,303.15,285.15,0.0,0.0,293.74,0.92,0.3,0.0,300.18,303.15,285.15,0.0,0.0,293.75,0.92,0.3,0.0,299.74,303.15,285.15,0.0,0.0,293.68,0.92,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.52,0.92,0.3,0.0,293.77,303.15,306.15,296.02,298.6,300.23,290.76,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,3.64,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18455700.0,300.21,303.15,285.15,0.0,0.0,293.73,0.91,0.3,0.0,300.4,303.15,285.15,0.0,0.0,293.74,0.91,0.3,0.0,300.21,303.15,285.15,0.0,0.0,293.75,0.91,0.3,0.0,299.76,303.15,285.15,0.0,0.0,293.68,0.91,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.52,0.91,0.3,0.0,293.76,303.15,306.15,295.95,298.65,300.31,290.76,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.79,410.0,3.75,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18456000.0,300.22,303.15,285.15,0.0,0.0,293.72,0.9,0.3,0.0,300.41,303.15,285.15,0.0,0.0,293.74,0.9,0.3,0.0,300.24,303.15,285.15,0.0,0.0,293.75,0.9,0.3,0.0,299.77,303.15,285.15,0.0,0.0,293.68,0.9,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.52,0.9,0.3,0.0,293.74,303.15,306.15,295.89,298.71,300.41,290.77,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.82,409.96,3.91,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18456300.0,300.23,303.15,285.15,0.0,0.0,293.72,0.88,0.3,0.0,300.41,303.15,285.15,0.0,0.0,293.74,0.88,0.3,0.0,300.27,303.15,285.15,0.0,0.0,293.75,0.88,0.3,0.0,299.79,303.15,285.15,0.0,0.0,293.68,0.88,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.52,0.88,0.3,0.0,293.73,303.15,306.15,295.84,298.78,300.5,290.77,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.86,407.84,4.09,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18456600.0,300.24,303.15,285.15,0.0,0.0,293.72,0.87,0.3,0.0,300.42,303.15,285.15,0.0,0.0,293.74,0.87,0.3,0.0,300.31,303.15,285.15,0.0,0.0,293.75,0.87,0.3,0.0,299.81,303.15,285.15,0.0,0.0,293.68,0.87,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.51,0.87,0.3,0.0,293.71,303.15,306.15,295.79,298.85,300.61,290.78,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.9,403.02,4.27,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18456900.0,300.24,303.15,285.15,0.0,0.0,293.72,0.86,0.3,0.0,300.43,303.15,285.15,0.0,0.0,293.73,0.86,0.3,0.0,300.34,303.15,285.15,0.0,0.0,293.74,0.86,0.3,0.0,299.82,303.15,285.15,0.0,0.0,293.67,0.86,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.51,0.86,0.3,0.0,293.69,303.15,306.15,295.76,298.93,300.72,290.78,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.94,395.88,4.45,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18457200.0,300.25,303.15,285.15,0.0,0.0,293.71,0.85,0.3,0.0,300.44,303.15,285.15,0.0,0.0,293.73,0.85,0.3,0.0,300.37,303.15,285.15,0.0,0.0,293.74,0.85,0.3,0.0,299.83,303.15,285.15,0.0,0.0,293.67,0.85,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.5,0.85,0.3,0.0,293.67,303.15,306.15,295.75,299.02,300.83,290.79,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.97,387.41,4.62,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18457500.0,300.26,303.15,285.15,0.0,0.0,293.7,0.84,0.3,0.0,300.45,303.15,285.15,0.0,0.0,293.72,0.84,0.3,0.0,300.4,303.15,285.15,0.0,0.0,293.73,0.84,0.3,0.0,299.85,303.15,285.15,0.0,0.0,293.66,0.84,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.5,0.84,0.3,0.0,293.64,303.15,306.13,295.75,299.11,300.95,290.79,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,377.58,4.76,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18457800.0,300.27,303.15,285.15,0.0,0.0,293.69,0.84,0.3,0.0,300.45,303.15,285.15,0.0,0.0,293.71,0.84,0.3,0.0,300.43,303.15,285.15,0.0,0.0,293.72,0.84,0.3,0.0,299.86,303.15,285.15,0.0,0.0,293.65,0.84,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.49,0.84,0.3,0.0,293.61,303.15,306.09,295.75,299.21,301.07,290.8,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.02,366.32,4.85,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18458100.0,300.27,303.15,285.15,0.0,0.0,293.69,0.83,0.3,0.0,300.46,303.15,285.15,0.0,0.0,293.71,0.83,0.3,0.0,300.45,303.15,285.15,0.0,0.0,293.71,0.83,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.64,0.83,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.48,0.83,0.3,0.0,293.59,303.15,306.02,295.77,299.31,301.18,290.8,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.04,354.09,4.92,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18458400.0,300.28,303.15,285.15,0.0,0.0,293.68,0.83,0.3,0.0,300.46,303.15,285.15,0.0,0.0,293.7,0.83,0.3,0.0,300.48,303.15,285.15,0.0,0.0,293.71,0.83,0.3,0.0,299.88,303.15,285.15,0.0,0.0,293.64,0.83,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.48,0.83,0.3,0.0,293.56,303.15,305.93,295.78,299.41,301.3,290.81,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.05,341.3,4.95,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18458700.0,300.28,303.15,285.15,0.0,0.0,293.67,0.83,0.3,0.0,300.47,303.15,285.15,0.0,0.0,293.69,0.83,0.3,0.0,300.51,303.15,285.15,0.0,0.0,293.7,0.83,0.3,0.0,299.88,303.15,285.15,0.0,0.0,293.63,0.83,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.47,0.83,0.3,0.0,293.53,303.15,305.82,295.81,299.5,301.41,290.82,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.06,327.99,4.97,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18459000.0,300.29,303.15,285.15,0.0,0.0,293.67,0.82,0.3,0.0,300.47,303.15,285.15,0.0,0.0,293.69,0.82,0.3,0.0,300.53,303.15,285.15,0.0,0.0,293.69,0.82,0.3,0.0,299.89,303.15,285.15,0.0,0.0,293.62,0.82,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.46,0.82,0.3,0.0,293.5,303.15,305.71,295.83,299.6,301.52,290.82,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.07,314.27,4.98,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18459300.0,300.29,303.15,285.15,0.0,0.0,293.66,0.82,0.3,0.0,300.47,303.15,285.15,0.0,0.0,293.68,0.82,0.3,0.0,300.56,303.15,285.15,0.0,0.0,293.69,0.82,0.3,0.0,299.89,303.15,285.15,0.0,0.0,293.61,0.82,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.45,0.82,0.3,0.0,293.47,303.15,305.6,295.86,299.69,301.62,290.83,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.08,300.16,4.98,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18459600.0,300.3,303.15,285.15,0.0,0.0,293.65,0.82,0.3,0.0,300.47,303.15,285.15,0.0,0.0,293.67,0.82,0.3,0.0,300.58,303.15,285.15,0.0,0.0,293.68,0.82,0.3,0.0,299.9,303.15,285.15,0.0,0.0,293.6,0.82,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.45,0.82,0.3,0.0,293.45,303.15,305.48,295.89,299.78,301.72,290.84,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.09,285.75,4.98,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18459900.0,300.3,303.15,285.15,0.0,0.0,293.64,0.82,0.3,0.0,300.47,303.15,285.15,0.0,0.0,293.66,0.82,0.3,0.0,300.6,303.15,285.15,0.0,0.0,293.67,0.82,0.3,0.0,299.9,303.15,285.15,0.0,0.0,293.6,0.82,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.44,0.82,0.3,0.0,293.42,303.15,305.38,295.92,299.87,301.82,290.84,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.09,271.2,4.96,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18460200.0,300.31,303.15,285.15,0.0,0.0,293.63,0.82,0.3,0.0,300.47,303.15,285.15,0.0,0.0,293.65,0.82,0.3,0.0,300.62,303.15,285.15,0.0,0.0,293.66,0.82,0.3,0.0,299.9,303.15,285.15,0.0,0.0,293.59,0.82,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.43,0.82,0.3,0.0,293.39,303.15,305.28,295.95,299.96,301.91,290.85,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.09,256.83,4.91,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18460500.0,300.31,303.15,285.15,0.0,0.0,293.63,0.82,0.3,0.0,300.47,303.15,285.15,0.0,0.0,293.64,0.82,0.3,0.0,300.65,303.15,285.15,0.0,0.0,293.65,0.82,0.3,0.0,299.91,303.15,285.15,0.0,0.0,293.58,0.82,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.42,0.82,0.3,0.0,293.36,303.15,305.2,295.98,300.04,301.99,290.86,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.08,242.93,4.84,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18460800.0,300.31,303.15,285.15,0.0,0.0,293.62,0.83,0.3,0.0,300.48,303.15,285.15,0.0,0.0,293.64,0.83,0.3,0.0,300.67,303.15,285.15,0.0,0.0,293.65,0.83,0.3,0.0,299.91,303.15,285.15,0.0,0.0,293.57,0.83,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.42,0.83,0.3,0.0,293.33,303.15,305.15,296.0,300.11,302.07,290.87,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.05,229.97,4.72,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18461100.0,300.32,303.15,285.15,0.0,0.0,293.61,0.84,0.3,0.0,300.48,303.15,285.15,0.0,0.0,293.63,0.84,0.3,0.0,300.69,303.15,285.15,0.0,0.0,293.64,0.84,0.3,0.0,299.92,303.15,285.15,0.0,0.0,293.57,0.84,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.41,0.84,0.3,0.0,293.31,303.15,305.12,296.03,300.18,302.14,290.87,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.01,219.13,4.53,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18461400.0,300.32,303.15,285.15,0.0,0.0,293.61,0.86,0.3,0.0,300.48,303.15,285.15,0.0,0.0,293.63,0.86,0.3,0.0,300.71,303.15,285.15,0.0,0.0,293.63,0.86,0.3,0.0,299.92,303.15,285.15,0.0,0.0,293.56,0.86,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.41,0.86,0.3,0.0,293.29,303.15,305.1,296.07,300.24,302.2,290.88,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.94,211.2,4.23,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18461700.0,300.32,303.15,285.15,0.0,0.0,293.6,0.89,0.3,0.0,300.48,303.15,285.15,0.0,0.0,293.62,0.89,0.3,0.0,300.73,303.15,285.15,0.0,0.0,293.63,0.89,0.3,0.0,299.93,303.15,285.15,0.0,0.0,293.55,0.89,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.4,0.89,0.3,0.0,293.28,303.15,305.1,296.12,300.28,302.25,290.89,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.85,207.63,3.87,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18462000.0,300.33,303.15,285.15,0.0,0.0,293.6,0.92,0.3,0.0,300.48,303.15,285.15,0.0,0.0,293.62,0.92,0.3,0.0,300.74,303.15,285.15,0.0,0.0,293.63,0.92,0.3,0.0,299.93,303.15,285.15,0.0,0.0,293.55,0.92,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.4,0.92,0.3,0.0,293.27,303.15,305.1,296.17,300.31,302.29,290.89,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,210.07,3.77,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18462300.0,300.33,303.15,285.15,0.0,0.0,293.6,0.95,0.3,0.0,300.48,303.15,285.15,0.0,0.0,293.62,0.95,0.3,0.0,300.76,303.15,285.15,0.0,0.0,293.63,0.95,0.3,0.0,299.94,303.15,285.15,0.0,0.0,293.55,0.95,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.4,0.95,0.3,0.0,293.26,303.15,305.11,296.22,300.33,302.33,290.9,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,218.77,3.84,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18462600.0,300.33,303.15,285.15,0.0,0.0,293.6,0.97,0.3,0.0,300.48,303.15,285.15,0.0,0.0,293.62,0.97,0.3,0.0,300.77,303.15,285.15,0.0,0.0,293.63,0.97,0.3,0.0,299.94,303.15,285.15,0.0,0.0,293.55,0.97,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.4,0.97,0.3,0.0,293.26,303.15,305.13,296.28,300.35,302.35,290.91,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,231.48,3.51,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18462900.0,300.33,303.15,285.15,0.0,0.0,293.6,0.98,0.3,0.0,300.48,303.15,285.15,0.0,0.0,293.62,0.98,0.3,0.0,300.78,303.15,285.15,0.0,0.0,293.63,0.98,0.3,0.0,299.95,303.15,285.15,0.0,0.0,293.56,0.98,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.4,0.98,0.3,0.0,293.26,303.15,305.15,296.34,300.36,302.38,290.91,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,246.24,3.08,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18463200.0,300.33,303.15,285.15,0.0,0.0,293.6,0.98,0.3,0.0,300.48,303.15,285.15,0.0,0.0,293.62,0.98,0.3,0.0,300.79,303.15,285.15,0.0,0.0,293.63,0.98,0.3,0.0,299.95,303.15,285.15,0.0,0.0,293.56,0.98,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.4,0.98,0.3,0.0,293.26,303.15,305.16,296.4,300.38,302.4,290.92,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,260.69,3.31,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18463500.0,300.33,303.15,285.15,0.0,0.0,293.6,0.98,0.3,0.0,300.48,303.15,285.15,0.0,0.0,293.62,0.98,0.3,0.0,300.8,303.15,285.15,0.0,0.0,293.64,0.98,0.3,0.0,299.95,303.15,285.15,0.0,0.0,293.56,0.98,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.4,0.98,0.3,0.0,293.26,303.15,305.17,296.46,300.39,302.43,290.93,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,274.84,3.39,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18463800.0,300.34,303.15,285.15,0.0,0.0,293.61,0.98,0.3,0.0,300.48,303.15,285.15,0.0,0.0,293.63,0.98,0.3,0.0,300.81,303.15,285.15,0.0,0.0,293.64,0.98,0.3,0.0,299.96,303.15,285.15,0.0,0.0,293.56,0.98,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.41,0.98,0.3,0.0,293.25,303.15,305.18,296.51,300.41,302.45,290.93,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,288.39,3.44,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18464100.0,300.34,303.15,285.15,0.0,0.0,293.61,0.97,0.3,0.0,300.48,303.15,285.15,0.0,0.0,293.63,0.97,0.3,0.0,300.82,303.15,285.15,0.0,0.0,293.64,0.97,0.3,0.0,299.96,303.15,285.15,0.0,0.0,293.56,0.97,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.41,0.97,0.3,0.0,293.25,303.15,305.17,296.56,300.42,302.48,290.94,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,301.52,3.49,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18464400.0,300.34,303.15,285.15,0.0,0.0,293.61,0.97,0.3,0.0,300.48,303.15,285.15,0.0,0.0,293.63,0.97,0.3,0.0,300.83,303.15,285.15,0.0,0.0,293.64,0.97,0.3,0.0,299.96,303.15,285.15,0.0,0.0,293.56,0.97,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.41,0.97,0.3,0.0,293.25,303.15,305.15,296.6,300.44,302.5,290.94,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,314.32,3.53,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18464700.0,300.34,303.15,285.15,0.0,0.0,293.61,0.97,0.3,0.0,300.48,303.15,285.15,0.0,0.0,293.63,0.97,0.3,0.0,300.84,303.15,285.15,0.0,0.0,293.64,0.97,0.3,0.0,299.97,303.15,285.15,0.0,0.0,293.56,0.97,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.41,0.97,0.3,0.0,293.25,303.15,305.13,296.65,300.45,302.52,290.95,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,327.1,3.57,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18465000.0,300.34,303.15,285.15,0.0,0.0,293.61,0.97,0.3,0.0,300.48,303.15,285.15,0.0,0.0,293.63,0.97,0.3,0.0,300.85,303.15,285.15,0.0,0.0,293.64,0.97,0.3,0.0,299.97,303.15,285.15,0.0,0.0,293.56,0.97,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.41,0.97,0.3,0.0,293.24,303.15,305.11,296.71,300.47,302.55,290.95,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,338.9,3.64,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18465300.0,300.34,303.15,285.15,0.0,0.0,293.61,0.96,0.3,0.0,300.48,303.15,285.15,0.0,0.0,293.63,0.96,0.3,0.0,300.85,303.15,285.15,0.0,0.0,293.64,0.96,0.3,0.0,299.97,303.15,285.15,0.0,0.0,293.56,0.96,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.41,0.96,0.3,0.0,293.24,303.15,305.09,296.77,300.48,302.57,290.96,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,349.87,3.72,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18465600.0,300.34,303.15,285.15,0.0,0.0,293.61,0.96,0.3,0.0,300.48,303.15,285.15,0.0,0.0,293.63,0.96,0.3,0.0,300.85,303.15,285.15,0.0,0.0,293.65,0.96,0.3,0.0,299.98,303.15,285.15,0.0,0.0,293.56,0.96,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.41,0.96,0.3,0.0,293.24,303.15,305.06,296.84,300.5,302.6,290.97,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,359.86,3.81,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18465900.0,300.34,303.15,285.15,0.0,0.0,293.61,0.95,0.3,0.0,300.48,303.15,285.15,0.0,0.0,293.63,0.95,0.3,0.0,300.85,303.15,285.15,0.0,0.0,293.65,0.95,0.3,0.0,299.98,303.15,285.15,0.0,0.0,293.56,0.95,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.41,0.95,0.3,0.0,293.23,303.15,305.03,296.9,300.52,302.62,290.97,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,368.87,3.9,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18466200.0,300.34,303.15,285.15,0.0,0.0,293.61,0.95,0.3,0.0,300.47,303.15,285.15,0.0,0.0,293.63,0.95,0.3,0.0,300.86,303.15,285.15,0.0,0.0,293.65,0.95,0.3,0.0,299.99,303.15,285.15,0.0,0.0,293.56,0.95,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.41,0.95,0.3,0.0,293.23,303.15,304.98,296.96,300.54,302.65,290.98,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,377.07,3.99,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18466500.0,300.33,303.15,285.15,0.0,0.0,293.61,0.94,0.3,0.0,300.47,303.15,285.15,0.0,0.0,293.63,0.94,0.3,0.0,300.86,303.15,285.15,0.0,0.0,293.65,0.94,0.3,0.0,299.99,303.15,285.15,0.0,0.0,293.56,0.94,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.41,0.94,0.3,0.0,293.23,303.15,304.92,297.01,300.55,302.67,290.98,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,384.72,4.06,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18466800.0,300.33,303.15,285.15,0.0,0.0,293.61,0.94,0.3,0.0,300.47,303.15,285.15,0.0,0.0,293.63,0.94,0.3,0.0,300.86,303.15,285.15,0.0,0.0,293.65,0.94,0.3,0.0,299.99,303.15,285.15,0.0,0.0,293.56,0.94,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.41,0.94,0.3,0.0,293.22,303.15,304.83,297.04,300.57,302.7,290.99,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,392.36,4.1,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18467100.0,300.33,303.15,285.15,0.0,0.0,293.61,0.94,0.3,0.0,300.47,303.15,285.15,0.0,0.0,293.63,0.94,0.3,0.0,300.85,303.15,285.15,0.0,0.0,293.65,0.94,0.3,0.0,299.99,303.15,285.15,0.0,0.0,293.56,0.94,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.41,0.94,0.3,0.0,293.22,303.15,304.71,297.05,300.59,302.72,290.99,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,400.15,4.1,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18467400.0,300.32,303.15,285.15,0.0,0.0,293.61,0.95,0.3,0.0,300.46,303.15,285.15,0.0,0.0,293.63,0.95,0.3,0.0,300.84,303.15,285.15,0.0,0.0,293.65,0.95,0.3,0.0,299.99,303.15,285.15,0.0,0.0,293.56,0.95,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.41,0.95,0.3,0.0,293.21,303.15,304.56,297.04,300.6,302.74,291.0,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,408.86,4.06,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18467700.0,300.32,303.15,285.15,0.0,0.0,293.61,0.96,0.3,0.0,300.46,303.15,285.15,0.0,0.0,293.63,0.96,0.3,0.0,300.83,303.15,285.15,0.0,0.0,293.65,0.96,0.3,0.0,299.98,303.15,285.15,0.0,0.0,293.56,0.96,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.41,0.96,0.3,0.0,293.21,303.15,304.38,297.0,300.62,302.76,291.0,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,3.96,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18468000.0,300.31,303.15,285.15,0.0,0.0,293.61,0.97,0.3,0.0,300.45,303.15,285.15,0.0,0.0,293.63,0.97,0.3,0.0,300.82,303.15,285.15,0.0,0.0,293.65,0.97,0.3,0.0,299.97,303.15,285.15,0.0,0.0,293.56,0.97,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.41,0.97,0.3,0.0,293.2,303.15,304.15,296.92,300.63,302.77,291.01,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,3.8,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18468300.0,300.31,303.15,285.15,0.0,0.0,293.61,0.99,0.3,0.0,300.44,303.15,285.15,0.0,0.0,293.63,0.99,0.3,0.0,300.81,303.15,285.15,0.0,0.0,293.65,0.99,0.3,0.0,299.96,303.15,285.15,0.0,0.0,293.56,0.99,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.41,0.99,0.3,0.0,293.2,303.15,303.9,296.83,300.63,302.78,291.02,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,3.58,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18468600.0,300.3,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,293.2,303.15,303.65,296.75,300.64,302.78,291.02,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,410.0,3.31,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18468900.0,300.29,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,293.2,303.15,303.4,296.68,300.64,302.78,291.03,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,3.03,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18469200.0,300.28,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,293.2,303.15,303.15,296.61,300.63,302.78,291.03,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,2.74,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18469500.0,300.27,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,293.2,303.15,302.9,296.55,300.63,302.78,291.04,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,2.47,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18469800.0,300.26,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,293.2,303.15,302.65,296.5,300.62,302.78,291.04,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,2.23,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18470100.0,300.25,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.2,303.15,302.4,296.45,300.62,302.77,291.05,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,2.01,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18470400.0,300.24,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.21,303.15,302.15,296.4,300.61,302.77,291.05,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,1.82,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18470700.0,300.24,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.21,303.15,301.9,296.35,300.61,302.77,291.06,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,1.66,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18471000.0,300.23,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.21,303.15,301.65,296.3,300.61,302.76,291.06,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,1.54,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18471300.0,300.22,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.21,303.15,301.4,296.25,300.6,302.76,291.07,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,1.45,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18471600.0,300.21,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.21,303.15,301.15,296.2,300.6,302.76,291.07,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,1.4,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
