time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18521700.0,300.84,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.23,303.15,301.99,297.68,300.56,302.72,291.11,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.77,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18522000.0,300.87,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,293.23,303.15,302.15,297.74,300.56,302.72,291.11,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.81,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18522300.0,300.9,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.23,303.15,302.32,297.8,300.56,302.72,291.12,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.89,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18522600.0,300.92,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.23,303.15,302.49,297.87,300.56,302.72,291.12,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.99,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18522900.0,300.95,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.23,303.15,302.67,297.93,300.56,302.72,291.12,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,1.2,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18523200.0,300.98,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.23,303.15,302.85,298.0,300.56,302.72,291.12,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,1.42,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18523500.0,301.0,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,293.23,303.15,303.03,298.06,300.55,302.72,291.12,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,1.7,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18523800.0,301.02,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,293.23,303.15,303.21,298.13,300.55,302.72,291.12,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,2.04,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18524100.0,301.04,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,293.24,303.15,303.39,298.19,300.55,302.72,291.12,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,2.42,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18524400.0,301.06,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,293.24,303.15,303.56,298.24,300.55,302.72,291.12,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,2.89,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18524700.0,301.08,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,300.51,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,293.24,303.15,303.72,298.28,300.55,302.72,291.13,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,3.62,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18525000.0,301.1,303.15,285.15,0.0,0.0,293.64,0.93,0.3,0.0,300.54,303.15,285.15,0.0,0.0,293.66,0.93,0.3,0.0,300.38,303.15,285.15,0.0,0.0,293.67,0.93,0.3,0.0,300.17,303.15,285.15,0.0,0.0,293.58,0.93,0.3,0.0,299.9,303.15,285.15,0.0,0.0,293.43,0.93,0.3,0.0,293.24,303.15,303.87,298.32,300.55,302.73,291.13,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.75,410.0,4.56,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18525300.0,301.12,303.15,285.15,0.0,0.0,293.64,0.88,0.3,0.0,300.57,303.15,285.15,0.0,0.0,293.65,0.88,0.3,0.0,300.4,303.15,285.15,0.0,0.0,293.67,0.88,0.3,0.0,300.19,303.15,285.15,0.0,0.0,293.58,0.88,0.3,0.0,299.91,303.15,285.15,0.0,0.0,293.43,0.88,0.3,0.0,293.23,303.15,304.02,298.35,300.57,302.75,291.13,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.88,407.65,5.47,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18525600.0,301.13,303.15,285.15,0.0,0.0,293.63,0.86,0.3,0.0,300.6,303.15,285.15,0.0,0.0,293.65,0.86,0.3,0.0,300.41,303.15,285.15,0.0,0.0,293.66,0.86,0.3,0.0,300.21,303.15,285.15,0.0,0.0,293.57,0.86,0.3,0.0,299.92,303.15,285.15,0.0,0.0,293.42,0.86,0.3,0.0,293.21,303.15,304.15,298.36,300.6,302.77,291.14,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.95,400.96,6.09,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18525900.0,301.15,303.15,285.15,0.0,0.0,293.63,0.93,0.3,0.0,300.62,303.15,285.15,0.0,0.0,293.64,0.93,0.3,0.0,300.43,303.15,285.15,0.0,0.0,293.66,0.93,0.3,0.0,300.23,303.15,285.15,0.0,0.0,293.57,0.93,0.3,0.0,299.94,303.15,285.15,0.0,0.0,293.42,0.93,0.3,0.0,293.2,303.15,304.27,298.36,300.63,302.8,291.14,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,400.15,5.57,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18526200.0,301.18,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.19,303.15,304.37,298.35,300.64,302.81,291.14,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,410.0,4.17,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18526500.0,301.2,303.15,285.15,0.0,0.0,293.62,0.77,0.3,0.0,300.68,303.15,285.15,0.0,0.0,293.64,0.77,0.3,0.0,300.46,303.15,285.15,0.0,0.0,293.65,0.77,0.3,0.0,300.24,303.15,285.15,0.0,0.0,293.56,0.77,0.3,0.0,299.97,303.15,285.15,0.0,0.0,293.42,0.77,0.3,0.0,293.18,303.15,304.47,298.33,300.67,302.84,291.15,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3,399.32,6.95,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18526800.0,301.21,303.15,285.15,0.0,0.0,293.59,0.78,0.3,0.0,300.71,303.15,285.15,0.0,0.0,293.61,0.78,0.3,0.0,300.47,303.15,285.15,0.0,0.0,293.62,0.78,0.3,0.0,300.22,303.15,285.15,0.0,0.0,293.53,0.78,0.3,0.0,299.98,303.15,285.15,0.0,0.0,293.39,0.78,0.3,0.0,293.12,303.15,304.56,298.31,300.78,302.89,291.16,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.26,371.19,9.31,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18527100.0,301.22,303.15,285.15,0.0,0.0,293.59,0.96,0.3,0.0,300.77,303.15,285.15,0.0,0.0,293.6,0.96,0.3,0.0,300.48,303.15,285.15,0.0,0.0,293.62,0.96,0.3,0.0,300.22,303.15,285.15,0.0,0.0,293.53,0.96,0.3,0.0,299.99,303.15,285.15,0.0,0.0,293.39,0.96,0.3,0.0,293.11,303.15,304.64,298.27,300.81,302.92,291.16,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,382.54,4.87,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18527400.0,301.21,303.15,285.15,0.0,0.0,293.57,0.76,0.3,0.0,300.82,303.15,285.15,0.0,0.0,293.58,0.76,0.3,0.0,300.5,303.15,285.15,0.0,0.0,293.59,0.76,0.3,0.0,300.24,303.15,285.15,0.0,0.0,293.5,0.76,0.3,0.0,300.0,303.15,285.15,0.0,0.0,293.36,0.76,0.3,0.0,293.07,303.15,304.71,298.23,300.89,302.97,291.17,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4,353.22,9.84,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18527700.0,301.22,303.15,285.15,0.0,0.0,293.57,0.93,0.3,0.0,300.83,303.15,285.15,0.0,0.0,293.58,0.93,0.3,0.0,300.54,303.15,285.15,0.0,0.0,293.59,0.93,0.3,0.0,300.25,303.15,285.15,0.0,0.0,293.5,0.93,0.3,0.0,300.01,303.15,285.15,0.0,0.0,293.36,0.93,0.3,0.0,293.06,303.15,304.78,298.19,300.92,303.0,291.18,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.75,364.12,4.96,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18528000.0,301.23,303.15,285.15,0.0,0.0,293.54,0.72,0.3,0.0,300.83,303.15,285.15,0.0,0.0,293.55,0.72,0.3,0.0,300.57,303.15,285.15,0.0,0.0,293.57,0.72,0.3,0.0,300.26,303.15,285.15,0.0,0.0,293.48,0.72,0.3,0.0,300.02,303.15,285.15,0.0,0.0,293.34,0.72,0.3,0.0,293.02,303.15,304.85,298.14,301.0,303.05,291.18,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.64,335.83,9.46,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18528300.0,301.23,303.15,285.15,0.0,0.0,293.54,0.95,0.3,0.0,300.85,303.15,285.15,0.0,0.0,293.55,0.95,0.3,0.0,300.58,303.15,285.15,0.0,0.0,293.56,0.95,0.3,0.0,300.31,303.15,285.15,0.0,0.0,293.47,0.95,0.3,0.0,300.03,303.15,285.15,0.0,0.0,293.34,0.95,0.3,0.0,293.0,303.15,304.92,298.09,301.06,303.1,291.19,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,329.49,6.38,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18528600.0,301.24,303.15,285.15,0.0,0.0,293.54,0.89,0.3,0.0,300.87,303.15,285.15,0.0,0.0,293.55,0.89,0.3,0.0,300.57,303.15,285.15,0.0,0.0,293.56,0.89,0.3,0.0,300.36,303.15,285.15,0.0,0.0,293.48,0.89,0.3,0.0,300.04,303.15,285.15,0.0,0.0,293.34,0.89,0.3,0.0,293.0,303.15,304.99,298.04,301.07,303.11,291.2,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.85,339.37,5.1,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18528900.0,301.24,303.15,285.15,0.0,0.0,293.52,0.73,0.3,0.0,300.9,303.15,285.15,0.0,0.0,293.53,0.73,0.3,0.0,300.56,303.15,285.15,0.0,0.0,293.55,0.73,0.3,0.0,300.4,303.15,285.15,0.0,0.0,293.46,0.73,0.3,0.0,300.05,303.15,285.15,0.0,0.0,293.32,0.73,0.3,0.0,292.97,303.15,305.07,298.0,301.15,303.17,291.21,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.55,315.74,8.58,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18529200.0,301.25,303.15,285.15,0.0,0.0,293.48,0.71,0.3,0.0,300.92,303.15,285.15,0.0,0.0,293.49,0.71,0.3,0.0,300.57,303.15,285.15,0.0,0.0,293.5,0.71,0.3,0.0,300.42,303.15,285.15,0.0,0.0,293.42,0.71,0.3,0.0,300.06,303.15,285.15,0.0,0.0,293.28,0.71,0.3,0.0,292.91,303.15,305.15,297.96,301.28,303.25,291.22,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.74,280.52,10.47,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18529500.0,301.25,303.15,285.15,0.0,0.0,293.44,0.71,0.3,0.0,300.95,303.15,285.15,0.0,0.0,293.45,0.71,0.3,0.0,300.58,303.15,285.15,0.0,0.0,293.46,0.71,0.3,0.0,300.44,303.15,285.15,0.0,0.0,293.38,0.71,0.3,0.0,300.08,303.15,285.15,0.0,0.0,293.25,0.71,0.3,0.0,292.86,303.15,305.24,297.92,301.41,303.33,291.23,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.69,246.68,10.41,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18529800.0,301.26,303.15,285.15,0.0,0.0,293.4,0.72,0.3,0.0,300.98,303.15,285.15,0.0,0.0,293.41,0.72,0.3,0.0,300.59,303.15,285.15,0.0,0.0,293.42,0.72,0.3,0.0,300.45,303.15,285.15,0.0,0.0,293.34,0.72,0.3,0.0,300.09,303.15,285.15,0.0,0.0,293.21,0.72,0.3,0.0,292.8,303.15,305.33,297.87,301.53,303.41,291.24,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.62,214.35,10.1,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18530100.0,301.26,303.15,285.15,0.0,0.0,293.37,0.73,0.3,0.0,301.0,303.15,285.15,0.0,0.0,293.38,0.73,0.3,0.0,300.6,303.15,285.15,0.0,0.0,293.39,0.73,0.3,0.0,300.47,303.15,285.15,0.0,0.0,293.31,0.73,0.3,0.0,300.1,303.15,285.15,0.0,0.0,293.18,0.73,0.3,0.0,292.76,303.15,305.42,297.83,301.65,303.48,291.25,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.55,183.84,9.68,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18530400.0,301.26,303.15,285.15,0.0,0.0,293.35,0.75,0.3,0.0,301.03,303.15,285.15,0.0,0.0,293.35,0.75,0.3,0.0,300.62,303.15,285.15,0.0,0.0,293.36,0.75,0.3,0.0,300.48,303.15,285.15,0.0,0.0,293.28,0.75,0.3,0.0,300.11,303.15,285.15,0.0,0.0,293.16,0.75,0.3,0.0,292.71,303.15,305.52,297.78,301.76,303.55,291.27,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.46,155.56,9.19,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18530700.0,301.26,303.15,285.15,0.0,0.0,293.33,0.76,0.3,0.0,301.05,303.15,285.15,0.0,0.0,293.33,0.76,0.3,0.0,300.63,303.15,285.15,0.0,0.0,293.34,0.76,0.3,0.0,300.49,303.15,285.15,0.0,0.0,293.26,0.76,0.3,0.0,300.12,303.15,285.15,0.0,0.0,293.14,0.76,0.3,0.0,292.67,303.15,305.62,297.73,301.86,303.62,291.28,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.38,129.45,8.66,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18531000.0,301.26,303.15,285.15,0.0,0.0,293.31,0.77,0.3,0.0,301.08,303.15,285.15,0.0,0.0,293.32,0.77,0.3,0.0,300.64,303.15,285.15,0.0,0.0,293.32,0.77,0.3,0.0,300.51,303.15,285.15,0.0,0.0,293.25,0.77,0.3,0.0,300.13,303.15,285.15,0.0,0.0,293.12,0.77,0.3,0.0,292.64,303.15,305.71,297.68,301.95,303.69,291.29,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3,105.91,8.16,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18531300.0,301.26,303.15,285.15,0.0,0.0,293.3,0.79,0.3,0.0,301.1,303.15,285.15,0.0,0.0,293.3,0.79,0.3,0.0,300.65,303.15,285.15,0.0,0.0,293.31,0.79,0.3,0.0,300.52,303.15,285.15,0.0,0.0,293.23,0.79,0.3,0.0,300.13,303.15,285.15,0.0,0.0,293.11,0.79,0.3,0.0,292.61,303.15,305.8,297.63,302.03,303.75,291.3,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.23,85.0,7.7,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18531600.0,301.26,303.15,285.15,0.0,0.0,293.29,0.8,0.3,0.0,301.13,303.15,285.15,0.0,0.0,293.29,0.8,0.3,0.0,300.66,303.15,285.15,0.0,0.0,293.3,0.8,0.3,0.0,300.53,303.15,285.15,0.0,0.0,293.23,0.8,0.3,0.0,300.14,303.15,285.15,0.0,0.0,293.1,0.8,0.3,0.0,292.59,303.15,305.89,297.58,302.1,303.81,291.32,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.16,66.73,7.26,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18531900.0,301.27,303.15,285.15,0.0,0.0,293.28,0.82,0.3,0.0,301.15,303.15,285.15,0.0,0.0,293.29,0.82,0.3,0.0,300.67,303.15,285.15,0.0,0.0,293.29,0.82,0.3,0.0,300.54,303.15,285.15,0.0,0.0,293.22,0.82,0.3,0.0,300.15,303.15,285.15,0.0,0.0,293.1,0.82,0.3,0.0,292.57,303.15,305.97,297.53,302.16,303.87,291.33,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1,51.2,6.84,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18532200.0,301.27,303.15,285.15,0.0,0.0,293.28,0.83,0.3,0.0,301.17,303.15,285.15,0.0,0.0,293.28,0.83,0.3,0.0,300.68,303.15,285.15,0.0,0.0,293.29,0.83,0.3,0.0,300.55,303.15,285.15,0.0,0.0,293.21,0.83,0.3,0.0,300.16,303.15,285.15,0.0,0.0,293.09,0.83,0.3,0.0,292.55,303.15,306.04,297.49,302.22,303.92,291.34,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.04,50.0,6.43,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18532500.0,301.27,303.15,285.15,0.0,0.0,293.28,0.85,0.3,0.0,301.2,303.15,285.15,0.0,0.0,293.28,0.85,0.3,0.0,300.69,303.15,285.15,0.0,0.0,293.29,0.85,0.3,0.0,300.57,303.15,285.15,0.0,0.0,293.21,0.85,0.3,0.0,300.17,303.15,285.15,0.0,0.0,293.09,0.85,0.3,0.0,292.54,303.15,306.1,297.46,302.26,303.97,291.35,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.98,50.0,6.05,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18532800.0,301.27,303.15,285.15,0.0,0.0,293.28,0.86,0.3,0.0,301.22,303.15,285.15,0.0,0.0,293.28,0.86,0.3,0.0,300.7,303.15,285.15,0.0,0.0,293.28,0.86,0.3,0.0,300.58,303.15,285.15,0.0,0.0,293.21,0.86,0.3,0.0,300.18,303.15,285.15,0.0,0.0,293.09,0.86,0.3,0.0,292.54,303.15,306.15,297.43,302.29,304.01,291.36,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.92,50.0,5.68,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18533100.0,301.28,303.15,285.15,0.0,0.0,293.28,0.88,0.3,0.0,301.24,303.15,285.15,0.0,0.0,293.28,0.88,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.28,0.88,0.3,0.0,300.59,303.15,285.15,0.0,0.0,293.21,0.88,0.3,0.0,300.19,303.15,285.15,0.0,0.0,293.09,0.88,0.3,0.0,292.53,303.15,306.18,297.41,302.32,304.05,291.38,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.87,50.0,5.34,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18533400.0,301.28,303.15,285.15,0.0,0.0,293.28,0.9,0.3,0.0,301.26,303.15,285.15,0.0,0.0,293.28,0.9,0.3,0.0,300.73,303.15,285.15,0.0,0.0,293.28,0.9,0.3,0.0,300.6,303.15,285.15,0.0,0.0,293.21,0.9,0.3,0.0,300.2,303.15,285.15,0.0,0.0,293.09,0.9,0.3,0.0,292.53,303.15,306.21,297.39,302.35,304.08,291.39,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.82,50.05,5.03,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18533700.0,301.29,303.15,285.15,0.0,0.0,293.28,0.92,0.3,0.0,301.28,303.15,285.15,0.0,0.0,293.29,0.92,0.3,0.0,300.74,303.15,285.15,0.0,0.0,293.29,0.92,0.3,0.0,300.61,303.15,285.15,0.0,0.0,293.21,0.92,0.3,0.0,300.21,303.15,285.15,0.0,0.0,293.1,0.92,0.3,0.0,292.53,303.15,306.22,297.38,302.36,304.11,291.4,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,52.57,4.73,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18534000.0,301.29,303.15,285.15,0.0,0.0,293.28,0.94,0.3,0.0,301.3,303.15,285.15,0.0,0.0,293.29,0.94,0.3,0.0,300.75,303.15,285.15,0.0,0.0,293.29,0.94,0.3,0.0,300.62,303.15,285.15,0.0,0.0,293.22,0.94,0.3,0.0,300.22,303.15,285.15,0.0,0.0,293.1,0.94,0.3,0.0,292.54,303.15,306.22,297.38,302.38,304.13,291.41,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,59.07,4.46,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18534300.0,301.3,303.15,285.15,0.0,0.0,293.29,0.96,0.3,0.0,301.33,303.15,285.15,0.0,0.0,293.29,0.96,0.3,0.0,300.77,303.15,285.15,0.0,0.0,293.29,0.96,0.3,0.0,300.63,303.15,285.15,0.0,0.0,293.22,0.96,0.3,0.0,300.23,303.15,285.15,0.0,0.0,293.1,0.96,0.3,0.0,292.54,303.15,306.22,297.38,302.39,304.15,291.42,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,69.28,4.21,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18534600.0,301.3,303.15,285.15,0.0,0.0,293.29,0.98,0.3,0.0,301.35,303.15,285.15,0.0,0.0,293.29,0.98,0.3,0.0,300.79,303.15,285.15,0.0,0.0,293.29,0.98,0.3,0.0,300.64,303.15,285.15,0.0,0.0,293.22,0.98,0.3,0.0,300.24,303.15,285.15,0.0,0.0,293.1,0.98,0.3,0.0,292.54,303.15,306.21,297.39,302.4,304.17,291.43,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,82.92,3.98,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18534900.0,301.31,303.15,285.15,0.0,0.0,293.29,0.99,0.3,0.0,301.37,303.15,285.15,0.0,0.0,293.3,0.99,0.3,0.0,300.8,303.15,285.15,0.0,0.0,293.3,0.99,0.3,0.0,300.65,303.15,285.15,0.0,0.0,293.22,0.99,0.3,0.0,300.25,303.15,285.15,0.0,0.0,293.11,0.99,0.3,0.0,292.55,303.15,306.2,297.4,302.4,304.18,291.43,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,99.31,3.77,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18535200.0,301.31,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,292.55,303.15,306.19,297.4,302.4,304.19,291.44,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,117.19,3.58,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18535500.0,301.32,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,301.41,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,292.56,303.15,306.17,297.41,302.41,304.2,291.45,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.55,135.01,3.4,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18535800.0,301.33,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,292.56,303.15,306.16,297.42,302.41,304.21,291.46,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,152.83,3.23,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18536100.0,301.33,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,292.57,303.15,306.15,297.43,302.4,304.22,291.46,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,170.65,3.07,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18536400.0,301.34,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,292.57,303.15,306.15,297.43,302.4,304.22,291.47,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,188.47,2.93,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18536700.0,301.35,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,292.58,303.15,306.15,297.43,302.4,304.23,291.48,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,206.29,2.79,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18537000.0,301.36,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,301.5,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,292.58,303.15,306.15,297.43,302.4,304.23,291.48,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,224.11,2.65,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18537300.0,301.36,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,292.59,303.15,306.15,297.43,302.4,304.23,291.49,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,241.93,2.51,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18537600.0,301.37,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,301.54,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,292.59,303.15,306.15,297.43,302.4,304.24,291.49,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,259.75,2.37,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18537900.0,301.38,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,301.56,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,292.6,303.15,306.15,297.43,302.39,304.24,291.5,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,277.57,2.21,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18538200.0,301.39,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,301.57,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,292.6,303.15,306.15,297.43,302.39,304.24,291.5,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,295.39,2.04,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18538500.0,301.4,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,301.59,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,292.6,303.15,306.15,297.43,302.39,304.24,291.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,313.21,1.87,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18538800.0,301.4,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,292.6,303.15,306.15,297.43,302.39,304.24,291.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,331.03,1.7,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18539100.0,301.41,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,301.62,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,292.61,303.15,306.15,297.43,302.38,304.24,291.52,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,348.85,1.54,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18539400.0,301.42,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,301.64,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,292.61,303.15,306.15,297.43,302.38,304.24,291.52,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,366.67,1.4,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18539700.0,301.43,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,301.65,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,292.61,303.15,306.15,297.43,302.38,304.24,291.52,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,384.49,1.28,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18540000.0,301.44,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,292.61,303.15,306.15,297.43,302.38,304.24,291.53,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,402.4,1.18,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18540300.0,301.44,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,292.61,303.15,306.17,297.43,302.38,304.24,291.53,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,1.09,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18540600.0,301.45,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,292.61,303.15,306.21,297.46,302.38,304.24,291.53,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,1.25,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18540900.0,301.46,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,301.7,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,292.62,303.15,306.28,297.49,302.37,304.24,291.54,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,1.52,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18541200.0,301.47,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,300.5,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,292.62,303.15,306.37,297.53,302.37,304.25,291.54,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,1.94,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18541500.0,301.48,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,300.51,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,292.62,303.15,306.48,297.57,302.37,304.25,291.54,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,2.59,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18541800.0,301.49,303.15,285.15,0.0,0.0,293.34,0.96,0.3,0.0,301.74,303.15,285.15,0.0,0.0,293.34,0.96,0.3,0.0,301.46,303.15,285.15,0.0,0.0,293.33,0.96,0.3,0.0,300.93,303.15,285.15,0.0,0.0,293.26,0.96,0.3,0.0,300.52,303.15,285.15,0.0,0.0,293.14,0.96,0.3,0.0,292.63,303.15,306.59,297.62,302.38,304.27,291.54,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,3.49,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18542100.0,301.5,303.15,285.15,0.0,0.0,293.34,0.86,0.3,0.0,301.75,303.15,285.15,0.0,0.0,293.34,0.86,0.3,0.0,301.49,303.15,285.15,0.0,0.0,293.34,0.86,0.3,0.0,300.96,303.15,285.15,0.0,0.0,293.26,0.86,0.3,0.0,300.54,303.15,285.15,0.0,0.0,293.14,0.86,0.3,0.0,292.62,303.15,306.7,297.67,302.41,304.31,291.55,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.93,406.74,4.68,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18542400.0,301.51,303.15,285.15,0.0,0.0,293.33,0.8,0.3,0.0,301.76,303.15,285.15,0.0,0.0,293.34,0.8,0.3,0.0,301.52,303.15,285.15,0.0,0.0,293.33,0.8,0.3,0.0,300.99,303.15,285.15,0.0,0.0,293.26,0.8,0.3,0.0,300.55,303.15,285.15,0.0,0.0,293.14,0.8,0.3,0.0,292.61,303.15,306.82,297.71,302.48,304.37,291.55,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2,391.38,6.09,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18542700.0,301.52,303.15,285.15,0.0,0.0,293.32,0.75,0.3,0.0,301.77,303.15,285.15,0.0,0.0,293.32,0.75,0.3,0.0,301.55,303.15,285.15,0.0,0.0,293.32,0.75,0.3,0.0,301.02,303.15,285.15,0.0,0.0,293.24,0.75,0.3,0.0,300.56,303.15,285.15,0.0,0.0,293.13,0.75,0.3,0.0,292.58,303.15,306.92,297.76,302.58,304.45,291.55,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.45,366.21,7.53,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18543000.0,301.53,303.15,285.15,0.0,0.0,293.29,0.72,0.3,0.0,301.78,303.15,285.15,0.0,0.0,293.3,0.72,0.3,0.0,301.59,303.15,285.15,0.0,0.0,293.29,0.72,0.3,0.0,301.04,303.15,285.15,0.0,0.0,293.22,0.72,0.3,0.0,300.58,303.15,285.15,0.0,0.0,293.1,0.72,0.3,0.0,292.54,303.15,307.02,297.79,302.71,304.55,291.56,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.66,334.21,8.84,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18543300.0,301.54,303.15,285.15,0.0,0.0,293.25,0.7,0.3,0.0,301.79,303.15,285.15,0.0,0.0,293.26,0.7,0.3,0.0,301.62,303.15,285.15,0.0,0.0,293.25,0.7,0.3,0.0,301.07,303.15,285.15,0.0,0.0,293.18,0.7,0.3,0.0,300.59,303.15,285.15,0.0,0.0,293.07,0.7,0.3,0.0,292.5,303.15,307.1,297.82,302.86,304.66,291.56,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8,298.36,9.83,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18543600.0,301.55,303.15,285.15,0.0,0.0,293.21,0.69,0.3,0.0,301.8,303.15,285.15,0.0,0.0,293.22,0.69,0.3,0.0,301.65,303.15,285.15,0.0,0.0,293.21,0.69,0.3,0.0,301.09,303.15,285.15,0.0,0.0,293.14,0.69,0.3,0.0,300.61,303.15,285.15,0.0,0.0,293.03,0.69,0.3,0.0,292.46,303.15,307.15,297.83,303.01,304.76,291.57,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.84,261.09,10.3,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18543900.0,301.56,303.15,285.15,0.0,0.0,293.17,0.7,0.3,0.0,301.81,303.15,285.15,0.0,0.0,293.18,0.7,0.3,0.0,301.68,303.15,285.15,0.0,0.0,293.17,0.7,0.3,0.0,301.1,303.15,285.15,0.0,0.0,293.1,0.7,0.3,0.0,300.62,303.15,285.15,0.0,0.0,292.99,0.7,0.3,0.0,292.42,303.15,307.19,297.84,303.15,304.87,291.58,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8,224.77,10.3,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18544200.0,301.56,303.15,285.15,0.0,0.0,293.13,0.71,0.3,0.0,301.82,303.15,285.15,0.0,0.0,293.14,0.71,0.3,0.0,301.72,303.15,285.15,0.0,0.0,293.13,0.71,0.3,0.0,301.11,303.15,285.15,0.0,0.0,293.07,0.71,0.3,0.0,300.63,303.15,285.15,0.0,0.0,292.96,0.71,0.3,0.0,292.38,303.15,307.23,297.85,303.29,304.97,291.59,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.73,189.75,10.09,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18544500.0,301.57,303.15,285.15,0.0,0.0,293.1,0.72,0.3,0.0,301.82,303.15,285.15,0.0,0.0,293.11,0.72,0.3,0.0,301.75,303.15,285.15,0.0,0.0,293.1,0.72,0.3,0.0,301.13,303.15,285.15,0.0,0.0,293.04,0.72,0.3,0.0,300.64,303.15,285.15,0.0,0.0,292.93,0.72,0.3,0.0,292.34,303.15,307.27,297.86,303.42,305.06,291.6,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.65,156.61,9.77,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18544800.0,301.58,303.15,285.15,0.0,0.0,293.08,0.73,0.3,0.0,301.83,303.15,285.15,0.0,0.0,293.09,0.73,0.3,0.0,301.78,303.15,285.15,0.0,0.0,293.08,0.73,0.3,0.0,301.14,303.15,285.15,0.0,0.0,293.01,0.73,0.3,0.0,300.65,303.15,285.15,0.0,0.0,292.91,0.73,0.3,0.0,292.31,303.15,307.3,297.87,303.53,305.15,291.61,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.56,125.71,9.35,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18545100.0,301.59,303.15,285.15,0.0,0.0,293.06,0.75,0.3,0.0,301.83,303.15,285.15,0.0,0.0,293.07,0.75,0.3,0.0,301.8,303.15,285.15,0.0,0.0,293.06,0.75,0.3,0.0,301.15,303.15,285.15,0.0,0.0,293.0,0.75,0.3,0.0,300.67,303.15,285.15,0.0,0.0,292.89,0.75,0.3,0.0,292.28,303.15,307.32,297.87,303.64,305.22,291.62,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.46,97.36,8.88,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18545400.0,301.59,303.15,285.15,0.0,0.0,293.05,0.76,0.3,0.0,301.84,303.15,285.15,0.0,0.0,293.06,0.76,0.3,0.0,301.83,303.15,285.15,0.0,0.0,293.05,0.76,0.3,0.0,301.15,303.15,285.15,0.0,0.0,292.98,0.76,0.3,0.0,300.68,303.15,285.15,0.0,0.0,292.88,0.76,0.3,0.0,292.26,303.15,307.34,297.88,303.74,305.3,291.63,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.37,71.51,8.38,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18545700.0,301.6,303.15,285.15,0.0,0.0,293.04,0.78,0.3,0.0,301.84,303.15,285.15,0.0,0.0,293.05,0.78,0.3,0.0,301.86,303.15,285.15,0.0,0.0,293.04,0.78,0.3,0.0,301.16,303.15,285.15,0.0,0.0,292.97,0.78,0.3,0.0,300.69,303.15,285.15,0.0,0.0,292.88,0.78,0.3,0.0,292.24,303.15,307.34,297.88,303.82,305.36,291.64,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.27,50.0,7.87,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18546000.0,301.6,303.15,285.15,0.0,0.0,293.03,0.8,0.3,0.0,301.84,303.15,285.15,0.0,0.0,293.04,0.8,0.3,0.0,301.89,303.15,285.15,0.0,0.0,293.04,0.8,0.3,0.0,301.17,303.15,285.15,0.0,0.0,292.97,0.8,0.3,0.0,300.7,303.15,285.15,0.0,0.0,292.87,0.8,0.3,0.0,292.23,303.15,307.34,297.88,303.89,305.42,291.66,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.18,50.0,7.39,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
