time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18546300.0,301.61,303.15,285.15,0.0,0.0,293.03,0.82,0.3,0.0,301.84,303.15,285.15,0.0,0.0,293.04,0.82,0.3,0.0,301.91,303.15,285.15,0.0,0.0,293.03,0.82,0.3,0.0,301.18,303.15,285.15,0.0,0.0,292.97,0.82,0.3,0.0,300.71,303.15,285.15,0.0,0.0,292.87,0.82,0.3,0.0,292.22,303.15,307.31,297.88,303.94,305.47,291.67,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.11,50.0,6.94,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18546600.0,301.61,303.15,285.15,0.0,0.0,293.03,0.83,0.3,0.0,301.85,303.15,285.15,0.0,0.0,293.04,0.83,0.3,0.0,301.94,303.15,285.15,0.0,0.0,293.04,0.83,0.3,0.0,301.18,303.15,285.15,0.0,0.0,292.97,0.83,0.3,0.0,300.71,303.15,285.15,0.0,0.0,292.87,0.83,0.3,0.0,292.22,303.15,307.28,297.87,303.98,305.51,291.68,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.04,50.0,6.53,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18546900.0,301.62,303.15,285.15,0.0,0.0,293.03,0.85,0.3,0.0,301.85,303.15,285.15,0.0,0.0,293.04,0.85,0.3,0.0,301.96,303.15,285.15,0.0,0.0,293.04,0.85,0.3,0.0,301.19,303.15,285.15,0.0,0.0,292.97,0.85,0.3,0.0,300.72,303.15,285.15,0.0,0.0,292.87,0.85,0.3,0.0,292.21,303.15,307.22,297.85,304.02,305.55,291.69,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.99,50.0,6.18,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18547200.0,301.62,303.15,285.15,0.0,0.0,293.04,0.86,0.3,0.0,301.85,303.15,285.15,0.0,0.0,293.05,0.86,0.3,0.0,301.99,303.15,285.15,0.0,0.0,293.04,0.86,0.3,0.0,301.19,303.15,285.15,0.0,0.0,292.97,0.86,0.3,0.0,300.73,303.15,285.15,0.0,0.0,292.87,0.86,0.3,0.0,292.21,303.15,307.15,297.83,304.04,305.58,291.7,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.95,50.0,5.9,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18547500.0,301.63,303.15,285.15,0.0,0.0,293.04,0.86,0.3,0.0,301.85,303.15,285.15,0.0,0.0,293.05,0.86,0.3,0.0,302.01,303.15,285.15,0.0,0.0,293.04,0.86,0.3,0.0,301.2,303.15,285.15,0.0,0.0,292.98,0.86,0.3,0.0,300.74,303.15,285.15,0.0,0.0,292.88,0.86,0.3,0.0,292.22,303.15,307.07,297.82,304.07,305.61,291.72,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.93,50.0,5.72,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18547800.0,301.63,303.15,285.15,0.0,0.0,293.04,0.86,0.3,0.0,301.85,303.15,285.15,0.0,0.0,293.05,0.86,0.3,0.0,302.03,303.15,285.15,0.0,0.0,293.05,0.86,0.3,0.0,301.2,303.15,285.15,0.0,0.0,292.98,0.86,0.3,0.0,300.75,303.15,285.15,0.0,0.0,292.88,0.86,0.3,0.0,292.22,303.15,306.98,297.82,304.09,305.64,291.73,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.94,50.0,5.68,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18548100.0,301.64,303.15,285.15,0.0,0.0,293.05,0.85,0.3,0.0,301.85,303.15,285.15,0.0,0.0,293.06,0.85,0.3,0.0,302.05,303.15,285.15,0.0,0.0,293.05,0.85,0.3,0.0,301.21,303.15,285.15,0.0,0.0,292.98,0.85,0.3,0.0,300.76,303.15,285.15,0.0,0.0,292.88,0.85,0.3,0.0,292.22,303.15,306.9,297.85,304.11,305.66,291.74,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.97,50.0,5.77,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18548400.0,301.64,303.15,285.15,0.0,0.0,293.05,0.84,0.3,0.0,301.85,303.15,285.15,0.0,0.0,293.06,0.84,0.3,0.0,302.06,303.15,285.15,0.0,0.0,293.05,0.84,0.3,0.0,301.21,303.15,285.15,0.0,0.0,292.98,0.84,0.3,0.0,300.76,303.15,285.15,0.0,0.0,292.88,0.84,0.3,0.0,292.22,303.15,306.82,297.88,304.13,305.69,291.75,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.01,50.0,5.98,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18548700.0,301.64,303.15,285.15,0.0,0.0,293.05,0.82,0.3,0.0,301.85,303.15,285.15,0.0,0.0,293.06,0.82,0.3,0.0,302.07,303.15,285.15,0.0,0.0,293.05,0.82,0.3,0.0,301.22,303.15,285.15,0.0,0.0,292.98,0.82,0.3,0.0,300.77,303.15,285.15,0.0,0.0,292.88,0.82,0.3,0.0,292.22,303.15,306.73,297.93,304.16,305.71,291.76,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.07,50.0,6.27,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18549000.0,301.64,303.15,285.15,0.0,0.0,293.05,0.81,0.3,0.0,301.85,303.15,285.15,0.0,0.0,293.06,0.81,0.3,0.0,302.09,303.15,285.15,0.0,0.0,293.05,0.81,0.3,0.0,301.22,303.15,285.15,0.0,0.0,292.98,0.81,0.3,0.0,300.78,303.15,285.15,0.0,0.0,292.88,0.81,0.3,0.0,292.21,303.15,306.65,297.98,304.19,305.74,291.77,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.14,50.0,6.64,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18549300.0,301.65,303.15,285.15,0.0,0.0,293.05,0.79,0.3,0.0,301.85,303.15,285.15,0.0,0.0,293.06,0.79,0.3,0.0,302.1,303.15,285.15,0.0,0.0,293.05,0.79,0.3,0.0,301.23,303.15,285.15,0.0,0.0,292.98,0.79,0.3,0.0,300.78,303.15,285.15,0.0,0.0,292.88,0.79,0.3,0.0,292.2,303.15,306.57,298.03,304.23,305.76,291.78,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.21,50.0,7.04,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18549600.0,301.65,303.15,285.15,0.0,0.0,293.04,0.78,0.3,0.0,301.85,303.15,285.15,0.0,0.0,293.05,0.78,0.3,0.0,302.12,303.15,285.15,0.0,0.0,293.05,0.78,0.3,0.0,301.23,303.15,285.15,0.0,0.0,292.98,0.78,0.3,0.0,300.79,303.15,285.15,0.0,0.0,292.88,0.78,0.3,0.0,292.19,303.15,306.48,298.09,304.27,305.78,291.79,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.27,50.0,7.45,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18549900.0,301.65,303.15,285.15,0.0,0.0,293.03,0.77,0.3,0.0,301.85,303.15,285.15,0.0,0.0,293.04,0.77,0.3,0.0,302.13,303.15,285.15,0.0,0.0,293.04,0.77,0.3,0.0,301.24,303.15,285.15,0.0,0.0,292.97,0.77,0.3,0.0,300.8,303.15,285.15,0.0,0.0,292.87,0.77,0.3,0.0,292.17,303.15,306.4,298.14,304.32,305.8,291.8,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.32,50.0,7.81,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18550200.0,301.65,303.15,285.15,0.0,0.0,293.02,0.76,0.3,0.0,301.85,303.15,285.15,0.0,0.0,293.04,0.76,0.3,0.0,302.14,303.15,285.15,0.0,0.0,293.03,0.76,0.3,0.0,301.24,303.15,285.15,0.0,0.0,292.96,0.76,0.3,0.0,300.8,303.15,285.15,0.0,0.0,292.87,0.76,0.3,0.0,292.16,303.15,306.32,298.18,304.37,305.82,291.81,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.35,50.0,8.09,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18550500.0,301.65,303.15,285.15,0.0,0.0,293.02,0.76,0.3,0.0,301.85,303.15,285.15,0.0,0.0,293.03,0.76,0.3,0.0,302.15,303.15,285.15,0.0,0.0,293.03,0.76,0.3,0.0,301.24,303.15,285.15,0.0,0.0,292.95,0.76,0.3,0.0,300.81,303.15,285.15,0.0,0.0,292.86,0.76,0.3,0.0,292.14,303.15,306.23,298.21,304.41,305.84,291.82,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.36,50.0,8.24,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18550800.0,301.65,303.15,285.15,0.0,0.0,293.01,0.77,0.3,0.0,301.85,303.15,285.15,0.0,0.0,293.02,0.77,0.3,0.0,302.15,303.15,285.15,0.0,0.0,293.02,0.77,0.3,0.0,301.24,303.15,285.15,0.0,0.0,292.94,0.77,0.3,0.0,300.81,303.15,285.15,0.0,0.0,292.85,0.77,0.3,0.0,292.13,303.15,306.15,298.23,304.45,305.85,291.83,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.33,50.0,8.19,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18551100.0,301.65,303.15,285.15,0.0,0.0,293.01,0.83,0.3,0.0,301.85,303.15,285.15,0.0,0.0,293.02,0.83,0.3,0.0,302.16,303.15,285.15,0.0,0.0,293.02,0.83,0.3,0.0,301.24,303.15,285.15,0.0,0.0,292.94,0.83,0.3,0.0,300.82,303.15,285.15,0.0,0.0,292.85,0.83,0.3,0.0,292.12,303.15,306.07,298.23,304.48,305.85,291.84,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.04,50.0,7.23,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18551400.0,301.65,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,301.85,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,302.17,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,292.13,303.15,305.98,298.21,304.47,305.85,291.85,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,60.0,4.7,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18551700.0,301.65,303.15,285.15,0.0,0.0,293.02,0.86,0.3,0.0,301.85,303.15,285.15,0.0,0.0,293.03,0.86,0.3,0.0,302.19,303.15,285.15,0.0,0.0,293.03,0.86,0.3,0.0,301.22,303.15,285.15,0.0,0.0,292.95,0.86,0.3,0.0,300.83,303.15,285.15,0.0,0.0,292.86,0.86,0.3,0.0,292.14,303.15,305.9,298.18,304.47,305.85,291.86,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.93,66.53,5.01,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18552000.0,301.65,303.15,285.15,0.0,0.0,293.01,0.76,0.3,0.0,301.85,303.15,285.15,0.0,0.0,293.02,0.76,0.3,0.0,302.2,303.15,285.15,0.0,0.0,293.02,0.76,0.3,0.0,301.18,303.15,285.15,0.0,0.0,292.95,0.76,0.3,0.0,300.83,303.15,285.15,0.0,0.0,292.85,0.76,0.3,0.0,292.13,303.15,305.82,298.14,304.49,305.85,291.87,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.37,50.0,8.17,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18552300.0,301.65,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,301.87,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,302.19,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,292.13,303.15,305.73,298.09,304.49,305.84,291.88,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,59.38,4.64,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18552600.0,301.64,303.15,285.15,0.0,0.0,293.01,0.73,0.3,0.0,301.88,303.15,285.15,0.0,0.0,293.02,0.73,0.3,0.0,302.18,303.15,285.15,0.0,0.0,293.03,0.73,0.3,0.0,301.16,303.15,285.15,0.0,0.0,292.95,0.73,0.3,0.0,300.84,303.15,285.15,0.0,0.0,292.86,0.73,0.3,0.0,292.13,303.15,305.65,298.05,304.49,305.84,291.89,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.55,50.0,6.78,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18552900.0,301.65,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,301.87,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,302.17,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,292.13,303.15,305.57,298.0,304.49,305.83,291.9,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,60.28,4.31,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18553200.0,301.67,303.15,285.15,0.0,0.0,293.02,0.8,0.3,0.0,301.85,303.15,285.15,0.0,0.0,293.03,0.8,0.3,0.0,302.17,303.15,285.15,0.0,0.0,293.03,0.8,0.3,0.0,301.16,303.15,285.15,0.0,0.0,292.95,0.8,0.3,0.0,300.84,303.15,285.15,0.0,0.0,292.86,0.8,0.3,0.0,292.14,303.15,305.48,297.96,304.49,305.82,291.91,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.16,56.43,5.68,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18553500.0,301.67,303.15,285.15,0.0,0.0,293.02,0.9,0.3,0.0,301.83,303.15,285.15,0.0,0.0,293.03,0.9,0.3,0.0,302.16,303.15,285.15,0.0,0.0,293.03,0.9,0.3,0.0,301.17,303.15,285.15,0.0,0.0,292.95,0.9,0.3,0.0,300.84,303.15,285.15,0.0,0.0,292.86,0.9,0.3,0.0,292.14,303.15,305.4,297.94,304.49,305.81,291.92,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.82,50.14,5.86,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18553800.0,301.65,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,301.82,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,302.16,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,292.15,303.15,305.32,297.92,304.48,305.8,291.93,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,68.86,3.42,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18554100.0,301.63,303.15,285.15,0.0,0.0,293.03,0.93,0.3,0.0,301.82,303.15,285.15,0.0,0.0,293.04,0.93,0.3,0.0,302.14,303.15,285.15,0.0,0.0,293.04,0.93,0.3,0.0,301.22,303.15,285.15,0.0,0.0,292.96,0.93,0.3,0.0,300.84,303.15,285.15,0.0,0.0,292.87,0.93,0.3,0.0,292.16,303.15,305.23,297.93,304.47,305.79,291.94,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.75,81.37,4.08,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18554400.0,301.62,303.15,285.15,0.0,0.0,293.03,0.86,0.3,0.0,301.81,303.15,285.15,0.0,0.0,293.04,0.86,0.3,0.0,302.13,303.15,285.15,0.0,0.0,293.05,0.86,0.3,0.0,301.22,303.15,285.15,0.0,0.0,292.97,0.86,0.3,0.0,300.84,303.15,285.15,0.0,0.0,292.87,0.86,0.3,0.0,292.16,303.15,305.15,297.96,304.46,305.77,291.95,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.92,76.31,5.19,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18554700.0,301.61,303.15,285.15,0.0,0.0,293.03,0.88,0.3,0.0,301.8,303.15,285.15,0.0,0.0,293.05,0.88,0.3,0.0,302.12,303.15,285.15,0.0,0.0,293.05,0.88,0.3,0.0,301.22,303.15,285.15,0.0,0.0,292.97,0.88,0.3,0.0,300.84,303.15,285.15,0.0,0.0,292.88,0.88,0.3,0.0,292.17,303.15,305.04,297.99,304.45,305.76,291.95,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.87,71.84,5.18,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18555000.0,301.61,303.15,285.15,0.0,0.0,293.04,0.93,0.3,0.0,301.79,303.15,285.15,0.0,0.0,293.05,0.93,0.3,0.0,302.1,303.15,285.15,0.0,0.0,293.06,0.93,0.3,0.0,301.21,303.15,285.15,0.0,0.0,292.97,0.93,0.3,0.0,300.83,303.15,285.15,0.0,0.0,292.88,0.93,0.3,0.0,292.17,303.15,304.87,298.02,304.43,305.74,291.96,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.74,74.52,4.68,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18555300.0,301.6,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,301.79,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,302.09,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,292.18,303.15,304.65,298.03,304.42,305.72,291.97,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,89.39,3.91,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18555600.0,301.59,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,301.78,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,302.07,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,292.19,303.15,304.4,298.03,304.4,305.71,291.98,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,107.33,3.08,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18555900.0,301.58,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,302.05,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,292.19,303.15,304.12,298.01,304.39,305.7,291.99,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,125.57,2.32,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18556200.0,301.57,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,302.03,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,292.2,303.15,303.82,297.99,304.39,305.7,291.99,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,143.39,1.68,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18556500.0,301.56,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,301.74,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,302.01,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,292.2,303.15,303.51,297.95,304.39,305.7,292.0,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,161.21,1.17,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18556800.0,301.55,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,301.99,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,292.2,303.15,303.2,297.91,304.39,305.7,292.0,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,179.03,0.79,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18557100.0,301.54,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,301.98,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,292.2,303.15,302.9,297.87,304.39,305.7,292.01,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,196.85,0.54,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18557400.0,301.53,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,301.71,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,301.96,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,292.2,303.15,302.62,297.82,304.39,305.7,292.01,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,214.67,0.39,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18557700.0,301.52,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,301.7,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,301.94,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,292.2,303.15,302.37,297.78,304.39,305.7,292.02,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,232.57,0.28,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18558000.0,301.51,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,301.93,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,292.2,303.15,302.15,297.74,304.39,305.7,292.02,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,250.4,0.24,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18558300.0,301.5,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,301.92,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,292.2,303.15,301.96,297.71,304.39,305.7,292.02,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,268.22,0.2,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18558600.0,301.5,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,301.9,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,292.2,303.15,301.78,297.67,304.39,305.7,292.03,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,286.04,0.17,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18558900.0,301.49,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,301.89,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,292.2,303.15,301.61,297.64,304.39,305.7,292.03,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,303.86,0.14,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18559200.0,301.48,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,301.66,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,301.88,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,292.2,303.15,301.45,297.6,304.39,305.7,292.03,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,321.68,0.12,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18559500.0,301.47,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,301.65,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,301.87,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,292.2,303.15,301.29,297.56,304.39,305.7,292.03,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,339.5,0.1,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18559800.0,301.47,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,301.64,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,301.86,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,292.2,303.15,301.13,297.52,304.39,305.7,292.03,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,357.32,0.09,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18560100.0,301.46,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,301.63,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,301.85,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,292.2,303.15,300.98,297.48,304.39,305.7,292.04,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,375.14,0.07,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18560400.0,301.45,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,301.63,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,292.2,303.15,300.82,297.44,304.39,305.7,292.04,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,392.96,0.06,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18560700.0,301.45,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,301.62,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,301.83,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,292.2,303.15,300.66,297.4,304.39,305.7,292.04,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18561000.0,301.44,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,301.82,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,292.2,303.15,300.5,297.35,304.39,305.7,292.04,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18561300.0,301.44,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,292.2,303.15,300.33,297.31,304.39,305.7,292.04,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18561600.0,301.43,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,301.6,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,301.8,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,292.2,303.15,300.15,297.27,304.39,305.7,292.04,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18561900.0,301.42,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,301.59,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,301.79,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,292.2,303.15,299.95,297.22,304.39,305.7,292.04,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18562200.0,301.42,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,301.59,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,301.79,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,292.2,303.15,299.72,297.17,304.39,305.7,292.04,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18562500.0,301.41,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,301.58,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,301.78,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,292.2,303.15,299.47,297.12,304.39,305.7,292.04,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18562800.0,301.41,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,301.57,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,292.2,303.15,299.19,297.06,304.39,305.7,292.04,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18563100.0,301.4,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,301.56,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,292.2,303.15,298.91,296.99,304.39,305.7,292.04,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18563400.0,301.39,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,301.56,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.93,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,292.2,303.15,298.63,296.92,304.39,305.7,292.04,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18563700.0,301.39,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,301.74,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.93,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,292.2,303.15,298.34,296.84,304.39,305.7,292.04,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18564000.0,301.38,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,301.54,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,292.2,303.15,298.06,296.76,304.39,305.7,292.04,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18564300.0,301.37,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,301.53,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,292.2,303.15,297.8,296.67,304.39,305.7,292.04,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18564600.0,301.36,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,301.53,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,301.71,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,292.2,303.15,297.55,296.58,304.39,305.7,292.04,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18564900.0,301.36,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,301.71,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,292.2,303.15,297.34,296.49,304.39,305.7,292.04,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18565200.0,301.35,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,301.51,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,301.7,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,292.2,303.15,297.15,296.41,304.39,305.7,292.04,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18565500.0,301.34,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,301.5,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,292.2,303.15,297.03,296.36,304.39,305.7,292.04,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18565800.0,301.34,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,301.5,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.88,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,292.2,303.15,297.01,296.37,304.39,305.7,292.04,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18566100.0,301.33,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.88,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,292.2,303.15,297.06,296.43,304.39,305.7,292.04,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18566400.0,301.33,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,301.66,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,292.2,303.15,297.17,296.53,304.39,305.7,292.04,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18566700.0,301.32,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,301.66,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,292.2,303.15,297.31,296.66,304.39,305.7,292.04,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18567000.0,301.32,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,301.65,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,292.2,303.15,297.49,296.81,304.39,305.7,292.04,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18567300.0,301.31,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,301.64,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,292.2,303.15,297.67,296.96,304.39,305.7,292.04,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18567600.0,301.31,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,301.64,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,292.2,303.15,297.85,297.1,304.39,305.7,292.04,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18567900.0,301.31,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,301.63,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,292.2,303.15,298.0,297.23,304.39,305.7,292.04,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.07,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18568200.0,301.3,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,301.63,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,292.2,303.15,298.11,297.33,304.39,305.7,292.04,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18568500.0,301.3,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,301.45,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,301.62,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,292.2,303.15,298.17,297.38,304.39,305.7,292.04,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18568800.0,301.3,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,301.45,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,301.62,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,292.2,303.15,298.15,297.39,304.39,305.7,292.04,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18569100.0,301.29,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,301.45,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,292.2,303.15,298.06,297.35,304.39,305.7,292.04,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18569400.0,301.29,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,301.6,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,292.2,303.15,297.92,297.27,304.39,305.7,292.04,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18569700.0,301.29,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,301.6,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,292.2,303.15,297.75,297.17,304.39,305.7,292.04,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18570000.0,301.28,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,301.59,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,292.2,303.15,297.54,297.05,304.39,305.7,292.04,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18570300.0,301.28,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,301.58,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,292.2,303.15,297.32,296.91,304.39,305.7,292.04,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18570600.0,301.27,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,301.58,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,292.2,303.15,297.09,296.77,304.39,305.7,292.04,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
