time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18595800.0,300.92,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,292.2,303.15,295.52,295.17,304.39,305.7,292.04,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18596100.0,300.92,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,292.2,303.15,295.61,295.2,304.39,305.7,292.04,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18596400.0,300.92,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,292.2,303.15,295.71,295.23,304.39,305.7,292.04,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18596700.0,300.92,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,292.2,303.15,295.81,295.26,304.39,305.7,292.04,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18597000.0,300.93,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,292.2,303.15,295.91,295.31,304.39,305.7,292.04,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18597300.0,300.94,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,292.2,303.15,296.03,295.36,304.39,305.7,292.04,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18597600.0,300.96,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,292.2,303.15,296.15,295.42,304.39,305.7,292.04,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18597900.0,300.98,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,292.2,303.15,296.28,295.5,304.39,305.7,292.04,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18598200.0,301.0,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,292.2,303.15,296.41,295.58,304.39,305.7,292.04,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18598500.0,301.03,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,292.2,303.15,296.56,295.67,304.39,305.7,292.04,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18598800.0,301.05,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,292.2,303.15,296.71,295.77,304.39,305.7,292.04,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18599100.0,301.08,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,292.2,303.15,296.86,295.87,304.39,305.7,292.04,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18599400.0,301.12,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,292.2,303.15,297.02,295.98,304.39,305.7,292.04,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18599700.0,301.15,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,292.2,303.15,297.2,296.1,304.39,305.7,292.04,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18600000.0,301.19,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,292.2,303.15,297.37,296.22,304.39,305.7,292.04,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18600300.0,301.22,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,292.2,303.15,297.56,296.35,304.39,305.7,292.04,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18600600.0,301.26,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,292.2,303.15,297.75,296.48,304.39,305.7,292.04,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18600900.0,301.3,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,292.2,303.15,297.95,296.61,304.39,305.7,292.04,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18601200.0,301.33,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,292.2,303.15,298.15,296.74,304.39,305.7,292.04,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.12,290.29,300.78,301.71,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18601500.0,300.25,297.15,293.15,0.0,0.0,293.94,1.0,1.0,0.52,300.28,297.15,293.15,0.0,0.0,293.94,1.0,1.0,0.54,300.27,297.15,293.15,0.0,0.0,293.94,1.0,1.0,0.4,299.9,297.15,293.15,0.0,0.0,293.94,1.0,1.0,0.54,299.77,297.15,293.15,0.0,0.0,293.94,1.0,1.0,2.58,293.93,291.15,298.37,296.88,300.09,300.19,293.92,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.63,0.63,0.0,89.25,410.0,44257.85,0.0,13133.45,1.0,284.58,292.38,301.4,304.15,293.15,293.15,283.15,11262.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.38,1.8,0.09,5.29,4.13,1.16,0.0,0.0,0.0,9293.08,0.0,151.2,2275.33,0.0,1060.76,0.42,1.0,0.0,3.0,1.0,0.0
18601800.0,299.58,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.52,299.62,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.54,299.59,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.4,299.24,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.54,298.98,297.15,293.15,0.0,0.0,293.11,1.0,1.0,2.58,293.11,291.15,298.62,297.03,299.48,299.52,293.1,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,89.25,410.0,49878.6,0.0,13133.45,1.0,284.47,291.45,300.06,302.74,293.15,293.15,283.15,14437.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.72,2.2,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9554.96,0.0,267.19,2275.33,0.0,1579.69,0.51,1.0,0.0,3.0,1.0,0.0
18602100.0,299.33,297.15,293.15,0.0,0.0,292.61,1.0,1.0,0.52,299.35,297.15,293.15,0.0,0.0,292.61,1.0,1.0,0.54,299.31,297.15,293.15,0.0,0.0,292.61,1.0,1.0,0.4,298.97,297.15,293.15,0.0,0.0,292.61,1.0,1.0,0.54,298.67,297.15,293.15,0.0,0.0,292.61,1.0,1.0,2.58,292.61,291.15,298.88,297.19,299.24,299.26,292.6,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.7,0.7,0.0,89.25,410.0,53389.41,0.0,13133.45,1.0,284.42,290.97,300.22,303.05,293.15,293.15,283.15,15470.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.96,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9995.46,0.0,364.27,2275.33,0.0,1661.91,0.57,1.0,0.0,3.0,1.0,0.0
18602400.0,299.2,297.15,293.15,0.0,0.0,292.23,1.0,1.0,0.52,299.21,297.15,293.15,0.0,0.0,292.23,1.0,1.0,0.54,299.16,297.15,293.15,0.0,0.0,292.23,1.0,1.0,0.4,298.83,297.15,293.15,0.0,0.0,292.23,1.0,1.0,0.54,298.51,297.15,293.15,0.0,0.0,292.23,1.0,1.0,2.58,292.23,291.15,299.15,297.35,299.12,299.11,292.23,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.73,0.73,0.0,89.25,410.0,55463.53,0.0,13133.45,1.0,284.39,290.62,300.37,303.32,293.15,293.15,283.15,16133.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.13,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10303.02,0.0,448.51,2275.33,0.0,1745.42,0.62,1.0,0.0,3.0,1.0,0.0
18602700.0,299.12,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.52,299.11,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.54,299.06,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.4,298.73,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.54,298.4,297.15,293.15,0.0,0.0,291.94,1.0,1.0,2.58,291.94,291.15,299.43,297.51,299.04,299.02,291.93,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.74,0.74,0.0,89.25,410.0,56541.84,0.0,13133.45,1.0,284.36,290.36,300.52,303.53,293.15,293.15,283.15,16679.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.26,2.81,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10505.9,0.0,517.19,2275.33,0.0,1776.0,0.65,1.0,0.0,3.0,1.0,0.0
18603000.0,299.06,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.52,299.03,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.54,298.97,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.4,298.66,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.54,298.32,297.15,293.15,0.0,0.0,291.7,1.0,1.0,2.58,291.7,291.15,299.71,297.66,298.98,298.94,291.7,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.75,0.75,0.0,89.25,410.0,56911.71,0.0,13133.45,1.0,284.33,290.16,300.66,303.7,293.15,293.15,283.15,17137.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.34,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10626.45,0.0,567.78,2275.33,0.0,1771.08,0.67,1.0,0.0,3.0,1.0,0.0
18603300.0,299.01,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.52,298.97,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.54,298.91,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.4,298.6,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.54,298.25,297.15,293.15,0.0,0.0,291.52,1.0,1.0,2.58,291.52,291.15,299.99,297.8,298.94,298.88,291.52,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.76,0.76,0.0,89.25,410.0,56787.49,0.0,13133.45,1.0,284.32,290.0,300.8,303.84,293.15,293.15,283.15,17506.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.39,2.96,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10682.26,0.0,600.05,2275.33,0.0,1744.22,0.68,1.0,0.0,3.0,1.0,0.0
18603600.0,298.97,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.52,298.92,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.54,298.85,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.4,298.55,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.54,298.2,297.15,293.15,0.0,0.0,291.38,1.0,1.0,2.58,291.38,291.15,300.26,297.93,298.91,298.84,291.37,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.76,0.76,0.0,89.25,410.0,56344.74,0.0,13133.45,1.0,284.3,289.89,300.92,303.94,293.15,293.15,283.15,17793.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.41,2.99,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10690.47,0.0,616.46,2275.33,0.0,1705.74,0.69,1.0,0.0,3.0,1.0,0.0
18603900.0,298.95,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.52,298.88,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.54,298.8,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.4,298.51,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.54,298.15,297.15,293.15,0.0,0.0,291.27,1.0,1.0,2.58,291.27,291.15,300.52,298.04,298.89,298.8,291.27,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.75,0.75,0.0,89.25,410.0,55704.09,0.0,13133.45,1.0,284.29,289.81,301.03,304.02,293.15,293.15,283.15,18008.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.41,2.99,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10663.65,0.0,620.05,2275.33,0.0,1662.48,0.69,1.0,0.0,3.0,1.0,0.0
18604200.0,298.93,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.52,298.84,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.54,298.76,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.4,298.47,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.54,298.11,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.58,291.19,291.15,300.75,298.12,298.87,298.77,291.19,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.75,0.75,0.0,89.25,410.0,54954.2,0.0,13133.45,1.0,284.28,289.75,301.11,304.07,293.15,293.15,283.15,18162.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.4,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10611.99,0.0,614.28,2275.33,0.0,1619.68,0.69,1.0,0.0,3.0,1.0,0.0
18604500.0,298.92,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,298.81,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,298.73,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.4,298.44,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,298.08,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.58,291.14,291.15,300.97,298.18,298.86,298.74,291.13,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.74,0.74,0.0,89.25,410.0,54266.57,0.0,13133.45,1.0,284.28,289.73,301.17,304.1,293.15,293.15,283.15,18253.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.38,2.96,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10552.91,0.0,602.46,2275.33,0.0,1582.83,0.68,1.0,0.0,3.0,1.0,0.0
18604800.0,298.91,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.52,298.79,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.54,298.7,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.4,298.42,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.54,298.05,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.58,291.1,291.15,301.15,298.21,298.85,298.72,291.1,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.74,0.74,0.0,89.25,410.0,53620.25,0.0,13133.45,1.0,284.27,289.72,301.2,304.1,293.15,293.15,283.15,18312.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.35,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10486.71,0.0,587.38,2275.33,0.0,1556.91,0.67,1.0,0.0,3.0,1.0,0.0
18605100.0,298.91,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.52,298.78,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.54,298.68,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.4,298.41,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.54,298.03,297.15,293.15,0.0,0.0,291.07,1.0,1.0,2.58,291.07,291.15,301.32,298.21,298.85,298.71,291.07,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.73,0.73,0.0,89.25,410.0,52992.27,0.0,13133.45,1.0,284.27,289.73,301.2,304.08,293.15,293.15,283.15,18343.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.32,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10413.9,0.0,570.4,2275.33,0.0,1532.57,0.67,1.0,0.0,3.0,1.0,0.0
18605400.0,298.91,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.52,298.77,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.54,298.67,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.4,298.4,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.54,298.02,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.58,291.06,291.15,301.48,298.21,298.85,298.71,291.06,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.73,0.73,0.0,89.25,410.0,52409.86,0.0,13133.45,1.0,284.27,289.74,301.2,304.05,293.15,293.15,283.15,18347.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.29,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10343.54,0.0,553.14,2275.33,0.0,1509.13,0.66,1.0,0.0,3.0,1.0,0.0
18605700.0,298.93,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.52,298.77,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.54,298.66,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.4,298.4,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.54,298.01,297.15,293.15,0.0,0.0,291.05,1.0,1.0,2.58,291.05,291.15,301.65,298.2,298.86,298.71,291.05,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.72,0.72,0.0,89.25,410.0,51886.01,0.0,13133.45,1.0,284.27,289.76,301.2,304.01,293.15,293.15,283.15,18334.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.26,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10277.75,0.0,536.59,2275.33,0.0,1488.91,0.65,1.0,0.0,3.0,1.0,0.0
18606000.0,298.94,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.52,298.77,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.54,298.65,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.4,298.39,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.54,298.01,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.58,291.06,291.15,301.82,298.19,298.87,298.71,291.06,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.72,0.72,0.0,89.25,410.0,51423.31,0.0,13133.45,1.0,284.27,289.78,301.18,303.97,293.15,293.15,283.15,18311.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.23,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10217.45,0.0,521.36,2275.33,0.0,1472.14,0.65,1.0,0.0,3.0,1.0,0.0
18606300.0,298.96,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.52,298.78,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.54,298.65,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.4,298.4,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.54,298.01,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.58,291.06,291.15,301.98,298.17,298.89,298.72,291.06,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.71,0.71,0.0,89.25,410.0,51022.04,0.0,13133.45,1.0,284.27,289.8,301.16,303.93,293.15,293.15,283.15,18282.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.21,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10163.12,0.0,507.73,2275.33,0.0,1458.63,0.64,1.0,0.0,3.0,1.0,0.0
18606600.0,298.97,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.52,298.78,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.54,298.65,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.4,298.4,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.54,298.01,297.15,293.15,0.0,0.0,291.07,1.0,1.0,2.58,291.07,291.15,302.15,298.14,298.9,298.72,291.07,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.71,0.71,0.0,89.25,410.0,50679.44,0.0,13133.45,1.0,284.28,289.82,301.14,303.89,293.15,293.15,283.15,18250.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.18,2.75,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10114.83,0.0,495.77,2275.33,0.0,1448.15,0.63,1.0,0.0,3.0,1.0,0.0
18606900.0,298.99,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.52,298.79,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.54,298.65,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.4,298.4,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.54,298.01,297.15,293.15,0.0,0.0,291.07,1.0,1.0,2.58,291.07,291.15,302.32,298.12,298.92,298.73,291.07,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.71,0.71,0.0,89.25,410.0,50395.67,0.0,13133.45,1.0,284.28,289.84,301.12,303.85,293.15,293.15,283.15,18217.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.16,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10072.85,0.0,485.53,2275.33,0.0,1440.45,0.63,1.0,0.0,3.0,1.0,0.0
18607200.0,299.01,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.52,298.8,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.54,298.65,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.4,298.41,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.54,298.01,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.58,291.08,291.15,302.48,298.09,298.93,298.74,291.08,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.7,0.7,0.0,89.25,410.0,50165.23,0.0,13133.45,1.0,284.28,289.86,301.09,303.82,293.15,293.15,283.15,18184.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.15,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10036.84,0.0,476.89,2275.33,0.0,1435.18,0.63,1.0,0.0,3.0,1.0,0.0
18607500.0,299.03,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.52,298.82,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.54,298.65,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.4,298.41,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.54,298.01,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.58,291.09,291.15,302.65,298.06,298.95,298.75,291.09,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.7,0.7,0.0,89.25,410.0,49987.4,0.0,13133.45,1.0,284.28,289.88,301.06,303.78,293.15,293.15,283.15,18153.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.13,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10006.97,0.0,469.84,2275.33,0.0,1432.08,0.62,1.0,0.0,3.0,1.0,0.0
18607800.0,299.04,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.52,298.83,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.54,298.65,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.4,298.42,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.54,298.02,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.58,291.1,291.15,302.82,298.04,298.97,298.76,291.1,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.7,0.7,0.0,89.25,410.0,49854.44,0.0,13133.45,1.0,284.28,289.89,301.04,303.74,293.15,293.15,283.15,18123.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.12,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9982.6,0.0,464.14,2275.33,0.0,1430.59,0.62,1.0,0.0,3.0,1.0,0.0
18608100.0,299.06,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.52,298.84,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.54,298.65,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.4,298.43,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.54,298.02,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.58,291.11,291.15,302.98,298.01,298.99,298.77,291.11,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.7,0.7,0.0,89.25,410.0,49765.17,0.0,13133.45,1.0,284.28,289.9,301.01,303.71,293.15,293.15,283.15,18095.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.11,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9963.9,0.0,459.76,2275.33,0.0,1430.46,0.62,1.0,0.0,3.0,1.0,0.0
18608400.0,299.08,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.52,298.86,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.54,298.66,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.4,298.44,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.54,298.03,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.58,291.12,291.15,303.15,297.99,299.01,298.78,291.12,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.7,0.7,0.0,89.25,410.0,49711.45,0.0,13133.45,1.0,284.28,289.92,300.99,303.69,293.15,293.15,283.15,18070.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.11,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9950.18,0.0,456.49,2275.33,0.0,1431.03,0.62,1.0,0.0,3.0,1.0,0.0
18608700.0,299.09,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.52,298.87,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.54,298.66,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.4,298.44,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.54,298.03,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.58,291.13,291.15,303.32,297.97,299.03,298.79,291.13,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.7,0.7,0.0,89.25,410.0,49670.86,0.0,13133.45,1.0,284.28,289.93,300.97,303.66,293.15,293.15,283.15,18054.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.1,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9938.53,0.0,454.04,2275.33,0.0,1433.42,0.62,1.0,0.0,3.0,1.0,0.0
18609000.0,299.09,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.52,298.88,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.54,298.65,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.4,298.44,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.54,298.02,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.58,291.13,291.15,303.48,297.94,299.04,298.8,291.13,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.7,0.7,0.0,89.25,410.0,49634.04,0.0,13133.45,1.0,284.28,289.93,300.94,303.64,293.15,293.15,283.15,18045.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9926.76,0.0,452.05,2275.33,0.0,1437.24,0.61,1.0,0.0,3.0,1.0,0.0
18609300.0,299.1,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.52,298.88,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.54,298.65,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.4,298.44,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.54,298.02,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.58,291.13,291.15,303.65,297.91,299.05,298.8,291.13,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.7,0.7,0.0,89.25,410.0,49602.02,0.0,13133.45,1.0,284.28,289.94,300.91,303.61,293.15,293.15,283.15,18039.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9915.33,0.0,450.37,2275.33,0.0,1441.33,0.61,1.0,0.0,3.0,1.0,0.0
18609600.0,299.1,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,298.89,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,298.65,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.4,298.44,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,298.02,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.58,291.14,291.15,303.82,297.89,299.06,298.8,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.7,0.7,0.0,89.23,410.0,49576.33,0.0,13133.46,1.0,284.28,289.94,300.89,303.58,293.15,293.15,283.15,18033.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.09,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9904.86,0.0,448.93,2275.33,0.0,1445.21,0.61,1.0,0.0,3.0,1.0,0.0
18609900.0,299.11,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,298.9,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,298.64,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.4,298.44,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,298.01,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.58,291.14,291.15,303.98,297.86,299.07,298.81,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.7,0.7,0.0,89.2,410.0,49555.54,0.0,13133.47,1.0,284.28,289.95,300.86,303.55,293.15,293.15,283.15,18028.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.09,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9895.63,0.0,447.71,2275.33,0.0,1448.24,0.61,1.0,0.0,3.0,1.0,0.0
18610200.0,299.11,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,298.91,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,298.64,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.4,298.44,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,298.01,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.58,291.14,291.15,304.15,297.84,299.08,298.81,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.7,0.7,0.0,89.15,410.0,49539.78,0.0,13133.5,1.0,284.28,289.95,300.85,303.53,293.15,293.15,283.15,18023.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.09,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9888.26,0.0,446.68,2275.33,0.0,1450.06,0.61,1.0,0.0,3.0,1.0,0.0
18610500.0,299.11,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,298.92,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,298.64,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.4,298.44,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,298.0,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.58,291.14,291.15,304.32,297.83,299.09,298.81,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.7,0.7,0.0,89.12,410.0,49529.04,0.0,13133.51,1.0,284.28,289.96,300.83,303.52,293.15,293.15,283.15,18019.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.09,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9883.26,0.0,445.83,2275.33,0.0,1450.17,0.61,1.0,0.0,3.0,1.0,0.0
18610800.0,299.11,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,298.93,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,298.63,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.4,298.44,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,298.0,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.58,291.14,291.15,304.48,297.83,299.1,298.81,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.69,0.69,0.0,89.1,410.0,49524.2,0.0,13133.52,1.0,284.28,289.96,300.83,303.52,293.15,293.15,283.15,18014.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.09,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9881.39,0.0,445.18,2275.33,0.0,1448.31,0.61,1.0,0.0,3.0,1.0,0.0
18611100.0,299.11,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,298.93,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,298.63,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,298.44,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.99,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.58,291.15,291.15,304.65,297.84,299.11,298.81,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.69,0.69,0.0,88.99,410.0,49526.76,0.0,13133.57,1.0,284.29,289.96,300.84,303.52,293.15,293.15,283.15,18009.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.08,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9883.27,0.0,444.72,2275.33,0.0,1443.82,0.61,1.0,0.0,3.0,1.0,0.0
18611400.0,299.11,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,298.94,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,298.63,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,298.44,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.99,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.58,291.15,291.15,304.82,297.86,299.12,298.81,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.69,0.69,0.0,88.9,410.0,49537.79,0.0,13133.62,1.0,284.29,289.97,300.86,303.54,293.15,293.15,283.15,18003.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.08,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9889.67,0.0,444.51,2275.33,0.0,1436.33,0.61,1.0,0.0,3.0,1.0,0.0
18611700.0,299.11,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,298.95,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,298.62,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,298.45,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.99,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.58,291.15,291.15,304.98,297.9,299.13,298.82,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.69,0.69,0.0,88.87,410.0,49558.62,0.0,13133.63,1.0,284.29,289.97,300.9,303.58,293.15,293.15,283.15,17997.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.08,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9901.45,0.0,444.56,2275.33,0.0,1425.59,0.61,1.0,0.0,3.0,1.0,0.0
18612000.0,299.11,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,298.96,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,298.62,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,298.45,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.98,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.58,291.15,291.15,305.15,297.96,299.14,298.82,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.7,0.7,0.0,88.87,410.0,49592.18,0.0,13133.63,1.0,284.29,289.97,300.95,303.64,293.15,293.15,283.15,17989.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.09,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9919.59,0.0,444.93,2275.33,0.0,1411.51,0.61,1.0,0.0,3.0,1.0,0.0
18612300.0,299.1,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,298.97,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,298.62,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,298.45,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.98,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.58,291.15,291.15,305.31,298.02,299.15,298.82,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.7,0.7,0.0,88.87,410.0,49635.26,0.0,13133.63,1.0,284.29,289.97,301.02,303.71,293.15,293.15,283.15,17982.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.09,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9940.82,0.0,445.62,2275.33,0.0,1399.42,0.61,1.0,0.0,3.0,1.0,0.0
18612600.0,299.1,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,298.98,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,298.61,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,298.45,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.97,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.58,291.15,291.15,305.44,298.08,299.16,298.82,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.7,0.7,0.0,88.87,410.0,49680.71,0.0,13133.63,1.0,284.29,289.97,301.08,303.77,293.15,293.15,283.15,17979.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.09,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9960.53,0.0,446.48,2275.33,0.0,1391.8,0.61,1.0,0.0,3.0,1.0,0.0
18612900.0,299.09,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.99,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,298.61,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,298.45,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.97,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,305.56,298.13,299.17,298.82,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.7,0.7,0.0,88.9,410.0,49725.89,0.0,13133.62,1.0,284.29,289.97,301.13,303.82,293.15,293.15,283.15,17977.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.09,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9978.24,0.0,447.44,2275.33,0.0,1386.12,0.61,1.0,0.0,3.0,1.0,0.0
18613200.0,299.09,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,299.0,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,298.61,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,298.45,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.96,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,305.67,298.17,299.17,298.82,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.7,0.7,0.0,89.02,410.0,49767.33,0.0,13133.56,1.0,284.29,289.97,301.17,303.86,293.15,293.15,283.15,17977.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.09,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9993.65,0.0,448.4,2275.33,0.0,1381.79,0.61,1.0,0.0,3.0,1.0,0.0
18613500.0,299.08,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,299.02,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,298.6,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,298.45,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.96,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,305.76,298.2,299.18,298.82,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.7,0.7,0.0,89.12,410.0,49804.02,0.0,13133.51,1.0,284.29,289.97,301.2,303.9,293.15,293.15,283.15,17978.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10006.68,0.0,449.31,2275.33,0.0,1378.74,0.61,1.0,0.0,3.0,1.0,0.0
18613800.0,299.08,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,299.03,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,298.6,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,298.44,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.96,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,305.84,298.23,299.18,298.82,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.7,0.7,0.0,89.13,410.0,49835.58,0.0,13133.5,1.0,284.29,289.97,301.23,303.93,293.15,293.15,283.15,17980.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10017.11,0.0,450.14,2275.33,0.0,1376.53,0.61,1.0,0.0,3.0,1.0,0.0
18614100.0,299.07,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,299.04,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,298.59,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,298.44,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.95,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,305.91,298.25,299.19,298.82,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.7,0.7,0.0,89.19,410.0,49861.73,0.0,13133.47,1.0,284.29,289.97,301.25,303.95,293.15,293.15,283.15,17983.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10025.2,0.0,450.87,2275.33,0.0,1375.84,0.61,1.0,0.0,3.0,1.0,0.0
18614400.0,299.06,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,299.05,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,298.59,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,298.44,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.95,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.58,291.15,291.15,305.96,298.26,299.19,298.82,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.7,0.7,0.0,89.23,410.0,49881.85,0.0,13133.46,1.0,284.29,289.97,301.26,303.97,293.15,293.15,283.15,17986.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10030.66,0.0,451.47,2275.33,0.0,1376.32,0.61,1.0,0.0,3.0,1.0,0.0
18614700.0,299.05,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,299.06,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,298.58,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,298.44,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.94,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.58,291.15,291.15,306.02,298.26,299.19,298.82,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.7,0.7,0.0,89.25,410.0,49895.34,0.0,13133.45,1.0,284.29,289.97,301.26,303.97,293.15,293.15,283.15,17989.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10033.43,0.0,451.93,2275.33,0.0,1378.02,0.61,1.0,0.0,3.0,1.0,0.0
18615000.0,299.04,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,299.07,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,298.58,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,298.43,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.94,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.58,291.15,291.15,306.06,298.26,299.19,298.82,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.7,0.7,0.0,89.25,410.0,49900.8,0.0,13133.45,1.0,284.29,289.97,301.26,303.97,293.15,293.15,283.15,17994.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10033.21,0.0,452.21,2275.33,0.0,1380.66,0.61,1.0,0.0,3.0,1.0,0.0
18615300.0,299.03,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,299.09,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,298.57,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,298.43,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.93,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.58,291.15,291.15,306.11,298.25,299.19,298.82,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.7,0.7,0.0,89.25,410.0,49898.39,0.0,13133.45,1.0,284.29,289.97,301.25,303.96,293.15,293.15,283.15,17998.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10030.19,0.0,452.3,2275.33,0.0,1384.76,0.61,1.0,0.0,3.0,1.0,0.0
18615600.0,299.01,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,299.1,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,298.57,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,298.43,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.92,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.58,291.15,291.15,306.15,298.23,299.19,298.81,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.7,0.7,0.0,89.25,410.0,49886.84,0.0,13133.45,1.0,284.29,289.97,301.23,303.94,293.15,293.15,283.15,18003.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10024.02,0.0,452.17,2275.33,0.0,1390.02,0.61,1.0,0.0,3.0,1.0,0.0
18615900.0,299.0,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,299.11,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,298.56,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,298.43,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.92,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.58,291.15,291.15,306.18,298.19,299.19,298.81,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.7,0.7,0.0,89.25,410.0,49863.0,0.0,13133.45,1.0,284.29,289.97,301.2,303.91,293.15,293.15,283.15,18010.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10013.02,0.0,451.79,2275.33,0.0,1399.1,0.61,1.0,0.0,3.0,1.0,0.0
18616200.0,298.98,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,299.12,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,298.55,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,298.42,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.91,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.58,291.15,291.15,306.2,298.14,299.19,298.81,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.7,0.7,0.0,89.25,410.0,49823.0,0.0,13133.45,1.0,284.29,289.97,301.15,303.86,293.15,293.15,283.15,18019.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9995.4,0.0,451.05,2275.33,0.0,1411.64,0.61,1.0,0.0,3.0,1.0,0.0
18616500.0,298.97,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,299.13,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,298.55,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.4,298.42,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.91,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.58,291.14,291.15,306.2,298.08,299.19,298.8,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.7,0.7,0.0,89.24,410.0,49767.14,0.0,13133.45,1.0,284.29,289.97,301.08,303.79,293.15,293.15,283.15,18028.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9972.16,0.0,449.92,2275.33,0.0,1425.76,0.61,1.0,0.0,3.0,1.0,0.0
18616800.0,298.95,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,299.13,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,298.54,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.4,298.42,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.9,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.58,291.14,291.15,306.19,298.0,299.18,298.8,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.7,0.7,0.0,89.21,410.0,49696.73,0.0,13133.47,1.0,284.29,289.97,301.0,303.71,293.15,293.15,283.15,18036.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.09,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9944.32,0.0,448.41,2275.33,0.0,1440.51,0.61,1.0,0.0,3.0,1.0,0.0
18617100.0,298.93,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,299.14,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,298.54,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.4,298.41,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.89,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.58,291.14,291.15,306.17,297.91,299.18,298.8,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.7,0.7,0.0,89.18,410.0,49614.38,0.0,13133.48,1.0,284.29,289.97,300.92,303.62,293.15,293.15,283.15,18044.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.09,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9913.23,0.0,446.56,2275.33,0.0,1455.53,0.61,1.0,0.0,3.0,1.0,0.0
18617400.0,298.92,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,299.15,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,298.53,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.4,298.41,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.89,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.58,291.14,291.15,306.15,297.83,299.17,298.79,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.69,0.69,0.0,89.15,410.0,49521.87,0.0,13133.5,1.0,284.29,289.97,300.83,303.53,293.15,293.15,283.15,18050.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.08,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9879.95,0.0,444.4,2275.33,0.0,1469.96,0.61,1.0,0.0,3.0,1.0,0.0
18617700.0,298.9,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.52,299.15,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.54,298.53,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.4,298.41,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.54,297.88,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.58,291.13,291.15,306.13,297.74,299.17,298.79,291.13,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.69,0.69,0.0,89.06,410.0,49424.13,0.0,13133.54,1.0,284.28,289.97,300.74,303.43,293.15,293.15,283.15,18055.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.08,2.63,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9846.02,0.0,442.06,2275.33,0.0,1483.51,0.61,1.0,0.0,3.0,1.0,0.0
18618000.0,298.88,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.52,299.16,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.54,298.52,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.4,298.41,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.54,297.87,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.58,291.13,291.15,306.11,297.65,299.16,298.78,291.13,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.69,0.69,0.0,89.03,410.0,49322.9,0.0,13133.55,1.0,284.28,289.97,300.66,303.34,293.15,293.15,283.15,18059.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.07,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9812.57,0.0,439.59,2275.33,0.0,1495.21,0.61,1.0,0.0,3.0,1.0,0.0
18618300.0,298.86,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.52,299.17,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.54,298.52,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.4,298.4,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.54,297.87,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.58,291.13,291.15,306.1,297.58,299.16,298.78,291.13,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.69,0.69,0.0,89.04,410.0,49220.83,0.0,13133.55,1.0,284.28,289.97,300.58,303.26,293.15,293.15,283.15,18060.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.07,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9780.83,0.0,437.05,2275.33,0.0,1504.37,0.61,1.0,0.0,3.0,1.0,0.0
18618600.0,298.85,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.52,299.17,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.54,298.51,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.4,298.4,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.54,297.86,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.58,291.13,291.15,306.1,297.51,299.15,298.77,291.13,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.69,0.69,0.0,88.92,410.0,49122.86,0.0,13133.61,1.0,284.28,289.98,300.51,303.18,293.15,293.15,283.15,18060.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.06,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9752.26,0.0,434.53,2275.33,0.0,1510.36,0.61,1.0,0.0,3.0,1.0,0.0
18618900.0,298.83,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.52,299.18,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.54,298.51,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.4,298.4,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.54,297.86,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.58,291.13,291.15,306.12,297.46,299.15,298.77,291.13,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.69,0.69,0.0,88.81,410.0,49032.65,0.0,13133.66,1.0,284.28,289.98,300.46,303.12,293.15,293.15,283.15,18057.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.06,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9728.4,0.0,432.12,2275.33,0.0,1512.94,0.6,1.0,0.0,3.0,1.0,0.0
