time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18619200.0,298.82,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.52,299.18,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.54,298.5,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.4,298.4,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.54,297.85,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.58,291.13,291.15,306.15,297.43,299.15,298.76,291.13,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.69,0.69,0.0,88.76,410.0,48954.72,0.0,13133.68,1.0,284.28,289.98,300.43,303.08,293.15,293.15,283.15,18051.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.05,2.6,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9710.74,0.0,429.93,2275.33,0.0,1511.76,0.6,1.0,0.0,3.0,1.0,0.0
18619500.0,298.8,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.52,299.18,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.54,298.49,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.4,298.39,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.54,297.84,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.58,291.13,291.15,306.2,297.43,299.14,298.75,291.13,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.69,0.69,0.0,88.75,410.0,48852.91,0.0,13133.68,1.0,284.28,289.99,300.43,303.07,293.15,293.15,283.15,18055.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.05,2.6,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9699.2,0.0,427.62,2275.33,0.0,1497.47,0.6,1.0,0.0,3.0,1.0,0.0
18619800.0,298.78,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.52,299.18,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.54,298.48,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.4,298.38,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.54,297.83,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.58,291.13,291.15,306.28,297.48,299.14,298.75,291.13,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.69,0.69,0.0,88.76,410.0,48792.77,0.0,13133.68,1.0,284.28,289.99,300.47,303.11,293.15,293.15,283.15,18041.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.04,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9704.08,0.0,425.73,2275.33,0.0,1474.32,0.6,1.0,0.0,3.0,1.0,0.0
18620100.0,298.77,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,299.19,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,298.48,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.4,298.38,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.82,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.58,291.14,291.15,306.38,297.56,299.14,298.75,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.69,0.69,0.0,88.77,410.0,48768.68,0.0,13133.68,1.0,284.28,289.99,300.55,303.19,293.15,293.15,283.15,18023.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.04,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9722.32,0.0,424.55,2275.33,0.0,1447.47,0.6,1.0,0.0,3.0,1.0,0.0
18620400.0,298.76,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,299.19,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,298.48,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.4,298.38,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.82,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.58,291.14,291.15,306.48,297.67,299.14,298.74,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.69,0.69,0.0,88.78,410.0,48778.24,0.0,13133.67,1.0,284.28,290.0,300.66,303.29,293.15,293.15,283.15,18005.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.04,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9751.24,0.0,424.14,2275.33,0.0,1419.26,0.6,1.0,0.0,3.0,1.0,0.0
18620700.0,298.75,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,299.2,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,298.48,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,298.38,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.81,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.58,291.15,291.15,306.6,297.8,299.15,298.74,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.69,0.69,0.0,88.8,410.0,48817.63,0.0,13133.66,1.0,284.29,290.0,300.79,303.42,293.15,293.15,283.15,17987.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.04,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9788.21,0.0,424.49,2275.33,0.0,1391.57,0.6,1.0,0.0,3.0,1.0,0.0
18621000.0,298.74,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,299.21,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,298.48,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,298.38,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.81,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.58,291.15,291.15,306.71,297.93,299.16,298.74,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.69,0.69,0.0,88.81,410.0,48882.95,0.0,13133.66,1.0,284.29,290.0,300.93,303.57,293.15,293.15,283.15,17972.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.04,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9830.44,0.0,425.55,2275.33,0.0,1365.88,0.6,1.0,0.0,3.0,1.0,0.0
18621300.0,298.73,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,299.22,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,298.49,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,298.37,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.81,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,306.82,298.07,299.16,298.75,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.69,0.69,0.0,88.83,410.0,48965.42,0.0,13133.65,1.0,284.29,290.01,301.07,303.71,293.15,293.15,283.15,17960.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.05,2.6,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9874.65,0.0,427.12,2275.33,0.0,1342.84,0.6,1.0,0.0,3.0,1.0,0.0
18621600.0,298.72,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,299.22,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,298.49,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,298.37,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.8,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,306.93,298.2,299.17,298.75,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.69,0.69,0.0,88.84,410.0,49058.67,0.0,13133.64,1.0,284.29,290.01,301.2,303.85,293.15,293.15,283.15,17950.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.05,2.6,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9918.13,0.0,429.09,2275.33,0.0,1324.42,0.6,1.0,0.0,3.0,1.0,0.0
18621900.0,298.72,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,299.23,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,298.5,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,298.37,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.8,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,307.02,298.31,299.17,298.75,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.69,0.69,0.0,88.85,410.0,49156.2,0.0,13133.64,1.0,284.29,290.0,301.31,303.97,293.15,293.15,283.15,17945.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.06,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9957.86,0.0,431.31,2275.33,0.0,1311.77,0.6,1.0,0.0,3.0,1.0,0.0
18622200.0,298.71,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.52,299.23,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.54,298.51,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.4,298.37,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.54,297.79,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.58,291.17,291.15,307.09,298.4,299.18,298.75,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.69,0.69,0.0,88.86,410.0,49250.46,0.0,13133.63,1.0,284.29,290.0,301.4,304.07,293.15,293.15,283.15,17944.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.06,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9990.87,0.0,433.62,2275.33,0.0,1305.95,0.61,1.0,0.0,3.0,1.0,0.0
18622500.0,298.7,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.52,299.24,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.54,298.52,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.4,298.37,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.54,297.79,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.58,291.17,291.15,307.13,298.45,299.18,298.75,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.69,0.69,0.0,88.86,410.0,49332.54,0.0,13133.63,1.0,284.29,290.0,301.45,304.13,293.15,293.15,283.15,17948.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.07,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10013.8,0.0,435.81,2275.33,0.0,1307.83,0.61,1.0,0.0,3.0,1.0,0.0
18622800.0,298.69,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,299.24,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,298.53,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,298.37,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.79,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,307.15,298.46,299.18,298.75,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.69,0.69,0.0,88.86,410.0,49393.57,0.0,13133.63,1.0,284.29,290.0,301.46,304.15,293.15,293.15,283.15,17958.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.07,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10023.61,0.0,437.67,2275.33,0.0,1319.17,0.61,1.0,0.0,3.0,1.0,0.0
18623100.0,298.7,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.52,299.26,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.54,298.55,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.4,298.39,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.54,297.8,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.58,291.17,291.15,307.15,298.42,299.2,298.77,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.69,0.69,0.0,88.86,410.0,49514.41,0.0,13133.64,1.0,284.3,290.0,301.42,304.12,293.15,293.15,283.15,17945.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.08,2.63,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10027.54,0.0,439.9,2275.33,0.0,1341.3,0.61,1.0,0.0,3.0,1.0,0.0
18623400.0,298.7,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,299.27,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,298.57,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,298.39,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.8,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,307.15,298.34,299.21,298.77,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.69,0.69,0.0,88.85,410.0,49581.31,0.0,13133.64,1.0,284.29,289.99,301.35,304.05,293.15,293.15,283.15,17959.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.08,2.63,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10015.82,0.0,441.8,2275.33,0.0,1368.0,0.61,1.0,0.0,3.0,1.0,0.0
18623700.0,298.69,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,299.28,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,298.58,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,298.4,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.8,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,307.15,298.23,299.21,298.78,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.69,0.69,0.0,88.84,410.0,49608.51,0.0,13133.64,1.0,284.29,289.99,301.24,303.94,293.15,293.15,283.15,17978.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.08,2.63,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9991.5,0.0,442.93,2275.33,0.0,1397.76,0.61,1.0,0.0,3.0,1.0,0.0
18624000.0,298.69,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,299.28,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,298.59,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,298.4,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.8,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.58,291.15,291.15,307.15,298.09,299.21,298.78,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.69,0.69,0.0,88.83,410.0,49601.42,0.0,13133.65,1.0,284.29,289.99,301.1,303.81,293.15,293.15,283.15,17997.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.08,2.63,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9956.89,0.0,443.21,2275.33,0.0,1428.94,0.61,1.0,0.0,3.0,1.0,0.0
18624300.0,298.68,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,299.28,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,298.61,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,298.4,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.8,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.58,291.15,291.15,307.15,297.95,299.21,298.78,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.69,0.69,0.0,88.83,410.0,49565.82,0.0,13133.65,1.0,284.29,289.98,300.95,303.66,293.15,293.15,283.15,18014.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.08,2.63,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9914.78,0.0,442.74,2275.33,0.0,1460.76,0.61,1.0,0.0,3.0,1.0,0.0
18624600.0,298.67,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,299.28,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,298.62,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,298.4,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.79,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.58,291.15,291.15,307.15,297.79,299.21,298.78,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.69,0.69,0.0,88.82,410.0,49505.36,0.0,13133.65,1.0,284.29,289.98,300.8,303.5,293.15,293.15,283.15,18030.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.08,2.63,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9867.55,0.0,441.55,2275.33,0.0,1491.53,0.61,1.0,0.0,3.0,1.0,0.0
18624900.0,298.66,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,299.28,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,298.63,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.4,298.4,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.79,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.58,291.14,291.15,307.15,297.64,299.21,298.78,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.69,0.69,0.0,88.82,410.0,49426.91,0.0,13133.66,1.0,284.29,289.98,300.64,303.34,293.15,293.15,283.15,18042.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.07,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9818.12,0.0,439.83,2275.33,0.0,1519.7,0.61,1.0,0.0,3.0,1.0,0.0
18625200.0,298.66,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,299.28,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,298.64,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.4,298.39,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.79,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.58,291.14,291.15,307.15,297.49,299.21,298.78,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.69,0.69,0.0,88.82,410.0,49336.29,0.0,13133.66,1.0,284.28,289.98,300.5,303.19,293.15,293.15,283.15,18052.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.07,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9769.54,0.0,437.69,2275.33,0.0,1543.45,0.61,1.0,0.0,3.0,1.0,0.0
18625500.0,298.65,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.52,299.28,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.54,298.66,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.4,298.39,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.54,297.78,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.58,291.13,291.15,307.15,297.37,299.21,298.78,291.13,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.69,0.69,0.0,88.82,410.0,49239.96,0.0,13133.66,1.0,284.28,289.99,300.37,303.05,293.15,293.15,283.15,18058.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.06,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9724.75,0.0,435.31,2275.33,0.0,1560.65,0.61,1.0,0.0,3.0,1.0,0.0
18625800.0,298.64,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.52,299.27,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.54,298.67,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.4,298.39,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.54,297.78,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.58,291.13,291.15,307.15,297.27,299.21,298.78,291.13,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.69,0.69,0.0,88.82,410.0,49146.0,0.0,13133.65,1.0,284.28,289.99,300.27,302.94,293.15,293.15,283.15,18058.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.06,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9687.31,0.0,432.85,2275.33,0.0,1569.95,0.61,1.0,0.0,3.0,1.0,0.0
18626100.0,298.63,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.52,299.27,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.54,298.68,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.4,298.39,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.54,297.78,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.58,291.13,291.15,307.15,297.2,299.21,298.78,291.13,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.69,0.69,0.0,88.82,410.0,49086.59,0.0,13133.65,1.0,284.28,289.99,300.2,302.87,293.15,293.15,283.15,18047.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.05,2.6,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9662.82,0.0,430.75,2275.33,0.0,1570.33,0.6,1.0,0.0,3.0,1.0,0.0
18626400.0,298.63,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,299.27,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,298.69,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.4,298.39,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.77,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.58,291.14,291.15,307.15,297.19,299.21,298.78,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.69,0.69,0.0,88.83,410.0,49037.07,0.0,13133.65,1.0,284.28,290.0,300.18,302.84,293.15,293.15,283.15,18038.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.05,2.6,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9651.71,0.0,429.05,2275.33,0.0,1560.11,0.6,1.0,0.0,3.0,1.0,0.0
18626700.0,298.62,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,299.26,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,298.71,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.4,298.39,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.77,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.58,291.14,291.15,307.15,297.22,299.21,298.78,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.69,0.69,0.0,88.83,410.0,49001.16,0.0,13133.65,1.0,284.28,290.0,300.21,302.86,293.15,293.15,283.15,18028.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.05,2.6,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9655.07,0.0,427.75,2275.33,0.0,1539.76,0.6,1.0,0.0,3.0,1.0,0.0
18627000.0,298.61,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,299.26,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,298.72,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.4,298.39,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.77,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.58,291.14,291.15,307.15,297.29,299.21,298.78,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.69,0.69,0.0,88.83,410.0,48980.46,0.0,13133.65,1.0,284.28,290.0,300.28,302.93,293.15,293.15,283.15,18017.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.05,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9671.22,0.0,426.91,2275.33,0.0,1514.21,0.6,1.0,0.0,3.0,1.0,0.0
18627300.0,298.6,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,299.25,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,298.73,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,298.39,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.76,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.58,291.15,291.15,307.15,297.39,299.21,298.78,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.69,0.69,0.0,88.82,410.0,48975.07,0.0,13133.65,1.0,284.28,290.01,300.38,303.03,293.15,293.15,283.15,18006.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.05,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9697.59,0.0,426.54,2275.33,0.0,1485.04,0.6,1.0,0.0,3.0,1.0,0.0
18627600.0,298.6,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,299.25,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,298.75,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,298.39,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.76,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.58,291.15,291.15,307.15,297.52,299.21,298.78,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.69,0.69,0.0,88.81,410.0,48984.74,0.0,13133.66,1.0,284.28,290.01,300.51,303.15,293.15,293.15,283.15,17994.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.05,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9731.89,0.0,426.64,2275.33,0.0,1454.14,0.6,1.0,0.0,3.0,1.0,0.0
18627900.0,298.59,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,299.24,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,298.76,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,298.38,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.76,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.58,291.15,291.15,307.15,297.66,299.21,298.78,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.69,0.69,0.0,88.79,410.0,49008.62,0.0,13133.67,1.0,284.29,290.01,300.65,303.29,293.15,293.15,283.15,17984.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.05,2.6,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9771.89,0.0,427.19,2275.33,0.0,1423.24,0.6,1.0,0.0,3.0,1.0,0.0
18628200.0,298.58,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,299.24,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,298.77,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,298.38,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.75,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,307.15,297.81,299.21,298.78,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.69,0.69,0.0,88.76,410.0,49062.83,0.0,13133.68,1.0,284.29,290.01,300.8,303.45,293.15,293.15,283.15,17969.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.05,2.6,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9816.93,0.0,428.33,2275.33,0.0,1394.29,0.6,1.0,0.0,3.0,1.0,0.0
18628500.0,298.57,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,299.23,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,298.78,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,298.38,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.75,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,307.15,297.96,299.21,298.77,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.69,0.69,0.0,88.72,410.0,49145.84,0.0,13133.7,1.0,284.29,290.01,300.95,303.61,293.15,293.15,283.15,17954.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.05,2.6,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9865.08,0.0,430.12,2275.33,0.0,1368.56,0.6,1.0,0.0,3.0,1.0,0.0
18628800.0,298.56,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,299.22,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,298.79,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,298.38,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.75,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,307.15,298.1,299.2,298.77,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.69,0.69,0.0,88.68,410.0,49240.96,0.0,13133.72,1.0,284.29,290.01,301.1,303.76,293.15,293.15,283.15,17944.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.06,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9912.74,0.0,432.36,2275.33,0.0,1347.16,0.6,1.0,0.0,3.0,1.0,0.0
18629100.0,298.56,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.52,299.22,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.54,298.81,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.4,298.37,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.54,297.74,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.58,291.17,291.15,307.15,298.23,299.2,298.77,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.69,0.69,0.0,88.65,410.0,49341.64,0.0,13133.73,1.0,284.29,290.0,301.23,303.89,293.15,293.15,283.15,17938.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.07,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9957.35,0.0,434.88,2275.33,0.0,1330.87,0.61,1.0,0.0,3.0,1.0,0.0
18629400.0,298.55,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.52,299.21,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.54,298.82,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.4,298.37,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.54,297.74,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.58,291.17,291.15,307.15,298.34,299.2,298.77,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.69,0.69,0.0,88.63,410.0,49441.72,0.0,13133.75,1.0,284.29,290.0,301.34,304.01,293.15,293.15,283.15,17936.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.07,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9996.3,0.0,437.54,2275.33,0.0,1320.14,0.61,1.0,0.0,3.0,1.0,0.0
18629700.0,298.54,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.52,299.2,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.54,298.83,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.4,298.37,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.54,297.74,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.58,291.17,291.15,307.15,298.42,299.2,298.77,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.69,0.69,0.0,88.61,410.0,49534.8,0.0,13133.75,1.0,284.3,290.0,301.42,304.1,293.15,293.15,283.15,17938.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.08,2.63,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10027.54,0.0,440.15,2275.33,0.0,1316.68,0.61,1.0,0.0,3.0,1.0,0.0
18630000.0,298.53,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.52,299.19,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.54,298.85,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.4,298.36,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.54,297.73,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.58,291.17,291.15,307.15,298.46,299.2,298.76,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.69,0.69,0.0,88.61,410.0,49613.45,0.0,13133.75,1.0,284.3,289.99,301.46,304.15,293.15,293.15,283.15,17945.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.08,2.63,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10048.1,0.0,442.54,2275.33,0.0,1320.71,0.61,1.0,0.0,3.0,1.0,0.0
18630300.0,298.52,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.52,299.18,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.54,298.86,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.4,298.36,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.54,297.73,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.58,291.17,291.15,307.15,298.47,299.2,298.76,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.7,0.7,0.0,88.62,410.0,49674.91,0.0,13133.75,1.0,284.3,289.99,301.48,304.17,293.15,293.15,283.15,17954.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.09,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10059.65,0.0,444.54,2275.33,0.0,1325.23,0.61,1.0,0.0,3.0,1.0,0.0
18630600.0,298.51,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,299.17,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,298.88,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,298.35,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.72,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,307.16,298.48,299.19,298.76,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.7,0.7,0.0,88.64,410.0,49724.51,0.0,13133.74,1.0,284.3,289.98,301.48,304.18,293.15,293.15,283.15,17961.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.09,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10067.75,0.0,446.21,2275.33,0.0,1328.11,0.61,1.0,0.0,3.0,1.0,0.0
18630900.0,298.5,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,299.16,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,298.89,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,298.35,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.72,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,307.17,298.48,299.19,298.76,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.7,0.7,0.0,88.66,410.0,49763.52,0.0,13133.73,1.0,284.29,289.98,301.48,304.19,293.15,293.15,283.15,17968.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.09,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10073.06,0.0,447.59,2275.33,0.0,1331.22,0.61,1.0,0.0,3.0,1.0,0.0
18631200.0,298.49,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,299.15,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,298.91,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,298.34,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.71,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,307.19,298.48,299.19,298.75,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.7,0.7,0.0,88.68,410.0,49791.75,0.0,13133.72,1.0,284.29,289.98,301.48,304.19,293.15,293.15,283.15,17974.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.09,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10075.76,0.0,448.68,2275.33,0.0,1334.3,0.61,1.0,0.0,3.0,1.0,0.0
18631500.0,298.48,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,299.14,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,298.92,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,298.34,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.71,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,307.2,298.47,299.19,298.75,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.7,0.7,0.0,88.71,410.0,49810.92,0.0,13133.71,1.0,284.29,289.98,301.47,304.18,293.15,293.15,283.15,17980.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10076.56,0.0,449.51,2275.33,0.0,1337.47,0.61,1.0,0.0,3.0,1.0,0.0
18631800.0,298.47,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,299.13,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,298.94,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,298.33,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.7,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,307.21,298.46,299.19,298.75,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.7,0.7,0.0,88.73,410.0,49820.2,0.0,13133.7,1.0,284.29,289.97,301.46,304.17,293.15,293.15,283.15,17986.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10075.64,0.0,450.07,2275.33,0.0,1340.19,0.61,1.0,0.0,3.0,1.0,0.0
18632100.0,298.46,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,299.12,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,298.95,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,298.33,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.7,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.58,291.15,291.15,307.22,298.45,299.18,298.75,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.7,0.7,0.0,88.76,410.0,49822.81,0.0,13133.68,1.0,284.29,289.97,301.45,304.16,293.15,293.15,283.15,17991.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10073.83,0.0,450.45,2275.33,0.0,1342.35,0.61,1.0,0.0,3.0,1.0,0.0
18632400.0,298.45,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,299.1,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,298.97,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,298.32,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.69,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.58,291.15,291.15,307.22,298.45,299.18,298.74,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.7,0.7,0.0,88.78,410.0,49817.7,0.0,13133.67,1.0,284.29,289.97,301.45,304.15,293.15,293.15,283.15,17996.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10071.44,0.0,450.61,2275.33,0.0,1343.65,0.61,1.0,0.0,3.0,1.0,0.0
18632700.0,298.43,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,299.09,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,298.98,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,298.32,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.69,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.58,291.15,291.15,307.22,298.44,299.18,298.74,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.7,0.7,0.0,88.8,410.0,49808.01,0.0,13133.66,1.0,284.29,289.97,301.44,304.15,293.15,293.15,283.15,17999.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10069.16,0.0,450.63,2275.33,0.0,1343.7,0.61,1.0,0.0,3.0,1.0,0.0
18633000.0,298.42,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,299.08,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,298.99,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,298.31,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.68,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.58,291.15,291.15,307.21,298.44,299.17,298.73,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.7,0.7,0.0,88.81,410.0,49794.25,0.0,13133.66,1.0,284.29,289.97,301.44,304.15,293.15,293.15,283.15,18002.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10067.56,0.0,450.54,2275.33,0.0,1342.44,0.61,1.0,0.0,3.0,1.0,0.0
18633300.0,298.41,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,299.06,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,299.0,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,298.3,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.68,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.58,291.15,291.15,307.18,298.45,299.17,298.73,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.7,0.7,0.0,88.82,410.0,49778.1,0.0,13133.65,1.0,284.29,289.97,301.44,304.15,293.15,293.15,283.15,18004.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10067.14,0.0,450.37,2275.33,0.0,1339.48,0.61,1.0,0.0,3.0,1.0,0.0
18633600.0,298.4,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,299.05,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,299.01,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,298.3,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.67,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.58,291.15,291.15,307.15,298.46,299.16,298.73,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.7,0.7,0.0,88.83,410.0,49760.82,0.0,13133.65,1.0,284.29,289.97,301.46,304.16,293.15,293.15,283.15,18004.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10068.48,0.0,450.16,2275.33,0.0,1334.74,0.61,1.0,0.0,3.0,1.0,0.0
18633900.0,298.39,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,299.03,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,299.02,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,298.29,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.67,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.58,291.15,291.15,307.1,298.47,299.15,298.72,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.7,0.7,0.0,88.83,410.0,49740.75,0.0,13133.65,1.0,284.29,289.96,301.47,304.17,293.15,293.15,283.15,18006.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10069.55,0.0,449.92,2275.33,0.0,1332.05,0.61,1.0,0.0,3.0,1.0,0.0
18634200.0,298.38,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,299.02,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,299.03,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,298.29,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.66,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.58,291.15,291.15,307.04,298.47,299.15,298.71,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.7,0.7,0.0,88.82,410.0,49713.78,0.0,13133.65,1.0,284.29,289.96,301.47,304.17,293.15,293.15,283.15,18008.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10067.16,0.0,449.55,2275.33,0.0,1332.58,0.61,1.0,0.0,3.0,1.0,0.0
18634500.0,298.37,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,299.01,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,299.04,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,298.28,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.66,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.58,291.15,291.15,306.97,298.46,299.14,298.71,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.7,0.7,0.0,88.81,410.0,49679.57,0.0,13133.66,1.0,284.29,289.96,301.46,304.17,293.15,293.15,283.15,18012.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.09,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10061.75,0.0,449.04,2275.33,0.0,1334.7,0.61,1.0,0.0,3.0,1.0,0.0
18634800.0,298.35,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,298.99,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,299.04,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,298.27,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.65,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.58,291.15,291.15,306.89,298.45,299.13,298.7,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.7,0.7,0.0,88.8,410.0,49634.16,0.0,13133.67,1.0,284.29,289.96,301.45,304.15,293.15,293.15,283.15,18017.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.09,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10053.16,0.0,448.32,2275.33,0.0,1337.5,0.61,1.0,0.0,3.0,1.0,0.0
18635100.0,298.34,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,298.98,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,299.04,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.4,298.26,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.64,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.58,291.14,291.15,306.8,298.43,299.11,298.69,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.7,0.7,0.0,88.78,410.0,49577.25,0.0,13133.67,1.0,284.29,289.96,301.43,304.13,293.15,293.15,283.15,18023.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.09,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10041.71,0.0,447.35,2275.33,0.0,1340.66,0.61,1.0,0.0,3.0,1.0,0.0
18635400.0,298.33,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,298.96,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,299.04,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.4,298.25,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.64,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.58,291.14,291.15,306.71,298.4,299.1,298.68,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.7,0.7,0.0,88.76,410.0,49512.0,0.0,13133.68,1.0,284.29,289.96,301.4,304.1,293.15,293.15,283.15,18028.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.09,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10028.07,0.0,446.15,2275.33,0.0,1343.85,0.61,1.0,0.0,3.0,1.0,0.0
18635700.0,298.32,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,298.95,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,299.04,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.4,298.24,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.63,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.58,291.14,291.15,306.62,298.37,299.09,298.68,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.69,0.69,0.0,88.74,410.0,49440.39,0.0,13133.69,1.0,284.29,289.96,301.37,304.06,293.15,293.15,283.15,18032.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.08,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10012.93,0.0,444.78,2275.33,0.0,1347.23,0.61,1.0,0.0,3.0,1.0,0.0
18636000.0,298.3,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,298.93,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,299.04,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.4,298.24,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.62,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.58,291.14,291.15,306.52,298.34,299.07,298.67,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.69,0.69,0.0,88.73,410.0,49362.58,0.0,13133.7,1.0,284.29,289.96,301.34,304.03,293.15,293.15,283.15,18036.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.08,2.63,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9996.59,0.0,443.23,2275.33,0.0,1350.29,0.61,1.0,0.0,3.0,1.0,0.0
18636300.0,298.29,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,298.92,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,299.04,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.4,298.23,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.61,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.58,291.14,291.15,306.42,298.31,299.06,298.66,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.69,0.69,0.0,88.72,410.0,49280.91,0.0,13133.7,1.0,284.29,289.96,301.31,303.99,293.15,293.15,283.15,18039.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.08,2.63,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9979.7,0.0,441.57,2275.33,0.0,1352.92,0.61,1.0,0.0,3.0,1.0,0.0
18636600.0,298.27,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,298.9,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,299.03,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.4,298.22,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.61,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.58,291.14,291.15,306.33,298.28,299.04,298.65,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.69,0.69,0.0,88.71,410.0,49195.61,0.0,13133.7,1.0,284.29,289.96,301.28,303.96,293.15,293.15,283.15,18041.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.07,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9962.7,0.0,439.8,2275.33,0.0,1354.91,0.61,1.0,0.0,3.0,1.0,0.0
18636900.0,298.26,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,298.89,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,299.03,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.4,298.21,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.6,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.58,291.14,291.15,306.24,298.25,299.03,298.63,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.69,0.69,0.0,88.72,410.0,49108.75,0.0,13133.7,1.0,284.29,289.96,301.25,303.93,293.15,293.15,283.15,18043.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.07,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9946.11,0.0,437.98,2275.33,0.0,1355.86,0.61,1.0,0.0,3.0,1.0,0.0
18637200.0,298.25,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,298.87,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,299.02,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.4,298.2,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.59,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.58,291.14,291.15,306.15,298.23,299.01,298.62,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.69,0.69,0.0,88.73,410.0,49020.88,0.0,13133.7,1.0,284.29,289.96,301.23,303.9,293.15,293.15,283.15,18044.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.07,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9930.45,0.0,436.12,2275.33,0.0,1355.65,0.61,1.0,0.0,3.0,1.0,0.0
18637500.0,298.23,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.52,298.85,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.54,299.01,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.4,298.19,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.54,297.58,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.58,291.13,291.15,306.07,298.21,298.99,298.61,291.13,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.69,0.69,0.0,88.76,410.0,48915.68,0.0,13133.68,1.0,284.29,289.96,301.21,303.87,293.15,293.15,283.15,18050.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.06,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9913.71,0.0,434.06,2275.33,0.0,1354.75,0.61,1.0,0.0,3.0,1.0,0.0
18637800.0,298.21,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.52,298.83,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.54,298.99,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.4,298.17,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.54,297.57,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.58,291.13,291.15,305.98,298.19,298.97,298.59,291.13,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.69,0.69,0.0,88.79,410.0,48794.23,0.0,13133.67,1.0,284.29,289.96,301.19,303.84,293.15,293.15,283.15,18057.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.06,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9895.19,0.0,431.69,2275.33,0.0,1353.73,0.6,1.0,0.0,3.0,1.0,0.0
18638100.0,298.19,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.52,298.81,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.54,298.97,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.4,298.16,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.54,297.55,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.58,291.13,291.15,305.9,298.16,298.95,298.57,291.13,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.69,0.69,0.0,88.82,410.0,48661.55,0.0,13133.65,1.0,284.28,289.96,301.16,303.81,293.15,293.15,283.15,18063.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.05,2.6,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9875.37,0.0,429.07,2275.33,0.0,1352.31,0.6,1.0,0.0,3.0,1.0,0.0
18638400.0,298.17,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.52,298.79,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.54,298.96,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.4,298.14,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.54,297.54,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.58,291.13,291.15,305.82,298.14,298.93,298.56,291.13,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.69,0.69,0.0,88.86,410.0,48519.36,0.0,13133.64,1.0,284.28,289.96,301.14,303.78,293.15,293.15,283.15,18069.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.04,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9854.46,0.0,426.22,2275.33,0.0,1350.49,0.6,1.0,0.0,3.0,1.0,0.0
18638700.0,298.15,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.52,298.77,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.54,298.94,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.4,298.13,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.54,297.52,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.58,291.13,291.15,305.73,298.12,298.91,298.54,291.13,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.69,0.69,0.0,88.89,410.0,48367.25,0.0,13133.62,1.0,284.28,289.96,301.12,303.75,293.15,293.15,283.15,18075.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.04,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9832.4,0.0,423.14,2275.33,0.0,1348.23,0.6,1.0,0.0,3.0,1.0,0.0
18639000.0,298.13,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.52,298.75,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.54,298.92,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.4,298.11,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.54,297.51,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.58,291.13,291.15,305.65,298.1,298.88,298.52,291.13,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.68,0.68,0.0,88.93,410.0,48206.99,0.0,13133.6,1.0,284.28,289.96,301.1,303.72,293.15,293.15,283.15,18080.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.03,2.58,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9809.43,0.0,419.87,2275.33,0.0,1345.65,0.6,1.0,0.0,3.0,1.0,0.0
18639300.0,298.11,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.52,298.73,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.54,298.9,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.4,298.09,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.54,297.49,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.58,291.12,291.15,305.57,298.08,298.86,298.5,291.12,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.68,0.68,0.0,88.97,410.0,48036.54,0.0,13133.58,1.0,284.28,289.96,301.07,303.69,293.15,293.15,283.15,18085.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.02,2.57,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9785.35,0.0,416.42,2275.33,0.0,1342.67,0.6,1.0,0.0,3.0,1.0,0.0
18639600.0,298.09,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.52,298.71,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.54,298.87,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.4,298.08,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.54,297.48,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.58,291.12,291.15,305.48,298.05,298.84,298.47,291.12,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.68,0.68,0.0,89.0,410.0,47856.96,0.0,13133.57,1.0,284.28,289.96,301.05,303.66,293.15,293.15,283.15,18090.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.01,2.56,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9760.27,0.0,412.76,2275.33,0.0,1339.27,0.59,1.0,0.0,3.0,1.0,0.0
18639900.0,298.06,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.52,298.68,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.54,298.85,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.4,298.06,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.54,297.46,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.58,291.12,291.15,305.4,298.03,298.81,298.45,291.12,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.68,0.68,0.0,89.03,410.0,47670.57,0.0,13133.55,1.0,284.28,289.96,301.03,303.63,293.15,293.15,283.15,18095.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.0,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9734.44,0.0,408.96,2275.33,0.0,1335.57,0.59,1.0,0.0,3.0,1.0,0.0
18640200.0,298.04,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.52,298.66,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.54,298.82,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.4,298.04,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.54,297.44,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.58,291.12,291.15,305.32,298.01,298.78,298.43,291.12,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.68,0.68,0.0,89.06,410.0,47477.52,0.0,13133.54,1.0,284.28,289.97,301.01,303.59,293.15,293.15,283.15,18099.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.99,2.54,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9707.91,0.0,405.03,2275.33,0.0,1331.59,0.59,1.0,0.0,3.0,1.0,0.0
18640500.0,298.02,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.52,298.63,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.54,298.79,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.4,298.02,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.54,297.43,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.58,291.12,291.15,305.23,297.98,298.76,298.4,291.12,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.68,0.68,0.0,89.09,410.0,47276.14,0.0,13133.53,1.0,284.28,289.97,300.98,303.56,293.15,293.15,283.15,18103.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.99,2.53,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9680.5,0.0,400.95,2275.33,0.0,1327.22,0.59,1.0,0.0,3.0,1.0,0.0
18640800.0,297.99,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.52,298.61,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.54,298.76,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.4,298.0,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.54,297.41,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.58,291.12,291.15,305.15,297.96,298.73,298.38,291.12,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,89.11,410.0,47069.89,0.0,13133.51,1.0,284.28,289.97,300.96,303.53,293.15,293.15,283.15,18106.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.98,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9652.72,0.0,396.79,2275.33,0.0,1322.94,0.59,1.0,0.0,3.0,1.0,0.0
18641100.0,297.97,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.52,298.58,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.54,298.73,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.4,297.98,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.54,297.39,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.58,291.12,291.15,305.02,297.95,298.7,298.35,291.12,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,89.12,410.0,46858.72,0.0,13133.51,1.0,284.28,289.97,300.95,303.51,293.15,293.15,283.15,18108.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.97,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9628.39,0.0,392.58,2275.33,0.0,1309.35,0.58,1.0,0.0,3.0,1.0,0.0
18641400.0,297.94,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.52,298.56,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.54,298.7,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.4,297.96,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.54,297.37,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.58,291.12,291.15,304.8,297.98,298.66,298.33,291.12,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,89.14,410.0,46644.93,0.0,13133.5,1.0,284.28,289.98,300.98,303.52,293.15,293.15,283.15,18106.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.96,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9612.41,0.0,388.43,2275.33,0.0,1287.91,0.58,1.0,0.0,3.0,1.0,0.0
18641700.0,297.92,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.52,298.53,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.54,298.66,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.4,297.94,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.54,297.35,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.58,291.12,291.15,304.5,298.03,298.62,298.3,291.12,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,89.19,410.0,46430.01,0.0,13133.48,1.0,284.27,289.98,301.03,303.56,293.15,293.15,283.15,18104.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.95,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9601.86,0.0,384.41,2275.33,0.0,1264.73,0.58,1.0,0.0,3.0,1.0,0.0
