time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18642000.0,297.89,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.52,298.5,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.54,298.63,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.4,297.91,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.54,297.33,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.58,291.12,291.15,304.15,298.09,298.57,298.27,291.12,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,89.21,410.0,46215.65,0.0,13133.47,1.0,284.27,289.98,301.09,303.6,293.15,293.15,283.15,18101.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.94,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9593.99,0.0,380.53,2275.33,0.0,1242.41,0.58,1.0,0.0,3.0,1.0,0.0
18642300.0,297.86,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.52,298.48,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.54,298.59,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.4,297.89,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.54,297.31,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.58,291.12,291.15,303.76,298.15,298.52,298.24,291.12,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,89.21,410.0,46001.62,0.0,13133.47,1.0,284.27,289.98,301.15,303.66,293.15,293.15,283.15,18099.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.93,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9586.28,0.0,376.75,2275.33,0.0,1222.27,0.58,1.0,0.0,3.0,1.0,0.0
18642600.0,297.84,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.52,298.45,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.54,298.55,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.4,297.86,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.54,297.29,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.58,291.12,291.15,303.34,298.21,298.47,298.21,291.12,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.66,0.66,0.0,89.24,410.0,45786.0,0.0,13133.46,1.0,284.27,289.98,301.2,303.7,293.15,293.15,283.15,18098.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.92,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9576.6,0.0,373.04,2275.33,0.0,1205.42,0.57,1.0,0.0,3.0,1.0,0.0
18642900.0,297.81,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.52,298.42,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.54,298.52,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.4,297.83,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.54,297.27,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.58,291.12,291.15,302.91,298.25,298.42,298.18,291.12,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.66,0.66,0.0,89.24,410.0,45568.39,0.0,13133.45,1.0,284.27,289.98,301.24,303.73,293.15,293.15,283.15,18098.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.91,2.45,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9563.71,0.0,369.35,2275.33,0.0,1192.41,0.57,1.0,0.0,3.0,1.0,0.0
18643200.0,297.78,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.52,298.39,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.54,298.48,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.4,297.81,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.54,297.25,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.58,291.12,291.15,302.48,298.27,298.37,298.15,291.12,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.66,0.66,0.0,89.25,410.0,45348.79,0.0,13133.45,1.0,284.27,289.97,301.27,303.75,293.15,293.15,283.15,18100.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.9,2.44,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9546.77,0.0,365.66,2275.33,0.0,1182.83,0.57,1.0,0.0,3.0,1.0,0.0
18643500.0,297.75,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.52,298.36,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.54,298.44,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.4,297.78,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.54,297.23,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.58,291.12,291.15,302.08,298.28,298.32,298.12,291.12,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.66,0.66,0.0,89.25,410.0,45128.57,0.0,13133.45,1.0,284.27,289.97,301.27,303.75,293.15,293.15,283.15,18101.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.89,2.43,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9525.74,0.0,361.93,2275.33,0.0,1176.33,0.57,1.0,0.0,3.0,1.0,0.0
18643800.0,297.73,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.52,298.33,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.54,298.41,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.4,297.75,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.54,297.21,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.58,291.12,291.15,301.71,298.26,298.28,298.09,291.12,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.66,0.66,0.0,89.25,410.0,44908.48,0.0,13133.45,1.0,284.27,289.97,301.26,303.73,293.15,293.15,283.15,18103.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.88,2.42,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9500.78,0.0,358.18,2275.33,0.0,1171.86,0.57,1.0,0.0,3.0,1.0,0.0
18644100.0,297.7,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.52,298.31,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.54,298.37,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.4,297.73,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.54,297.19,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.58,291.12,291.15,301.4,298.24,298.23,298.06,291.12,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.66,0.66,0.0,89.25,410.0,44689.35,0.0,13133.45,1.0,284.27,289.97,301.24,303.69,293.15,293.15,283.15,18104.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.87,2.41,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9472.87,0.0,354.39,2275.33,0.0,1169.64,0.56,1.0,0.0,3.0,1.0,0.0
18644400.0,297.67,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.52,298.28,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.54,298.34,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.4,297.7,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.54,297.17,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.58,291.11,291.15,301.15,298.21,298.19,298.03,291.11,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.65,0.65,0.0,89.25,410.0,44473.21,0.0,13133.45,1.0,284.27,289.97,301.21,303.65,293.15,293.15,283.15,18105.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.86,2.4,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9442.68,0.0,350.59,2275.33,0.0,1168.65,0.56,1.0,0.0,3.0,1.0,0.0
18644700.0,299.02,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,300.94,298.17,297.79,297.75,289.19,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,39.62,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18645000.0,299.49,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,300.74,298.12,297.79,297.75,289.38,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.09,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18645300.0,299.73,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,300.55,298.08,297.79,297.75,289.57,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18645600.0,299.86,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,300.36,298.04,297.79,297.75,289.73,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18645900.0,299.92,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,300.18,298.0,297.79,297.75,289.86,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18646200.0,299.96,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,300.0,297.95,297.79,297.75,289.98,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18646500.0,299.99,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,299.84,297.91,297.79,297.75,290.07,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18646800.0,300.01,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,299.68,297.87,297.79,297.75,290.14,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18647100.0,300.02,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,299.53,297.83,297.79,297.75,290.21,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18647400.0,300.03,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,299.39,297.79,297.79,297.75,290.26,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18647700.0,300.04,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,299.27,297.75,297.79,297.75,290.3,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18648000.0,300.05,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,299.15,297.71,297.79,297.75,290.34,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18648300.0,300.06,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,299.04,297.67,297.79,297.75,290.36,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18648600.0,300.06,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,298.92,297.64,297.79,297.75,290.39,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18648900.0,300.07,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,298.81,297.6,297.79,297.75,290.41,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18649200.0,300.07,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,298.69,297.56,297.79,297.75,290.43,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18649500.0,300.07,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,298.58,297.53,297.79,297.75,290.44,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18649800.0,300.08,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,298.48,297.5,297.79,297.75,290.45,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18650100.0,300.08,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,298.39,297.47,297.79,297.75,290.46,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18650400.0,300.08,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,298.31,297.44,297.79,297.75,290.47,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18650700.0,300.08,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,298.24,297.42,297.79,297.75,290.47,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18651000.0,300.08,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,298.19,297.4,297.79,297.75,290.48,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18651300.0,300.08,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,298.16,297.39,297.79,297.75,290.48,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18651600.0,300.08,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,298.15,297.39,297.79,297.75,290.49,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18651900.0,300.08,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,298.15,297.39,297.79,297.75,290.49,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18652200.0,300.08,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,298.15,297.39,297.79,297.75,290.49,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18652500.0,300.08,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,298.15,297.39,297.79,297.75,290.49,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18652800.0,300.08,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,298.15,297.39,297.79,297.75,290.5,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18653100.0,300.08,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,298.15,297.39,297.79,297.75,290.5,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18653400.0,300.08,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,298.15,297.39,297.79,297.75,290.5,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18653700.0,300.07,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,298.15,297.39,297.79,297.75,290.5,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18654000.0,300.07,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,298.15,297.39,297.79,297.75,290.5,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18654300.0,300.07,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,298.15,297.39,297.79,297.75,290.5,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18654600.0,300.07,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,298.15,297.39,297.79,297.75,290.5,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18654900.0,300.07,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,298.15,297.39,297.79,297.75,290.5,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18655200.0,300.07,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,298.15,297.39,297.79,297.75,290.5,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18655500.0,300.06,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,298.15,297.39,297.79,297.75,290.5,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18655800.0,300.06,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,298.16,297.4,297.79,297.75,290.5,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18656100.0,300.06,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,298.17,297.41,297.79,297.75,290.5,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18656400.0,300.06,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,298.19,297.43,297.79,297.75,290.5,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18656700.0,300.06,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,298.2,297.44,297.79,297.75,290.5,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18657000.0,300.05,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,298.21,297.45,297.79,297.75,290.5,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18657300.0,300.05,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,298.22,297.46,297.79,297.75,290.5,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18657600.0,300.05,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,298.22,297.46,297.79,297.75,290.5,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18657900.0,300.05,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,298.22,297.46,297.79,297.75,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18658200.0,300.05,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,298.21,297.45,297.79,297.75,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18658500.0,300.04,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,298.18,297.43,297.79,297.75,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18658800.0,300.04,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,298.15,297.39,297.79,297.75,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18659100.0,300.04,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,298.1,297.34,297.79,297.75,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18659400.0,300.04,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,298.04,297.28,297.79,297.75,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18659700.0,300.03,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,297.97,297.21,297.79,297.75,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18660000.0,300.03,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,297.89,297.14,297.79,297.75,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18660300.0,300.03,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,297.8,297.05,297.79,297.75,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18660600.0,300.03,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,297.71,296.96,297.79,297.75,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18660900.0,300.03,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,297.62,296.87,297.79,297.75,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18661200.0,300.03,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,297.52,296.77,297.79,297.75,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18661500.0,300.02,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,297.42,296.68,297.79,297.75,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18661800.0,300.02,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,297.33,296.58,297.79,297.75,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18662100.0,300.02,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,297.24,296.49,297.79,297.75,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18662400.0,300.02,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,297.15,296.41,297.79,297.75,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18662700.0,300.02,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,297.06,296.34,297.79,297.75,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18663000.0,300.02,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,296.97,296.29,297.79,297.75,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18663300.0,300.02,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,296.88,296.25,297.79,297.75,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18663600.0,300.01,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,296.78,296.24,297.79,297.75,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18663900.0,300.01,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,296.68,296.23,297.79,297.75,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18664200.0,300.0,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,296.59,296.22,297.79,297.75,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18664500.0,300.0,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,296.5,296.22,297.79,297.75,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18664800.0,299.99,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,296.41,296.22,297.79,297.75,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18665100.0,299.99,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,296.33,296.22,297.79,297.75,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18665400.0,299.98,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,296.26,296.21,297.79,297.75,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18665700.0,299.98,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,296.2,296.18,297.79,297.75,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18666000.0,299.97,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,296.15,296.15,297.79,297.75,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18666300.0,299.97,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,296.11,296.11,297.79,297.75,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
