time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18666600.0,299.96,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,296.09,296.09,297.79,297.75,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18666900.0,299.96,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,296.08,296.08,297.79,297.75,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18667200.0,299.96,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,296.08,296.08,297.79,297.75,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18667500.0,299.95,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,296.08,296.08,297.79,297.75,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18667800.0,299.95,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,296.09,296.09,297.79,297.75,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18668100.0,299.95,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,296.1,296.1,297.79,297.75,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18668400.0,299.95,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,296.11,296.11,297.79,297.75,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18668700.0,299.95,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,296.13,296.13,297.79,297.75,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18669000.0,299.95,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,296.14,296.14,297.79,297.75,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18669300.0,299.95,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,296.15,296.15,297.79,297.75,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18669600.0,299.95,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,296.15,296.15,297.79,297.75,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18669900.0,299.95,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,296.15,296.15,297.79,297.75,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18670200.0,299.95,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,296.15,296.15,297.79,297.75,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18670500.0,299.95,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,296.15,296.15,297.79,297.75,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18670800.0,299.95,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,296.15,296.15,297.79,297.75,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18671100.0,299.95,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,296.15,296.15,297.79,297.75,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18671400.0,299.95,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,296.15,296.15,297.79,297.75,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18671700.0,299.94,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,296.15,296.15,297.79,297.75,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18672000.0,299.94,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,296.15,296.15,297.79,297.75,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18672300.0,299.94,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,296.15,296.15,297.79,297.75,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18672600.0,299.94,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,296.15,296.15,297.79,297.75,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18672900.0,299.94,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,296.15,296.15,297.79,297.75,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18673200.0,299.94,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,296.15,296.15,297.79,297.75,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18673500.0,299.93,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,296.15,296.15,297.79,297.75,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18673800.0,299.93,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,296.15,296.15,297.79,297.75,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18674100.0,299.93,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,296.15,296.15,297.79,297.75,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18674400.0,299.93,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,296.15,296.15,297.79,297.75,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18674700.0,299.93,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,296.15,296.15,297.79,297.75,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18675000.0,299.93,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,296.15,296.15,297.79,297.75,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18675300.0,299.92,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,296.15,296.15,297.79,297.75,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18675600.0,299.92,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,296.15,296.15,297.79,297.75,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18675900.0,299.92,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,296.15,296.15,297.79,297.75,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18676200.0,299.92,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,296.15,296.15,297.79,297.75,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18676500.0,299.92,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,296.15,296.15,297.79,297.75,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18676800.0,299.91,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,296.15,296.15,297.79,297.75,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18677100.0,299.91,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,296.15,296.13,297.79,297.75,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18677400.0,299.91,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,296.14,296.09,297.79,297.75,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18677700.0,299.91,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,296.13,296.03,297.79,297.75,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18678000.0,299.91,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,296.11,295.94,297.79,297.75,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18678300.0,299.9,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,296.1,295.85,297.79,297.75,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18678600.0,299.9,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,296.09,295.76,297.79,297.75,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18678900.0,299.89,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,296.08,295.66,297.79,297.75,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18679200.0,299.89,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,296.08,295.58,297.79,297.75,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18679500.0,299.89,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,296.08,295.5,297.79,297.75,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18679800.0,299.88,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,296.09,295.45,297.79,297.75,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18680100.0,299.88,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,296.11,295.42,297.79,297.75,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18680400.0,299.88,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,296.15,295.42,297.79,297.75,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18680700.0,299.87,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,296.2,295.47,297.79,297.75,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18681000.0,299.87,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,296.26,295.56,297.79,297.75,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18681300.0,299.87,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,296.33,295.69,297.79,297.75,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18681600.0,299.87,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,296.41,295.84,297.79,297.75,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18681900.0,299.86,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,296.5,296.02,297.79,297.75,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18682200.0,299.86,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,296.59,296.21,297.79,297.75,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18682500.0,299.86,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,296.68,296.4,297.79,297.75,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18682800.0,299.86,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,296.78,296.59,297.79,297.75,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18683100.0,299.86,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,296.88,296.77,297.79,297.75,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18683400.0,299.87,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,296.97,296.92,297.79,297.75,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18683700.0,299.87,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,297.06,297.05,297.79,297.75,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18684000.0,299.88,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,297.15,297.15,297.79,297.75,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18684300.0,299.89,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,297.23,297.22,297.79,297.75,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18684600.0,299.9,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,297.29,297.27,297.79,297.75,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18684900.0,299.92,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,297.35,297.31,297.79,297.75,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18685200.0,299.94,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,297.41,297.33,297.79,297.75,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18685500.0,299.96,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,297.47,297.35,297.79,297.75,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18685800.0,299.98,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,297.52,297.36,297.79,297.75,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18686100.0,300.0,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,297.59,297.37,297.79,297.75,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18686400.0,300.03,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,297.67,297.37,297.79,297.75,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18686700.0,300.06,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,297.76,297.37,297.79,297.75,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18687000.0,300.09,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,297.87,297.38,297.79,297.75,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18687300.0,300.13,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,298.0,297.38,297.79,297.75,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18687600.0,300.17,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,295.04,1.0,0.3,0.0,295.56,303.15,298.15,297.39,297.79,297.75,290.51,0.0,0.0,0.0,0.05,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.97,301.33,302.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18687900.0,299.42,297.15,293.15,0.0,0.0,293.15,1.0,0.95,0.52,299.54,297.15,293.15,0.0,0.0,293.15,1.0,0.96,0.54,299.52,297.15,293.15,0.0,0.0,293.15,1.0,0.96,0.4,299.23,297.15,293.15,0.0,0.0,293.15,1.0,0.89,0.54,299.06,297.15,293.15,0.0,0.0,293.15,1.0,0.86,2.58,293.14,291.15,298.33,297.41,299.37,299.42,293.13,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.54,0.54,0.0,89.25,410.0,35289.52,0.0,13133.45,1.0,284.52,292.35,302.84,305.19,293.15,293.15,283.15,12564.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,1.12,1.56,0.06,5.29,4.13,1.16,0.0,0.0,0.0,8799.63,0.0,111.42,2275.53,0.0,510.57,0.37,1.0,0.0,3.0,1.0,0.0
18688200.0,298.54,297.15,293.15,0.0,0.0,292.41,1.0,1.0,0.52,298.73,297.15,293.15,0.0,0.0,292.41,1.0,1.0,0.54,298.67,297.15,293.15,0.0,0.0,292.41,1.0,1.0,0.4,298.4,297.15,293.15,0.0,0.0,292.41,1.0,1.0,0.54,298.1,297.15,293.15,0.0,0.0,292.41,1.0,1.0,2.58,292.41,291.15,298.53,297.45,298.59,298.6,292.4,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.55,0.55,0.0,89.25,410.0,36683.36,0.0,13133.45,1.0,284.35,291.37,300.41,302.51,293.15,293.15,283.15,16394.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.26,1.75,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8451.45,0.0,160.08,2275.33,0.0,1048.73,0.42,1.0,0.0,3.0,1.0,0.0
18688500.0,298.29,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.52,298.45,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.54,298.38,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.4,298.12,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.54,297.77,297.15,293.15,0.0,0.0,292.09,1.0,1.0,2.58,292.09,291.15,298.76,297.51,298.34,298.32,292.08,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.57,0.57,0.0,89.25,410.0,38096.81,0.0,13133.45,1.0,284.33,290.99,300.51,302.6,293.15,293.15,283.15,16841.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.37,1.88,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8604.35,0.0,188.57,2275.33,0.0,939.6,0.45,1.0,0.0,3.0,1.0,0.0
18688800.0,298.19,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.52,298.32,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.54,298.26,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.4,298.0,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.54,297.64,297.15,293.15,0.0,0.0,291.87,1.0,1.0,2.58,291.87,291.15,299.0,297.58,298.24,298.2,291.87,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.59,0.59,0.0,89.25,410.0,39473.01,0.0,13133.45,1.0,284.31,290.74,300.6,302.77,293.15,293.15,283.15,16982.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.47,1.98,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8759.65,0.0,214.85,2275.33,0.0,990.45,0.47,1.0,0.0,3.0,1.0,0.0
18689100.0,298.15,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.52,298.25,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.54,298.18,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.4,297.93,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.54,297.56,297.15,293.15,0.0,0.0,291.73,1.0,1.0,2.58,291.73,291.15,299.26,297.66,298.19,298.14,291.73,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.61,0.61,0.0,89.25,410.0,40883.56,0.0,13133.45,1.0,284.31,290.57,300.68,302.92,293.15,293.15,283.15,17046.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.56,2.08,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8916.21,0.0,240.94,2275.33,0.0,1039.9,0.49,1.0,0.0,3.0,1.0,0.0
18689400.0,298.13,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.52,298.2,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.54,298.13,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.4,297.88,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.54,297.51,297.15,293.15,0.0,0.0,291.62,1.0,1.0,2.58,291.62,291.15,299.52,297.75,298.17,298.09,291.62,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.62,0.62,0.0,89.23,410.0,42068.84,0.0,13133.46,1.0,284.3,290.43,300.76,303.06,293.15,293.15,283.15,17180.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.64,2.16,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9057.49,0.0,266.11,2275.33,0.0,1083.65,0.51,1.0,0.0,3.0,1.0,0.0
18689700.0,298.11,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.52,298.16,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.54,298.08,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.4,297.84,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.54,297.46,297.15,293.15,0.0,0.0,291.52,1.0,1.0,2.58,291.52,291.15,299.8,297.84,298.15,298.06,291.52,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.63,0.63,0.0,89.23,410.0,42979.95,0.0,13133.46,1.0,284.29,290.31,300.85,303.19,293.15,293.15,283.15,17332.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.71,2.23,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9174.6,0.0,288.32,2275.33,0.0,1115.1,0.52,1.0,0.0,3.0,1.0,0.0
18690000.0,298.09,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.52,298.13,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.54,298.04,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.4,297.81,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.54,297.42,297.15,293.15,0.0,0.0,291.44,1.0,1.0,2.58,291.44,291.15,300.08,297.93,298.13,298.03,291.44,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.64,0.64,0.0,89.21,410.0,43655.71,0.0,13133.47,1.0,284.29,290.23,300.93,303.31,293.15,293.15,283.15,17473.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.76,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9269.17,0.0,306.89,2275.33,0.0,1135.57,0.54,1.0,0.0,3.0,1.0,0.0
18690300.0,298.08,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.52,298.1,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.54,298.01,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.4,297.78,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.54,297.39,297.15,293.15,0.0,0.0,291.37,1.0,1.0,2.58,291.37,291.15,300.35,298.01,298.12,298.0,291.37,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.65,0.65,0.0,89.18,410.0,44140.64,0.0,13133.48,1.0,284.29,290.16,301.02,303.42,293.15,293.15,283.15,17596.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.8,2.33,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9343.69,0.0,321.79,2275.33,0.0,1147.79,0.54,1.0,0.0,3.0,1.0,0.0
18690600.0,298.08,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.52,298.08,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.54,297.98,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.4,297.75,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.54,297.36,297.15,293.15,0.0,0.0,291.32,1.0,1.0,2.58,291.32,291.15,300.63,298.09,298.12,297.98,291.32,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.65,0.65,0.0,89.19,410.0,44477.32,0.0,13133.48,1.0,284.28,290.11,301.09,303.52,293.15,293.15,283.15,17700.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.83,2.36,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9401.01,0.0,333.35,2275.33,0.0,1154.52,0.55,1.0,0.0,3.0,1.0,0.0
18690900.0,298.07,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.52,298.05,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.54,297.95,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.4,297.73,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.54,297.34,297.15,293.15,0.0,0.0,291.28,1.0,1.0,2.58,291.28,291.15,300.89,298.15,298.11,297.96,291.28,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.65,0.65,0.0,89.16,410.0,44695.41,0.0,13133.49,1.0,284.28,290.06,301.15,303.59,293.15,293.15,283.15,17785.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.85,2.38,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9442.94,0.0,341.86,2275.33,0.0,1157.65,0.56,1.0,0.0,3.0,1.0,0.0
