time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18691200.0,298.07,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.52,298.04,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.54,297.93,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.4,297.72,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.54,297.31,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.58,291.24,291.15,301.15,298.21,298.11,297.95,291.24,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.66,0.66,0.0,89.12,410.0,44823.69,0.0,13133.51,1.0,284.28,290.03,301.21,303.66,293.15,293.15,283.15,17854.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.86,2.4,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9471.69,0.0,347.85,2275.33,0.0,1159.37,0.56,1.0,0.0,3.0,1.0,0.0
18691500.0,298.07,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.52,298.03,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.54,297.92,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.4,297.71,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.54,297.3,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.58,291.22,291.15,301.41,298.25,298.12,297.94,291.22,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.66,0.66,0.0,89.1,410.0,44904.01,0.0,13133.52,1.0,284.27,290.01,301.25,303.7,293.15,293.15,283.15,17901.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.87,2.41,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9491.74,0.0,351.9,2275.33,0.0,1158.87,0.56,1.0,0.0,3.0,1.0,0.0
18691800.0,298.07,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.52,298.03,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.54,297.91,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.4,297.7,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.54,297.29,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.58,291.2,291.15,301.67,298.28,298.13,297.94,291.2,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.66,0.66,0.0,89.07,410.0,44964.04,0.0,13133.53,1.0,284.27,290.0,301.28,303.74,293.15,293.15,283.15,17931.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.88,2.41,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9507.7,0.0,354.72,2275.33,0.0,1157.27,0.56,1.0,0.0,3.0,1.0,0.0
18692100.0,298.08,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.52,298.03,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.54,297.9,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.4,297.7,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.54,297.28,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.58,291.18,291.15,301.95,298.31,298.15,297.94,291.18,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.66,0.66,0.0,89.04,410.0,45010.56,0.0,13133.55,1.0,284.27,289.99,301.31,303.77,293.15,293.15,283.15,17952.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.88,2.42,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9520.28,0.0,356.67,2275.33,0.0,1155.95,0.56,1.0,0.0,3.0,1.0,0.0
18692400.0,298.09,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.52,298.03,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.54,297.9,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.4,297.7,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.54,297.28,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.58,291.17,291.15,302.22,298.33,298.16,297.94,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.66,0.66,0.0,89.01,410.0,45051.25,0.0,13133.56,1.0,284.27,289.99,301.33,303.8,293.15,293.15,283.15,17965.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.88,2.42,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9530.38,0.0,358.06,2275.33,0.0,1155.32,0.57,1.0,0.0,3.0,1.0,0.0
18692700.0,298.11,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.52,298.03,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.54,297.9,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.4,297.71,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.54,297.28,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.58,291.17,291.15,302.5,298.35,298.18,297.95,291.17,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.66,0.66,0.0,88.97,410.0,45091.84,0.0,13133.58,1.0,284.27,289.98,301.35,303.82,293.15,293.15,283.15,17973.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.89,2.43,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9538.74,0.0,359.11,2275.33,0.0,1155.62,0.57,1.0,0.0,3.0,1.0,0.0
18693000.0,298.12,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.04,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.9,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,297.71,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.28,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,302.77,298.36,298.2,297.95,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.66,0.66,0.0,88.92,410.0,45136.5,0.0,13133.6,1.0,284.27,289.98,301.36,303.83,293.15,293.15,283.15,17976.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.89,2.43,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9545.95,0.0,359.99,2275.33,0.0,1156.86,0.57,1.0,0.0,3.0,1.0,0.0
18693300.0,298.14,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.05,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.9,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,297.72,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.28,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,303.04,298.37,298.23,297.96,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.66,0.66,0.0,88.86,410.0,45192.3,0.0,13133.63,1.0,284.27,289.98,301.37,303.84,293.15,293.15,283.15,17975.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.89,2.43,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9552.95,0.0,360.86,2275.33,0.0,1159.15,0.57,1.0,0.0,3.0,1.0,0.0
18693600.0,298.15,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.06,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.9,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,297.73,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.28,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,303.3,298.37,298.25,297.98,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.66,0.66,0.0,88.79,410.0,45259.04,0.0,13133.67,1.0,284.27,289.99,301.37,303.85,293.15,293.15,283.15,17972.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.89,2.43,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9560.04,0.0,361.82,2275.33,0.0,1162.43,0.57,1.0,0.0,3.0,1.0,0.0
18693900.0,298.17,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.08,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.91,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,297.73,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.29,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,303.54,298.37,298.27,297.99,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.66,0.66,0.0,88.71,410.0,45334.58,0.0,13133.71,1.0,284.27,289.99,301.37,303.85,293.15,293.15,283.15,17969.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.9,2.44,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9567.34,0.0,362.91,2275.33,0.0,1166.34,0.57,1.0,0.0,3.0,1.0,0.0
18694200.0,298.19,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.09,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.91,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,297.74,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.29,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,303.77,298.36,298.3,298.0,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.66,0.66,0.0,88.63,410.0,45418.47,0.0,13133.74,1.0,284.28,289.99,301.37,303.85,293.15,293.15,283.15,17965.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.9,2.44,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9575.16,0.0,364.14,2275.33,0.0,1170.54,0.57,1.0,0.0,3.0,1.0,0.0
18694500.0,298.21,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.11,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.92,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,297.75,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.3,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,303.97,298.36,298.32,298.01,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.66,0.66,0.0,88.57,410.0,45511.08,0.0,13133.77,1.0,284.28,289.99,301.36,303.85,293.15,293.15,283.15,17960.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.9,2.44,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9583.98,0.0,365.56,2275.33,0.0,1174.73,0.57,1.0,0.0,3.0,1.0,0.0
18694800.0,298.23,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.12,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.92,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,297.76,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.3,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,304.15,298.36,298.34,298.03,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.66,0.66,0.0,88.52,410.0,45609.74,0.0,13133.79,1.0,284.28,289.99,301.36,303.86,293.15,293.15,283.15,17956.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.91,2.45,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9593.99,0.0,367.14,2275.33,0.0,1178.46,0.57,1.0,0.0,3.0,1.0,0.0
18695100.0,298.24,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.13,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.93,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,297.77,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.3,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,304.3,298.36,298.36,298.03,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.66,0.66,0.0,88.49,410.0,45696.37,0.0,13133.81,1.0,284.28,289.99,301.36,303.86,293.15,293.15,283.15,17957.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.91,2.45,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9603.52,0.0,368.72,2275.33,0.0,1181.52,0.57,1.0,0.0,3.0,1.0,0.0
18695400.0,298.25,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.14,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.92,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,297.77,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.3,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,304.43,298.37,298.37,298.04,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.66,0.66,0.0,88.47,410.0,45765.7,0.0,13133.82,1.0,284.28,289.99,301.37,303.87,293.15,293.15,283.15,17962.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.91,2.45,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9611.77,0.0,370.11,2275.33,0.0,1183.76,0.57,1.0,0.0,3.0,1.0,0.0
18695700.0,298.26,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.15,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.92,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,297.77,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.3,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,304.54,298.37,298.38,298.05,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,88.44,410.0,45825.45,0.0,13133.83,1.0,284.28,289.99,301.37,303.88,293.15,293.15,283.15,17967.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.92,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9619.49,0.0,371.36,2275.33,0.0,1184.99,0.57,1.0,0.0,3.0,1.0,0.0
18696000.0,298.27,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.16,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.92,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,297.77,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.29,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,304.63,298.38,298.39,298.05,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,88.42,410.0,45877.21,0.0,13133.84,1.0,284.28,289.99,301.38,303.89,293.15,293.15,283.15,17970.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.92,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9626.98,0.0,372.46,2275.33,0.0,1185.46,0.57,1.0,0.0,3.0,1.0,0.0
18696300.0,298.27,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.17,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.92,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,297.78,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.29,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,304.71,298.39,298.4,298.05,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,88.4,410.0,45924.08,0.0,13133.85,1.0,284.28,289.99,301.39,303.9,293.15,293.15,283.15,17973.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.92,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9634.49,0.0,373.46,2275.33,0.0,1185.15,0.57,1.0,0.0,3.0,1.0,0.0
18696600.0,298.28,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.18,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.92,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,297.78,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.29,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,304.77,298.4,298.41,298.06,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,88.39,410.0,45967.04,0.0,13133.86,1.0,284.28,289.99,301.4,303.92,293.15,293.15,283.15,17975.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.92,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9642.17,0.0,374.37,2275.33,0.0,1184.38,0.57,1.0,0.0,3.0,1.0,0.0
18696900.0,298.28,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.19,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.91,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,297.78,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.29,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,304.83,298.42,298.41,298.06,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,88.37,410.0,46007.79,0.0,13133.87,1.0,284.28,289.98,301.42,303.93,293.15,293.15,283.15,17977.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.93,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9650.07,0.0,375.23,2275.33,0.0,1183.06,0.57,1.0,0.0,3.0,1.0,0.0
18697200.0,298.29,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.2,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.91,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,297.78,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.28,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,304.89,298.44,298.42,298.06,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,88.36,410.0,46046.53,0.0,13133.87,1.0,284.28,289.98,301.44,303.95,293.15,293.15,283.15,17978.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.93,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9658.25,0.0,376.04,2275.33,0.0,1181.49,0.58,1.0,0.0,3.0,1.0,0.0
18697500.0,298.29,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.21,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.91,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,297.78,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.28,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,304.95,298.46,298.42,298.07,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,88.35,410.0,46084.11,0.0,13133.88,1.0,284.28,289.98,301.46,303.97,293.15,293.15,283.15,17979.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.93,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9666.62,0.0,376.83,2275.33,0.0,1179.57,0.58,1.0,0.0,3.0,1.0,0.0
18697800.0,298.29,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.22,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.91,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,297.78,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.28,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,305.01,298.48,298.43,298.07,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,88.34,410.0,46120.5,0.0,13133.88,1.0,284.28,289.98,301.48,304.0,293.15,293.15,283.15,17979.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.93,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9675.18,0.0,377.59,2275.33,0.0,1177.55,0.58,1.0,0.0,3.0,1.0,0.0
18698100.0,298.29,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.23,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.91,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,297.78,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.27,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,305.07,298.5,298.44,298.07,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,88.34,410.0,46156.03,0.0,13133.88,1.0,284.28,289.98,301.5,304.02,293.15,293.15,283.15,17980.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.93,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9683.82,0.0,378.32,2275.33,0.0,1175.37,0.58,1.0,0.0,3.0,1.0,0.0
18698400.0,298.28,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.24,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.91,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,297.79,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.27,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,305.15,298.52,298.44,298.08,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,88.34,410.0,46190.56,0.0,13133.88,1.0,284.28,289.98,301.52,304.04,293.15,293.15,283.15,17981.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.94,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9692.36,0.0,379.04,2275.33,0.0,1173.09,0.58,1.0,0.0,3.0,1.0,0.0
18698700.0,298.28,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.25,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.91,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,297.79,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.27,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,305.23,298.54,298.45,298.08,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,88.35,410.0,46222.63,0.0,13133.88,1.0,284.28,289.98,301.54,304.06,293.15,293.15,283.15,17982.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.94,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9700.21,0.0,379.71,2275.33,0.0,1172.06,0.58,1.0,0.0,3.0,1.0,0.0
18699000.0,298.27,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.25,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.91,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,297.79,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.26,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,305.32,298.55,298.45,298.08,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,88.36,410.0,46248.54,0.0,13133.87,1.0,284.28,289.98,301.55,304.08,293.15,293.15,283.15,17984.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.94,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9706.25,0.0,380.29,2275.33,0.0,1171.82,0.58,1.0,0.0,3.0,1.0,0.0
18699300.0,298.27,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,298.26,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.91,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,297.8,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.26,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.58,291.15,291.15,305.4,298.56,298.46,298.08,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,88.38,410.0,46270.48,0.0,13133.86,1.0,284.28,289.98,301.56,304.09,293.15,293.15,283.15,17987.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.94,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9711.17,0.0,380.79,2275.33,0.0,1171.75,0.58,1.0,0.0,3.0,1.0,0.0
18699600.0,298.26,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,298.26,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.91,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,297.8,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.26,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.58,291.15,291.15,305.48,298.57,298.46,298.08,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,88.41,410.0,46288.83,0.0,13133.85,1.0,284.28,289.98,301.57,304.1,293.15,293.15,283.15,17989.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.94,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9715.35,0.0,381.2,2275.33,0.0,1171.35,0.58,1.0,0.0,3.0,1.0,0.0
18699900.0,298.25,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,298.27,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.91,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,297.8,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.25,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.58,291.15,291.15,305.57,298.58,298.46,298.08,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,88.44,410.0,46303.98,0.0,13133.83,1.0,284.28,289.98,301.58,304.11,293.15,293.15,283.15,17991.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.94,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9719.26,0.0,381.53,2275.33,0.0,1170.37,0.58,1.0,0.0,3.0,1.0,0.0
18700200.0,298.24,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,298.28,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.9,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,297.8,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.25,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.58,291.15,291.15,305.65,298.59,298.47,298.08,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,88.47,410.0,46317.43,0.0,13133.82,1.0,284.28,289.98,301.59,304.12,293.15,293.15,283.15,17992.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.94,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9723.5,0.0,381.83,2275.33,0.0,1168.61,0.58,1.0,0.0,3.0,1.0,0.0
18700500.0,298.23,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,298.28,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.9,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,297.81,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.24,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.58,291.15,291.15,305.73,298.61,298.47,298.08,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,88.5,410.0,46330.5,0.0,13133.8,1.0,284.28,289.98,301.61,304.14,293.15,293.15,283.15,17992.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.94,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9728.53,0.0,382.1,2275.33,0.0,1165.64,0.58,1.0,0.0,3.0,1.0,0.0
18700800.0,298.23,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,298.29,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.9,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,297.81,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.24,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.58,291.15,291.15,305.82,298.63,298.48,298.08,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,88.53,410.0,46345.8,0.0,13133.79,1.0,284.28,289.98,301.63,304.16,293.15,293.15,283.15,17992.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.94,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9735.15,0.0,382.39,2275.33,0.0,1161.42,0.58,1.0,0.0,3.0,1.0,0.0
18701100.0,298.22,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,298.29,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.9,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,297.81,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.24,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.58,291.15,291.15,305.9,298.66,298.48,298.07,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,88.55,410.0,46366.16,0.0,13133.78,1.0,284.28,289.98,301.66,304.19,293.15,293.15,283.15,17990.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.94,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9743.98,0.0,382.75,2275.33,0.0,1155.64,0.58,1.0,0.0,3.0,1.0,0.0
18701400.0,298.21,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,298.3,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.9,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,297.81,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.23,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.58,291.15,291.15,305.98,298.7,298.48,298.08,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,88.57,410.0,46394.61,0.0,13133.77,1.0,284.28,289.98,301.7,304.23,293.15,293.15,283.15,17986.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.95,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9755.88,0.0,383.24,2275.33,0.0,1148.3,0.58,1.0,0.0,3.0,1.0,0.0
18701700.0,298.2,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.31,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.9,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,297.81,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.23,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,306.07,298.75,298.49,298.08,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,88.57,410.0,46433.29,0.0,13133.77,1.0,284.28,289.98,301.75,304.28,293.15,293.15,283.15,17981.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.95,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9771.42,0.0,383.9,2275.33,0.0,1139.06,0.58,1.0,0.0,3.0,1.0,0.0
18702000.0,298.2,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.33,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.9,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,297.81,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.23,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,306.15,298.81,298.5,298.08,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,88.57,410.0,46484.3,0.0,13133.77,1.0,284.28,289.98,301.81,304.35,293.15,293.15,283.15,17974.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.95,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9791.26,0.0,384.81,2275.33,0.0,1127.75,0.58,1.0,0.0,3.0,1.0,0.0
18702300.0,298.19,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.34,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.9,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,297.82,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.22,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,306.22,298.88,298.5,298.08,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,88.56,410.0,46543.0,0.0,13133.78,1.0,284.28,289.98,301.88,304.42,293.15,293.15,283.15,17969.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.95,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9812.59,0.0,385.94,2275.33,0.0,1119.5,0.58,1.0,0.0,3.0,1.0,0.0
18702600.0,298.19,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.36,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.89,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,297.82,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.22,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,306.25,298.93,298.51,298.08,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,88.56,410.0,46600.4,0.0,13133.78,1.0,284.29,289.98,301.93,304.47,293.15,293.15,283.15,17968.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.96,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9831.11,0.0,387.16,2275.33,0.0,1115.6,0.58,1.0,0.0,3.0,1.0,0.0
18702900.0,298.18,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.37,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.89,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,297.82,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.22,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,306.27,298.97,298.51,298.09,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,88.56,410.0,46653.77,0.0,13133.78,1.0,284.29,289.98,301.97,304.52,293.15,293.15,283.15,17968.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.96,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9846.74,0.0,388.38,2275.33,0.0,1113.3,0.58,1.0,0.0,3.0,1.0,0.0
18703200.0,298.17,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.39,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.89,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,297.82,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.22,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,306.26,299.01,298.51,298.09,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,88.56,410.0,46700.95,0.0,13133.78,1.0,284.29,289.98,302.0,304.56,293.15,293.15,283.15,17970.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.96,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9859.64,0.0,389.53,2275.33,0.0,1111.88,0.58,1.0,0.0,3.0,1.0,0.0
18703500.0,298.16,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.4,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.89,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,297.82,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.21,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,306.23,299.03,298.51,298.09,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,88.57,410.0,46739.25,0.0,13133.77,1.0,284.29,289.97,302.03,304.59,293.15,293.15,283.15,17973.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.96,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9869.92,0.0,390.57,2275.33,0.0,1111.14,0.58,1.0,0.0,3.0,1.0,0.0
18703800.0,298.15,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.41,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.88,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,297.82,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.21,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,306.18,299.05,298.51,298.09,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,88.58,410.0,46765.61,0.0,13133.77,1.0,284.29,289.97,302.05,304.61,293.15,293.15,283.15,17978.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.97,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9877.51,0.0,391.43,2275.33,0.0,1110.52,0.58,1.0,0.0,3.0,1.0,0.0
18704100.0,298.14,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.42,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.88,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,297.81,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.2,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,306.13,299.06,298.5,298.09,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,88.6,410.0,46781.91,0.0,13133.76,1.0,284.29,289.97,302.06,304.62,293.15,293.15,283.15,17983.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.97,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9883.0,0.0,392.11,2275.33,0.0,1109.99,0.58,1.0,0.0,3.0,1.0,0.0
18704400.0,298.12,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.43,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.88,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,297.81,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.2,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.58,291.16,291.15,306.07,299.07,298.5,298.08,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,88.61,410.0,46786.89,0.0,13133.75,1.0,284.29,289.97,302.07,304.64,293.15,293.15,283.15,17987.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.97,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9886.54,0.0,392.57,2275.33,0.0,1109.11,0.58,1.0,0.0,3.0,1.0,0.0
18704700.0,298.11,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,298.43,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.87,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,297.81,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.19,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.58,291.15,291.15,306.01,299.09,298.49,298.08,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,88.63,410.0,46783.18,0.0,13133.75,1.0,284.29,289.97,302.08,304.65,293.15,293.15,283.15,17992.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.97,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9888.82,0.0,392.86,2275.33,0.0,1107.85,0.58,1.0,0.0,3.0,1.0,0.0
18705000.0,298.09,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,298.43,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.86,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,297.8,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.19,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.58,291.15,291.15,305.95,299.1,298.48,298.07,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,88.64,410.0,46769.57,0.0,13133.74,1.0,284.29,289.96,302.1,304.66,293.15,293.15,283.15,17997.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.97,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9890.08,0.0,392.96,2275.33,0.0,1105.86,0.58,1.0,0.0,3.0,1.0,0.0
18705300.0,298.08,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,298.43,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.86,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,297.8,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.18,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.58,291.15,291.15,305.9,299.11,298.47,298.07,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,88.66,410.0,46746.2,0.0,13133.73,1.0,284.29,289.96,302.11,304.67,293.15,293.15,283.15,18002.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.97,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9890.66,0.0,392.88,2275.33,0.0,1102.74,0.58,1.0,0.0,3.0,1.0,0.0
18705600.0,298.06,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,298.42,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.85,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,297.79,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.17,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.58,291.15,291.15,305.85,299.13,298.46,298.06,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,88.67,410.0,46714.45,0.0,13133.72,1.0,284.29,289.96,302.12,304.68,293.15,293.15,283.15,18007.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.97,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9891.12,0.0,392.63,2275.33,0.0,1098.3,0.58,1.0,0.0,3.0,1.0,0.0
18705900.0,298.04,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,298.4,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.83,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.4,297.78,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.16,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.58,291.14,291.15,305.8,299.14,298.44,298.04,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,88.69,410.0,46632.64,0.0,13133.71,1.0,284.28,289.96,302.14,304.7,293.15,293.15,283.15,18024.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.97,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9886.56,0.0,391.8,2275.33,0.0,1093.1,0.58,1.0,0.0,3.0,1.0,0.0
18706200.0,298.02,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,298.37,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.82,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.4,297.77,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.15,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.58,291.14,291.15,305.75,299.16,298.42,298.02,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,88.71,410.0,46552.23,0.0,13133.71,1.0,284.28,289.95,302.15,304.71,293.15,293.15,283.15,18031.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.96,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9880.95,0.0,390.63,2275.33,0.0,1088.62,0.58,1.0,0.0,3.0,1.0,0.0
18706500.0,298.0,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,298.35,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.81,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.4,297.76,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.14,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.58,291.14,291.15,305.68,299.17,298.4,298.0,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,88.72,410.0,46470.95,0.0,13133.7,1.0,284.28,289.95,302.17,304.71,293.15,293.15,283.15,18034.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.96,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9874.43,0.0,389.32,2275.33,0.0,1084.57,0.58,1.0,0.0,3.0,1.0,0.0
18706800.0,297.99,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,298.33,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.8,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.4,297.75,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.13,297.15,293.15,0.0,0.0,291.14,1.0,0.99,2.58,291.14,291.15,305.61,299.17,298.39,297.99,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,88.74,410.0,46388.48,0.0,13133.69,1.0,284.28,289.95,302.17,304.72,293.15,293.15,283.15,18036.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.96,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9867.18,0.0,387.93,2275.33,0.0,1080.73,0.58,1.0,0.0,3.0,1.0,0.0
18707100.0,297.98,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,298.31,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.79,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.4,297.74,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.12,297.15,293.15,0.0,0.0,291.14,1.0,0.99,2.58,291.14,291.15,305.54,299.18,298.37,297.98,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,88.75,410.0,46305.7,0.0,13133.68,1.0,284.28,289.95,302.18,304.72,293.15,293.15,283.15,18037.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.95,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9859.46,0.0,386.49,2275.33,0.0,1076.95,0.58,1.0,0.0,3.0,1.0,0.0
18707400.0,297.96,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,298.29,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.78,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.4,297.73,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.11,297.15,293.15,0.0,0.0,291.14,1.0,0.98,2.58,291.14,291.15,305.47,299.19,298.35,297.96,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,88.77,410.0,46226.05,0.0,13133.68,1.0,284.28,289.95,302.18,304.72,293.15,293.15,283.15,18037.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.95,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9851.82,0.0,385.05,2275.33,0.0,1073.28,0.58,1.0,0.0,3.0,1.0,0.0
18707700.0,297.95,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,298.28,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.78,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.4,297.73,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.1,297.15,293.15,0.0,0.0,291.14,1.0,0.97,2.58,291.14,291.15,305.4,299.19,298.34,297.95,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,88.78,410.0,46153.94,0.0,13133.67,1.0,284.28,289.95,302.19,304.72,293.15,293.15,283.15,18035.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.95,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9844.92,0.0,383.68,2275.33,0.0,1069.69,0.58,1.0,0.0,3.0,1.0,0.0
18708000.0,297.94,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,298.27,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.77,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.4,297.72,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.09,297.15,293.15,0.0,0.0,291.14,1.0,0.96,2.58,291.14,291.15,305.33,299.2,298.33,297.94,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,88.79,410.0,46091.09,0.0,13133.67,1.0,284.28,289.95,302.2,304.72,293.15,293.15,283.15,18031.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.94,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9839.13,0.0,382.42,2275.33,0.0,1066.14,0.58,1.0,0.0,3.0,1.0,0.0
18708300.0,297.92,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,298.26,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.76,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.4,297.72,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.08,297.15,293.15,0.0,0.0,291.14,1.0,0.95,2.58,291.14,291.15,305.27,299.2,298.32,297.94,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,88.8,410.0,46040.71,0.0,13133.66,1.0,284.28,289.95,302.2,304.73,293.15,293.15,283.15,18027.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.94,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9835.02,0.0,381.35,2275.33,0.0,1062.63,0.58,1.0,0.0,3.0,1.0,0.0
18708600.0,297.92,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,298.26,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.76,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.4,297.71,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.08,297.15,293.15,0.0,0.0,291.14,1.0,0.94,2.58,291.14,291.15,305.22,299.21,298.31,297.93,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,88.81,410.0,46004.21,0.0,13133.66,1.0,284.28,289.95,302.21,304.74,293.15,293.15,283.15,18021.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.94,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9832.96,0.0,380.51,2275.33,0.0,1059.13,0.58,1.0,0.0,3.0,1.0,0.0
18708900.0,297.91,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,298.25,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.76,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.4,297.71,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.07,297.15,293.15,0.0,0.0,291.14,1.0,0.92,2.58,291.14,291.15,305.18,299.23,298.3,297.93,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,88.82,410.0,45981.5,0.0,13133.65,1.0,284.28,289.95,302.23,304.75,293.15,293.15,283.15,18014.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.94,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9833.09,0.0,379.9,2275.33,0.0,1055.41,0.58,1.0,0.0,3.0,1.0,0.0
18709200.0,297.9,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,298.26,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.76,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,297.71,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.07,297.15,293.15,0.0,0.0,291.15,1.0,0.91,2.58,291.15,291.15,305.15,299.25,298.3,297.93,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,88.83,410.0,45974.07,0.0,13133.65,1.0,284.28,289.96,302.24,304.77,293.15,293.15,283.15,18007.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.94,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9835.85,0.0,379.57,2275.33,0.0,1051.47,0.58,1.0,0.0,3.0,1.0,0.0
18709500.0,297.91,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,298.28,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.79,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,297.73,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.08,297.15,293.15,0.0,0.0,291.15,1.0,0.9,2.58,291.15,291.15,305.15,299.27,298.32,297.94,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,88.83,410.0,46066.76,0.0,13133.65,1.0,284.28,289.96,302.27,304.79,293.15,293.15,283.15,17972.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.94,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9849.65,0.0,380.3,2275.33,0.0,1049.85,0.58,1.0,0.0,3.0,1.0,0.0
18709800.0,297.91,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.29,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.8,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,297.73,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.09,297.15,293.15,0.0,0.0,291.16,1.0,0.88,2.58,291.16,291.15,305.2,299.29,298.33,297.95,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,88.83,410.0,46150.5,0.0,13133.65,1.0,284.28,289.96,302.29,304.82,293.15,293.15,283.15,17963.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.94,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9863.29,0.0,381.65,2275.33,0.0,1049.97,0.58,1.0,0.0,3.0,1.0,0.0
18710100.0,297.91,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.3,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.81,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,297.74,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.09,297.15,293.15,0.0,0.0,291.16,1.0,0.87,2.58,291.16,291.15,305.28,299.31,298.34,297.96,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,88.83,410.0,46235.6,0.0,13133.65,1.0,284.29,289.96,302.31,304.84,293.15,293.15,283.15,17959.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.95,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9877.02,0.0,383.18,2275.33,0.0,1050.29,0.58,1.0,0.0,3.0,1.0,0.0
18710400.0,297.91,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.31,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.82,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,297.74,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.09,297.15,293.15,0.0,0.0,291.16,1.0,0.86,2.58,291.16,291.15,305.38,299.32,298.35,297.96,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,88.82,410.0,46324.12,0.0,13133.65,1.0,284.29,289.96,302.32,304.86,293.15,293.15,283.15,17956.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.95,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9890.93,0.0,384.83,2275.33,0.0,1050.97,0.58,1.0,0.0,3.0,1.0,0.0
18710700.0,297.9,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.83,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,297.74,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.09,297.15,293.15,0.0,0.0,291.16,1.0,0.85,2.58,291.16,291.15,305.5,299.34,298.36,297.97,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,88.82,410.0,46414.3,0.0,13133.66,1.0,284.29,289.96,302.34,304.88,293.15,293.15,283.15,17954.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.95,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9904.73,0.0,386.56,2275.33,0.0,1052.18,0.58,1.0,0.0,3.0,1.0,0.0
18711000.0,297.9,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.85,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,297.75,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.09,297.15,293.15,0.0,0.0,291.16,1.0,0.84,2.58,291.16,291.15,305.62,299.35,298.37,297.97,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,88.81,410.0,46503.61,0.0,13133.66,1.0,284.29,289.96,302.35,304.9,293.15,293.15,283.15,17954.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.96,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9917.94,0.0,388.31,2275.33,0.0,1053.75,0.58,1.0,0.0,3.0,1.0,0.0
18711300.0,297.9,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.33,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.86,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,297.75,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.09,297.15,293.15,0.0,0.0,291.16,1.0,0.83,2.58,291.16,291.15,305.75,299.37,298.38,297.98,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,88.8,410.0,46589.58,0.0,13133.66,1.0,284.29,289.96,302.37,304.92,293.15,293.15,283.15,17955.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.96,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9930.29,0.0,390.04,2275.33,0.0,1055.8,0.58,1.0,0.0,3.0,1.0,0.0
18711600.0,297.9,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.34,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.88,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,297.76,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.08,297.15,293.15,0.0,0.0,291.16,1.0,0.82,2.58,291.16,291.15,305.87,299.37,298.39,297.99,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,88.79,410.0,46669.43,0.0,13133.67,1.0,284.29,289.96,302.37,304.93,293.15,293.15,283.15,17957.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.97,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9941.35,0.0,391.7,2275.33,0.0,1058.01,0.58,1.0,0.0,3.0,1.0,0.0
18711900.0,297.89,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.35,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.89,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,297.76,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.08,297.15,293.15,0.0,0.0,291.16,1.0,0.81,2.58,291.16,291.15,305.98,299.38,298.41,297.99,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.67,0.67,0.0,88.79,410.0,46742.27,0.0,13133.67,1.0,284.29,289.96,302.38,304.94,293.15,293.15,283.15,17960.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.97,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9951.11,0.0,393.25,2275.33,0.0,1060.42,0.58,1.0,0.0,3.0,1.0,0.0
18712200.0,297.89,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.36,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.91,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,297.76,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.08,297.15,293.15,0.0,0.0,291.16,1.0,0.79,2.58,291.16,291.15,306.07,299.38,298.42,298.0,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.68,0.68,0.0,88.79,410.0,46807.79,0.0,13133.67,1.0,284.29,289.96,302.38,304.95,293.15,293.15,283.15,17963.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.97,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9959.54,0.0,394.68,2275.33,0.0,1062.8,0.59,1.0,0.0,3.0,1.0,0.0
18712500.0,297.89,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.36,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.93,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,297.76,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.08,297.15,293.15,0.0,0.0,291.16,1.0,0.78,2.58,291.16,291.15,306.13,299.39,298.42,298.0,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.68,0.68,0.0,88.79,410.0,46864.77,0.0,13133.67,1.0,284.29,289.95,302.39,304.95,293.15,293.15,283.15,17966.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.98,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9966.66,0.0,395.98,2275.33,0.0,1065.12,0.59,1.0,0.0,3.0,1.0,0.0
18712800.0,297.88,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.37,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.94,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,297.76,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.08,297.15,293.15,0.0,0.0,291.16,1.0,0.77,2.58,291.16,291.15,306.15,299.39,298.43,298.01,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.68,0.68,0.0,88.8,410.0,46911.04,0.0,13133.67,1.0,284.29,289.95,302.39,304.96,293.15,293.15,283.15,17971.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.98,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9972.3,0.0,397.1,2275.33,0.0,1067.18,0.59,1.0,0.0,3.0,1.0,0.0
18713100.0,297.88,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.37,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.96,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,297.76,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.08,297.15,293.15,0.0,0.0,291.16,1.0,0.76,2.58,291.16,291.15,306.15,299.39,298.43,298.01,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.68,0.68,0.0,88.8,410.0,46948.34,0.0,13133.66,1.0,284.29,289.95,302.39,304.96,293.15,293.15,283.15,17975.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.98,2.53,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9976.79,0.0,398.06,2275.33,0.0,1068.84,0.59,1.0,0.0,3.0,1.0,0.0
18713400.0,297.87,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.37,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.98,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,297.76,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.08,297.15,293.15,0.0,0.0,291.16,1.0,0.75,2.58,291.16,291.15,306.15,299.39,298.44,298.02,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.68,0.68,0.0,88.81,410.0,46979.8,0.0,13133.66,1.0,284.29,289.95,302.39,304.96,293.15,293.15,283.15,17979.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.98,2.53,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9980.58,0.0,398.89,2275.33,0.0,1070.13,0.59,1.0,0.0,3.0,1.0,0.0
18713700.0,297.87,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.38,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,298.0,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,297.76,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.08,297.15,293.15,0.0,0.0,291.16,1.0,0.73,2.58,291.16,291.15,306.15,299.39,298.44,298.02,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.68,0.68,0.0,88.83,410.0,47005.91,0.0,13133.65,1.0,284.29,289.95,302.39,304.96,293.15,293.15,283.15,17982.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.98,2.53,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9983.75,0.0,399.59,2275.33,0.0,1071.19,0.59,1.0,0.0,3.0,1.0,0.0
