time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18714000.0,297.86,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.38,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,298.01,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.4,297.76,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.08,297.15,293.15,0.0,0.0,291.16,1.0,0.72,2.58,291.16,291.15,306.15,299.39,298.44,298.02,291.16,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.68,0.68,0.0,88.85,410.0,47027.38,0.0,13133.64,1.0,284.29,289.95,302.39,304.96,293.15,293.15,283.15,17985.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.99,2.53,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9986.38,0.0,400.18,2275.33,0.0,1072.06,0.59,1.0,0.0,3.0,1.0,0.0
18714300.0,297.85,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,298.38,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,298.03,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,297.76,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.07,297.15,293.15,0.0,0.0,291.15,1.0,0.71,2.58,291.15,291.15,306.15,299.39,298.44,298.02,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.68,0.68,0.0,88.88,410.0,47044.61,0.0,13133.63,1.0,284.29,289.95,302.39,304.96,293.15,293.15,283.15,17987.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.99,2.53,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9988.49,0.0,400.66,2275.33,0.0,1072.76,0.59,1.0,0.0,3.0,1.0,0.0
18714600.0,297.85,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,298.37,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,298.05,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,297.76,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.07,297.15,293.15,0.0,0.0,291.15,1.0,0.69,2.58,291.15,291.15,306.15,299.39,298.44,298.02,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.68,0.68,0.0,88.91,410.0,47058.7,0.0,13133.61,1.0,284.29,289.95,302.39,304.97,293.15,293.15,283.15,17990.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.99,2.53,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9990.22,0.0,401.06,2275.33,0.0,1073.33,0.59,1.0,0.0,3.0,1.0,0.0
18714900.0,297.84,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,298.37,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,298.07,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,297.75,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.07,297.15,293.15,0.0,0.0,291.15,1.0,0.68,2.58,291.15,291.15,306.15,299.39,298.45,298.03,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.68,0.68,0.0,88.95,410.0,47070.18,0.0,13133.59,1.0,284.29,289.95,302.39,304.97,293.15,293.15,283.15,17991.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.99,2.53,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9991.64,0.0,401.39,2275.33,0.0,1073.79,0.59,1.0,0.0,3.0,1.0,0.0
18715200.0,297.83,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,298.37,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,298.08,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,297.75,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.07,297.15,293.15,0.0,0.0,291.15,1.0,0.66,2.58,291.15,291.15,306.15,299.39,298.45,298.03,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.68,0.68,0.0,88.99,410.0,47079.41,0.0,13133.57,1.0,284.29,289.94,302.39,304.97,293.15,293.15,283.15,17993.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.99,2.53,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9992.78,0.0,401.65,2275.33,0.0,1074.17,0.59,1.0,0.0,3.0,1.0,0.0
18715500.0,297.83,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,298.37,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,298.1,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,297.75,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.07,297.15,293.15,0.0,0.0,291.15,1.0,0.65,2.58,291.15,291.15,306.15,299.39,298.45,298.03,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.68,0.68,0.0,89.04,410.0,47086.29,0.0,13133.55,1.0,284.29,289.94,302.39,304.97,293.15,293.15,283.15,17994.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.99,2.53,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9993.63,0.0,401.86,2275.33,0.0,1074.45,0.59,1.0,0.0,3.0,1.0,0.0
18715800.0,297.82,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,298.36,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,298.12,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,297.75,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.06,297.15,293.15,0.0,0.0,291.15,1.0,0.63,2.58,291.15,291.15,306.15,299.39,298.45,298.03,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.68,0.68,0.0,89.07,410.0,47091.36,0.0,13133.53,1.0,284.29,289.94,302.39,304.97,293.15,293.15,283.15,17996.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.99,2.54,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9994.27,0.0,402.02,2275.33,0.0,1074.67,0.59,1.0,0.0,3.0,1.0,0.0
18716100.0,297.81,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,298.36,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,298.13,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,297.74,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.06,297.15,293.15,0.0,0.0,291.15,1.0,0.62,2.58,291.15,291.15,306.15,299.39,298.45,298.03,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.68,0.68,0.0,89.1,410.0,47094.41,0.0,13133.52,1.0,284.29,289.94,302.39,304.97,293.15,293.15,283.15,17997.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.99,2.54,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9994.67,0.0,402.14,2275.33,0.0,1074.81,0.59,1.0,0.0,3.0,1.0,0.0
18716400.0,297.8,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,298.35,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,298.15,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,297.74,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.06,297.15,293.15,0.0,0.0,291.15,1.0,0.6,2.58,291.15,291.15,306.15,299.39,298.45,298.03,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.68,0.68,0.0,89.11,410.0,47095.67,0.0,13133.52,1.0,284.29,289.94,302.39,304.97,293.15,293.15,283.15,17998.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.99,2.54,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9994.86,0.0,402.21,2275.33,0.0,1074.89,0.59,1.0,0.0,3.0,1.0,0.0
18716700.0,297.8,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,298.34,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,298.17,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,297.74,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.06,297.15,293.15,0.0,0.0,291.15,1.0,0.59,2.58,291.15,291.15,306.15,299.39,298.45,298.03,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.68,0.68,0.0,89.1,410.0,47095.0,0.0,13133.52,1.0,284.29,289.94,302.39,304.97,293.15,293.15,283.15,17999.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.99,2.54,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9994.82,0.0,402.24,2275.33,0.0,1074.89,0.59,1.0,0.0,3.0,1.0,0.0
18717000.0,297.79,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,298.34,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.55,298.18,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,297.73,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.55,297.05,297.15,293.15,0.0,0.0,291.15,1.0,0.57,2.57,291.15,291.15,306.15,299.39,298.45,298.03,291.15,1.0,1.0,1.0,0.05,0.0,1.0,5.5,0.14,5.35,-0.14,0.68,0.68,0.0,89.84,410.0,47078.83,0.0,13133.11,1.0,284.29,289.94,302.39,304.97,293.15,293.15,283.15,18004.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.99,2.54,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9993.22,0.0,402.13,2275.33,0.0,1074.58,0.59,1.0,0.0,3.0,1.0,0.0
18717300.0,297.77,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.18,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.06,297.15,293.15,0.0,0.0,291.14,0.98,0.55,2.5,291.14,291.15,306.15,299.39,298.44,298.02,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.49,0.14,5.34,-0.14,0.68,0.68,0.0,94.46,410.0,46985.29,0.0,13111.28,1.0,284.29,289.94,302.39,304.96,293.15,293.15,283.15,18031.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.99,2.53,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9983.38,0.0,401.19,2275.33,0.0,1072.32,0.59,1.0,0.0,3.0,1.0,0.0
18717600.0,297.74,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.55,298.3,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.58,298.19,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.42,297.7,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.58,297.08,297.15,293.15,0.0,0.0,291.14,0.97,0.54,2.44,291.14,291.15,306.15,299.39,298.43,298.01,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.48,0.14,5.34,-0.14,0.68,0.68,0.0,98.5,410.0,46877.62,0.0,13094.46,1.0,284.29,289.94,302.38,304.96,293.15,293.15,283.15,18044.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.98,2.53,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9971.41,0.0,399.54,2275.33,0.0,1068.53,0.59,1.0,0.0,3.0,1.0,0.0
18717900.0,297.73,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.28,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.59,298.2,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.43,297.69,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.59,297.09,297.15,293.15,0.0,0.0,291.14,0.96,0.53,2.4,291.14,291.15,306.15,299.39,298.42,298.0,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.47,0.14,5.33,-0.14,0.68,0.68,0.0,101.95,410.0,46773.94,0.0,13080.09,1.0,284.29,289.93,302.38,304.95,293.15,293.15,283.15,18048.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.98,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9959.71,0.0,397.67,2275.33,0.0,1064.64,0.59,1.0,0.0,3.0,1.0,0.0
18718200.0,297.71,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.57,298.27,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.6,298.21,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.44,297.68,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.6,297.1,297.15,293.15,0.0,0.0,291.14,0.95,0.52,2.36,291.14,291.15,306.15,299.39,298.41,297.99,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.47,0.14,5.32,-0.14,0.67,0.67,0.0,104.87,410.0,46677.27,0.0,13067.87,1.0,284.28,289.94,302.38,304.95,293.15,293.15,283.15,18048.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.97,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9948.67,0.0,395.77,2275.33,0.0,1060.97,0.59,1.0,0.0,3.0,1.0,0.0
18718500.0,297.7,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.57,298.26,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.6,298.22,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.45,297.67,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.6,297.11,297.15,293.15,0.0,0.0,291.14,0.94,0.51,2.32,291.14,291.15,306.15,299.39,298.4,297.98,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.46,0.14,5.32,-0.14,0.67,0.67,0.0,107.34,410.0,46588.42,0.0,13057.47,1.0,284.28,289.94,302.38,304.94,293.15,293.15,283.15,18046.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.97,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9938.44,0.0,393.93,2275.33,0.0,1057.58,0.58,1.0,0.0,3.0,1.0,0.0
18718800.0,297.68,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.58,298.24,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.61,298.23,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.45,297.66,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.61,297.11,297.15,293.15,0.0,0.0,291.14,0.93,0.51,2.3,291.14,291.15,306.15,299.39,298.4,297.98,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.46,0.14,5.32,-0.14,0.67,0.67,0.0,109.43,410.0,46507.46,0.0,13048.62,1.0,284.28,289.94,302.39,304.94,293.15,293.15,283.15,18044.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.97,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9929.06,0.0,392.19,2275.33,0.0,1054.48,0.58,1.0,0.0,3.0,1.0,0.0
18719100.0,297.67,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.59,298.23,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.62,298.24,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.46,297.65,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.62,297.12,297.15,293.15,0.0,0.0,291.14,0.92,0.5,2.27,291.14,291.15,306.15,299.39,298.39,297.97,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.45,0.14,5.31,-0.14,0.67,0.67,0.0,111.21,410.0,46433.79,0.0,13041.01,1.0,284.28,289.94,302.39,304.93,293.15,293.15,283.15,18041.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.96,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9920.49,0.0,390.57,2275.33,0.0,1051.66,0.58,1.0,0.0,3.0,1.0,0.0
18719400.0,297.66,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.59,298.22,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.62,298.25,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.46,297.64,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.62,297.12,297.15,293.15,0.0,0.0,291.14,0.91,0.5,2.25,291.14,291.15,306.15,299.39,298.39,297.97,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.45,0.14,5.31,-0.14,0.67,0.67,0.0,112.74,410.0,46366.48,0.0,13034.39,1.0,284.28,289.94,302.39,304.93,293.15,293.15,283.15,18038.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.96,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9912.65,0.0,389.07,2275.33,0.0,1049.09,0.58,1.0,0.0,3.0,1.0,0.0
18719700.0,297.64,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.59,298.2,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.63,298.26,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.46,297.63,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.63,297.13,297.15,293.15,0.0,0.0,291.14,0.91,0.49,2.23,291.14,291.15,306.15,299.39,298.38,297.96,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.45,0.14,5.31,-0.14,0.67,0.67,0.0,114.09,410.0,46304.5,0.0,13028.54,1.0,284.28,289.94,302.39,304.93,293.15,293.15,283.15,18035.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.96,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9905.42,0.0,387.69,2275.33,0.0,1046.73,0.58,1.0,0.0,3.0,1.0,0.0
18720000.0,297.63,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.6,298.19,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.63,298.27,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.46,297.63,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.63,297.13,297.15,293.15,0.0,0.0,291.14,0.91,0.49,2.22,291.14,291.15,306.15,299.39,298.38,297.96,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.44,0.14,5.3,-0.14,0.67,0.67,0.0,115.31,410.0,46246.59,0.0,13023.26,1.0,284.28,289.94,302.39,304.92,293.15,293.15,283.15,18033.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.95,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9898.71,0.0,386.41,2275.33,0.0,1044.58,0.58,1.0,0.0,3.0,1.0,0.0
18720300.0,297.62,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.6,298.18,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.63,298.28,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,297.62,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.63,297.13,297.15,293.15,0.0,0.0,291.14,0.9,0.49,2.2,291.14,291.15,306.14,299.39,298.37,297.95,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.44,0.14,5.3,-0.14,0.67,0.67,0.0,116.44,410.0,46192.24,0.0,13018.35,1.0,284.28,289.95,302.39,304.92,293.15,293.15,283.15,18030.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.95,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9893.23,0.0,385.22,2275.33,0.0,1041.0,0.58,1.0,0.0,3.0,1.0,0.0
18720600.0,297.61,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.6,298.16,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.64,298.29,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,297.61,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.64,297.13,297.15,293.15,0.0,0.0,291.14,0.9,0.48,2.19,291.14,291.15,306.12,299.4,298.37,297.95,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.44,0.14,5.3,-0.14,0.67,0.67,0.0,117.52,410.0,46141.4,0.0,13013.74,1.0,284.28,289.95,302.4,304.93,293.15,293.15,283.15,18027.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.95,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9889.78,0.0,384.14,2275.33,0.0,1036.16,0.58,1.0,0.0,3.0,1.0,0.0
18720900.0,297.59,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.61,298.15,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.64,298.3,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,297.6,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.64,297.13,297.15,293.15,0.0,0.0,291.14,0.89,0.48,2.18,291.14,291.15,306.09,299.42,298.36,297.94,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.44,0.14,5.3,-0.14,0.67,0.67,0.0,118.59,410.0,46088.0,0.0,13009.22,1.0,284.28,289.95,302.42,304.95,293.15,293.15,283.15,18026.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.94,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9887.06,0.0,383.11,2275.33,0.0,1031.1,0.58,1.0,0.0,3.0,1.0,0.0
18721200.0,297.58,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.61,298.14,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.64,298.3,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,297.59,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.64,297.13,297.15,293.15,0.0,0.0,291.14,0.89,0.48,2.16,291.14,291.15,306.04,299.43,298.35,297.93,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.44,0.14,5.3,-0.14,0.67,0.67,0.0,119.66,410.0,46033.23,0.0,13004.68,1.0,284.28,289.95,302.43,304.96,293.15,293.15,283.15,18026.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.94,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9884.45,0.0,382.1,2275.33,0.0,1026.35,0.58,1.0,0.0,3.0,1.0,0.0
18721500.0,297.56,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.61,298.12,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.65,298.3,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.48,297.58,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.65,297.13,297.15,293.15,0.0,0.0,291.14,0.89,0.48,2.15,291.14,291.15,305.98,299.45,298.34,297.93,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.43,0.14,5.29,-0.14,0.67,0.67,0.0,120.72,410.0,45977.35,0.0,13000.08,1.0,284.28,289.95,302.45,304.97,293.15,293.15,283.15,18026.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.94,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9881.39,0.0,381.1,2275.33,0.0,1022.43,0.58,1.0,0.0,3.0,1.0,0.0
18721800.0,297.55,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.62,298.11,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.65,298.31,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.48,297.57,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.65,297.13,297.15,293.15,0.0,0.0,291.14,0.88,0.47,2.13,291.14,291.15,305.9,299.46,298.33,297.92,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.43,0.14,5.29,-0.14,0.67,0.67,0.0,121.77,410.0,45918.92,0.0,12995.41,1.0,284.28,289.95,302.46,304.98,293.15,293.15,283.15,18026.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.94,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9877.02,0.0,380.09,2275.33,0.0,1019.81,0.58,1.0,0.0,3.0,1.0,0.0
18722100.0,297.53,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.62,298.09,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.65,298.31,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.48,297.56,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.65,297.13,297.15,293.15,0.0,0.0,291.14,0.88,0.47,2.12,291.14,291.15,305.81,299.46,298.32,297.91,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.43,0.14,5.29,-0.14,0.67,0.67,0.0,122.83,410.0,45855.97,0.0,12990.65,1.0,284.28,289.95,302.46,304.98,293.15,293.15,283.15,18028.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.93,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9870.53,0.0,379.02,2275.33,0.0,1018.89,0.58,1.0,0.0,3.0,1.0,0.0
18722400.0,297.52,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.62,298.08,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.65,298.31,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.48,297.55,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.65,297.13,297.15,293.15,0.0,0.0,291.14,0.88,0.47,2.11,291.14,291.15,305.71,299.45,298.3,297.9,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.43,0.14,5.29,-0.14,0.67,0.67,0.0,123.91,410.0,45785.69,0.0,12985.78,1.0,284.28,289.95,302.45,304.97,293.15,293.15,283.15,18031.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.93,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9860.98,0.0,377.84,2275.33,0.0,1019.98,0.58,1.0,0.0,3.0,1.0,0.0
18722700.0,297.5,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.63,298.06,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.66,298.31,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.49,297.53,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.66,297.13,297.15,293.15,0.0,0.0,291.14,0.87,0.46,2.09,291.14,291.15,305.59,299.43,298.29,297.89,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.42,0.14,5.28,-0.14,0.67,0.67,0.0,125.03,410.0,45704.93,0.0,12980.75,1.0,284.28,289.95,302.43,304.94,293.15,293.15,283.15,18036.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.93,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9847.33,0.0,376.5,2275.33,0.0,1023.26,0.58,1.0,0.0,3.0,1.0,0.0
18723000.0,297.49,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.63,298.05,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.66,298.31,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.49,297.52,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.66,297.13,297.15,293.15,0.0,0.0,291.14,0.87,0.46,2.08,291.14,291.15,305.46,299.39,298.27,297.89,291.14,1.0,1.0,1.0,0.05,0.0,1.0,5.42,0.14,5.28,-0.14,0.67,0.67,0.0,126.22,410.0,45610.48,0.0,12975.54,1.0,284.28,289.94,302.39,304.9,293.15,293.15,283.15,18043.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.92,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9828.61,0.0,374.92,2275.33,0.0,1028.98,0.57,1.0,0.0,3.0,1.0,0.0
18723300.0,297.47,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.63,298.03,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.67,298.31,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.49,297.51,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.67,297.13,297.15,293.15,0.0,0.0,291.13,0.87,0.46,2.06,291.13,291.15,305.31,299.33,298.26,297.88,291.13,1.0,1.0,1.0,0.05,0.0,1.0,5.42,0.14,5.28,-0.14,0.66,0.66,0.0,127.46,410.0,45499.93,0.0,12970.12,1.0,284.28,289.94,302.33,304.84,293.15,293.15,283.15,18052.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.92,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9804.12,0.0,373.05,2275.33,0.0,1037.82,0.57,1.0,0.0,3.0,1.0,0.0
18723600.0,297.45,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.64,298.01,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.67,298.31,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.49,297.5,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.67,297.13,297.15,293.15,0.0,0.0,291.13,0.86,0.45,2.05,291.13,291.15,305.15,299.25,298.24,297.87,291.13,1.0,1.0,1.0,0.05,0.0,1.0,5.42,0.14,5.28,-0.14,0.66,0.66,0.0,128.77,410.0,45369.92,0.0,12964.48,1.0,284.28,289.94,302.25,304.75,293.15,293.15,283.15,18062.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.91,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9772.82,0.0,370.81,2275.33,0.0,1049.98,0.57,1.0,0.0,3.0,1.0,0.0
18723900.0,297.43,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.64,298.0,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.67,298.3,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.5,297.48,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.67,297.13,297.15,293.15,0.0,0.0,291.13,0.86,0.45,2.03,291.13,291.15,304.98,299.15,298.22,297.85,291.13,1.0,1.0,1.0,0.05,0.0,1.0,5.41,0.14,5.27,-0.14,0.66,0.66,0.0,130.29,410.0,45206.26,0.0,12957.96,1.0,284.28,289.94,302.15,304.65,293.15,293.15,283.15,18077.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.91,2.45,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9734.33,0.0,368.06,2275.33,0.0,1061.66,0.57,1.0,0.0,3.0,1.0,0.0
18724200.0,297.41,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.64,297.97,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.68,298.29,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.5,297.46,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.68,297.12,297.15,293.15,0.0,0.0,291.12,0.85,0.44,2.01,291.12,291.15,304.82,299.05,298.19,297.83,291.12,1.0,1.0,1.0,0.05,0.0,1.0,5.41,0.14,5.27,-0.14,0.66,0.66,0.0,132.13,410.0,45007.56,0.0,12950.11,1.0,284.27,289.94,302.05,304.53,293.15,293.15,283.15,18095.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.9,2.44,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9690.93,0.0,364.7,2275.33,0.0,1071.44,0.57,1.0,0.0,3.0,1.0,0.0
18724500.0,297.38,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.65,297.95,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.68,298.27,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.51,297.44,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.68,297.12,297.15,293.15,0.0,0.0,291.12,0.85,0.44,1.98,291.12,291.15,304.65,298.94,298.16,297.81,291.12,1.0,1.0,1.0,0.05,0.0,1.0,5.41,0.14,5.27,-0.14,0.66,0.66,0.0,134.32,410.0,44779.54,0.0,12940.86,1.0,284.27,289.94,301.94,304.42,293.15,293.15,283.15,18111.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.89,2.43,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9643.51,0.0,360.76,2275.33,0.0,1080.15,0.57,1.0,0.0,3.0,1.0,0.0
18724800.0,297.35,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.66,297.93,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.69,298.26,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.51,297.42,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.69,297.11,297.15,293.15,0.0,0.0,291.11,0.84,0.43,1.95,291.11,291.15,304.48,298.83,298.14,297.79,291.11,1.0,1.0,1.0,0.05,0.0,1.0,5.4,0.14,5.26,-0.14,0.66,0.66,0.0,136.8,410.0,44527.14,0.0,12930.36,1.0,284.27,289.94,301.83,304.29,293.15,293.15,283.15,18125.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.88,2.42,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9592.9,0.0,356.31,2275.33,0.0,1087.99,0.56,1.0,0.0,3.0,1.0,0.0
18725100.0,297.32,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.66,297.9,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.7,298.24,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.52,297.4,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.11,0.83,0.42,1.92,291.11,291.15,304.32,298.72,298.11,297.77,291.11,1.0,1.0,1.0,0.05,0.0,1.0,5.4,0.14,5.26,-0.14,0.65,0.65,0.0,139.55,410.0,44253.84,0.0,12918.76,1.0,284.27,289.94,301.72,304.17,293.15,293.15,283.15,18138.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.86,2.4,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9539.75,0.0,351.42,2275.33,0.0,1094.92,0.56,1.0,0.0,3.0,1.0,0.0
18725400.0,297.29,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.67,297.88,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.71,298.22,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.52,297.38,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.71,297.11,297.15,293.15,0.0,0.0,291.1,0.83,0.41,1.89,291.1,291.15,304.15,298.61,298.08,297.75,291.1,1.0,1.0,1.0,0.05,0.0,1.0,5.39,0.14,5.25,-0.13,0.65,0.65,0.0,142.48,410.0,43964.07,0.0,12906.21,1.0,284.26,289.94,301.61,304.04,293.15,293.15,283.15,18148.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.85,2.39,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9484.84,0.0,346.19,2275.33,0.0,1100.92,0.56,1.0,0.0,3.0,1.0,0.0
18725700.0,297.26,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.68,297.85,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.71,298.2,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,297.35,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.71,297.1,297.15,293.15,0.0,0.0,291.1,0.82,0.41,1.85,291.1,291.15,303.98,298.5,298.05,297.73,291.1,1.0,1.0,1.0,0.05,0.0,1.0,5.38,0.14,5.25,-0.13,0.65,0.65,0.0,145.57,410.0,43661.31,0.0,12892.83,1.0,284.26,289.95,301.5,303.91,293.15,293.15,283.15,18156.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9428.83,0.0,340.7,2275.33,0.0,1105.91,0.55,1.0,0.0,3.0,1.0,0.0
18726000.0,297.23,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.69,297.83,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.72,298.18,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,297.33,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.72,297.1,297.15,293.15,0.0,0.0,291.1,0.81,0.4,1.81,291.1,291.15,303.82,298.39,298.02,297.71,291.1,1.0,1.0,1.0,0.05,0.0,1.0,5.38,0.14,5.24,-0.13,0.65,0.65,0.0,148.79,410.0,43346.13,0.0,12878.62,1.0,284.26,289.95,301.39,303.79,293.15,293.15,283.15,18164.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.82,2.36,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9372.09,0.0,335.03,2275.33,0.0,1109.78,0.55,1.0,0.0,3.0,1.0,0.0
18726300.0,297.2,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.7,297.8,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.73,298.15,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.54,297.3,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.73,297.1,297.15,293.15,0.0,0.0,291.1,0.8,0.39,1.77,291.1,291.15,303.65,298.28,297.99,297.69,291.1,1.0,1.0,1.0,0.05,0.0,1.0,5.37,0.14,5.23,-0.13,0.64,0.64,0.0,152.19,410.0,43022.97,0.0,12863.52,1.0,284.26,289.96,301.28,303.66,293.15,293.15,283.15,18169.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.8,2.34,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9315.3,0.0,329.21,2275.33,0.0,1112.43,0.55,1.0,0.0,3.0,1.0,0.0
18726600.0,297.16,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.7,297.77,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.74,298.12,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.55,297.27,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.74,297.1,297.15,293.15,0.0,0.0,291.09,0.79,0.38,1.73,291.09,291.15,303.48,298.18,297.96,297.67,291.09,1.0,1.0,1.0,0.05,0.0,1.0,5.36,0.14,5.23,-0.13,0.64,0.64,0.0,155.8,410.0,42697.59,0.0,12847.46,1.0,284.26,289.96,301.18,303.54,293.15,293.15,283.15,18172.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.79,2.32,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9259.32,0.0,323.36,2275.33,0.0,1113.91,0.54,1.0,0.0,3.0,1.0,0.0
18726900.0,297.11,297.15,293.15,0.0,0.0,291.09,1.0,0.99,0.71,297.74,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.75,298.09,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.55,297.25,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.75,297.09,297.15,293.15,0.0,0.0,291.09,0.78,0.37,1.69,291.09,291.15,303.32,298.08,297.94,297.65,291.09,1.0,1.0,1.0,0.05,0.0,1.0,5.35,0.14,5.22,-0.13,0.64,0.64,0.0,159.63,410.0,42375.68,0.0,12830.44,1.0,284.25,289.97,301.08,303.42,293.15,293.15,283.15,18171.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.77,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9204.88,0.0,317.56,2275.33,0.0,1114.19,0.54,1.0,0.0,3.0,1.0,0.0
18727200.0,297.07,297.15,293.15,0.0,0.0,291.09,1.0,0.98,0.72,297.71,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.76,298.06,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.76,297.09,297.15,293.15,0.0,0.0,291.09,0.77,0.36,1.65,291.09,291.15,303.15,297.99,297.91,297.63,291.09,1.0,1.0,1.0,0.05,0.0,1.0,5.35,0.14,5.21,-0.13,0.63,0.63,0.0,163.7,410.0,42063.33,0.0,12812.39,1.0,284.25,289.97,300.99,303.31,293.15,293.15,283.15,18168.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.76,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9152.89,0.0,311.91,2275.33,0.0,1113.57,0.54,1.0,0.0,3.0,1.0,0.0
18727500.0,297.02,297.15,293.15,0.0,0.0,291.09,1.0,0.96,0.73,297.68,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.77,298.02,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.57,297.18,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.77,297.09,297.15,293.15,0.0,0.0,291.09,0.76,0.35,1.6,291.09,291.15,302.98,297.9,297.89,297.62,291.09,1.0,1.0,1.0,0.05,0.0,1.0,5.34,0.14,5.2,-0.13,0.63,0.63,0.0,168.01,410.0,41756.61,0.0,12793.22,1.0,284.25,289.98,300.9,303.21,293.15,293.15,283.15,18165.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.74,2.27,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9103.7,0.0,306.45,2275.33,0.0,1110.72,0.53,1.0,0.0,3.0,1.0,0.0
18727800.0,296.97,297.15,293.15,0.0,0.0,291.09,1.0,0.93,0.74,297.65,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.78,297.98,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.58,297.14,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.78,297.09,297.15,293.15,0.0,0.0,291.09,0.75,0.34,1.55,291.09,291.15,302.81,297.83,297.86,297.59,291.09,1.0,1.0,1.0,0.05,0.0,1.0,5.33,0.14,5.19,-0.13,0.63,0.63,0.0,172.55,410.0,41433.01,0.0,12772.95,1.0,284.25,289.99,300.83,303.12,293.15,293.15,283.15,18169.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.73,2.26,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9056.07,0.0,301.07,2275.33,0.0,1105.46,0.53,1.0,0.0,3.0,1.0,0.0
18728100.0,296.92,297.15,293.15,0.0,0.0,291.09,1.0,0.89,0.75,297.61,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.79,297.94,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.59,297.1,297.15,293.15,0.0,0.0,291.09,1.0,0.99,0.79,297.09,297.15,293.15,0.0,0.0,291.09,0.74,0.33,1.5,291.09,291.15,302.63,297.77,297.81,297.56,291.09,1.0,1.0,1.0,0.05,0.0,1.0,5.32,0.13,5.18,-0.13,0.62,0.62,0.0,177.08,410.0,41053.85,0.0,12752.65,1.0,284.24,289.99,300.77,303.04,293.15,293.15,283.15,18185.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.71,2.24,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9005.61,0.0,295.28,2275.33,0.0,1096.57,0.53,1.0,0.0,3.0,1.0,0.0
18728400.0,296.88,297.15,293.15,0.0,0.0,291.09,1.0,0.84,0.76,297.58,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.8,297.9,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.59,297.06,297.15,293.15,0.0,0.0,291.09,1.0,0.98,0.8,297.09,297.15,293.15,0.0,0.0,291.09,0.73,0.32,1.46,291.09,291.15,302.45,297.72,297.77,297.52,291.09,1.0,1.0,1.0,0.05,0.0,1.0,5.31,0.13,5.17,-0.13,0.62,0.62,0.0,181.85,410.0,40676.61,0.0,12730.14,1.0,284.24,289.99,300.71,302.97,293.15,293.15,283.15,18187.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.69,2.22,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8957.54,0.0,289.36,2275.33,0.0,1085.76,0.52,1.0,0.0,3.0,1.0,0.0
18728700.0,296.9,297.15,293.15,0.0,0.0,291.08,0.98,0.79,0.72,297.54,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.83,297.85,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.61,297.0,297.15,293.15,0.0,0.0,291.08,1.0,0.95,0.83,297.09,297.15,293.15,0.0,0.0,291.08,0.71,0.31,1.42,291.08,291.15,302.27,297.67,297.72,297.48,291.08,1.0,1.0,1.0,0.05,0.0,1.0,5.29,0.13,5.15,-0.13,0.62,0.62,0.0,192.08,410.0,40239.47,0.0,12684.62,1.0,284.24,290.0,300.67,302.9,293.15,293.15,283.15,18209.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.67,2.2,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8906.08,0.0,283.09,2275.33,0.0,1072.67,0.52,1.0,0.0,3.0,1.0,0.0
18729000.0,296.94,297.15,293.15,0.0,0.0,291.08,0.95,0.76,0.69,297.49,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.85,297.8,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.63,296.94,297.15,293.15,0.0,0.0,291.08,1.0,0.91,0.85,297.1,297.15,293.15,0.0,0.0,291.08,0.7,0.3,1.38,291.08,291.15,302.09,297.63,297.68,297.45,291.08,1.0,1.0,1.0,0.05,0.0,1.0,5.27,0.13,5.14,-0.13,0.61,0.61,0.0,200.71,410.0,39798.11,0.0,12645.03,1.0,284.24,290.0,300.63,302.83,293.15,293.15,283.15,18214.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.65,2.18,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8855.4,0.0,276.51,2275.33,0.0,1057.23,0.51,1.0,0.0,3.0,1.0,0.0
18729300.0,296.98,297.15,293.15,0.0,0.0,291.08,0.93,0.73,0.66,297.45,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.87,297.76,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.64,296.91,297.15,293.15,0.0,0.0,291.08,0.99,0.87,0.83,297.09,297.15,293.15,0.0,0.0,291.08,0.7,0.3,1.38,291.08,291.15,301.91,297.59,297.64,297.41,291.08,1.0,1.0,1.0,0.05,0.0,1.0,5.25,0.13,5.12,-0.13,0.61,0.61,0.0,208.57,410.0,39384.28,0.0,12608.71,1.0,284.23,290.01,300.59,302.78,293.15,293.15,283.15,18209.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.63,2.16,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8809.05,0.0,270.25,2275.33,0.0,1042.48,0.51,1.0,0.0,3.0,1.0,0.0
18729600.0,297.0,297.15,293.15,0.0,0.0,291.07,0.91,0.7,0.64,297.4,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.89,297.71,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.66,296.93,297.15,293.15,0.0,0.0,291.07,0.97,0.83,0.79,297.08,297.15,293.15,0.0,0.0,291.07,0.69,0.3,1.38,291.07,291.15,301.74,297.56,297.59,297.38,291.07,1.0,1.0,1.0,0.05,0.0,1.0,5.23,0.13,5.1,-0.13,0.6,0.6,0.0,218.88,410.0,38928.06,0.0,12560.68,1.0,284.23,290.01,300.56,302.72,293.15,293.15,283.15,18220.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.61,2.14,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8759.69,0.0,263.78,2275.33,0.0,1026.27,0.5,1.0,0.0,3.0,1.0,0.0
18729900.0,297.03,297.15,293.15,0.0,0.0,291.07,0.89,0.68,0.62,297.35,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.91,297.65,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.67,296.96,297.15,293.15,0.0,0.0,291.07,0.95,0.8,0.76,297.06,297.15,293.15,0.0,0.0,291.07,0.69,0.3,1.39,291.07,291.15,301.58,297.53,297.55,297.34,291.07,1.0,1.0,1.0,0.05,0.0,1.0,5.21,0.13,5.08,-0.13,0.6,0.6,0.0,227.93,410.0,38485.25,0.0,12518.12,1.0,284.23,290.02,300.53,302.67,293.15,293.15,283.15,18218.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.59,2.12,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8712.47,0.0,257.37,2275.33,0.0,1009.48,0.5,1.0,0.0,3.0,1.0,0.0
18730200.0,297.05,297.15,293.15,0.0,0.0,291.07,0.88,0.66,0.6,297.31,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.92,297.61,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.68,296.98,297.15,293.15,0.0,0.0,291.07,0.93,0.77,0.74,297.05,297.15,293.15,0.0,0.0,291.07,0.68,0.3,1.39,291.07,291.15,301.43,297.51,297.51,297.31,291.07,1.0,1.0,1.0,0.05,0.0,1.0,5.19,0.13,5.07,-0.13,0.6,0.6,0.0,235.87,410.0,38068.41,0.0,12480.57,1.0,284.23,290.03,300.5,302.62,293.15,293.15,283.15,18209.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.57,2.1,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8668.32,0.0,251.28,2275.33,0.0,993.54,0.5,1.0,0.0,3.0,1.0,0.0
18730500.0,297.06,297.15,293.15,0.0,0.0,291.07,0.87,0.65,0.59,297.26,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.94,297.56,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.69,297.0,297.15,293.15,0.0,0.0,291.07,0.91,0.74,0.71,297.04,297.15,293.15,0.0,0.0,291.07,0.68,0.3,1.39,291.07,291.15,301.28,297.48,297.48,297.28,291.07,1.0,1.0,1.0,0.05,0.0,1.0,5.18,0.13,5.05,-0.13,0.59,0.59,0.0,242.83,410.0,37682.1,0.0,12447.45,1.0,284.22,290.04,300.47,302.57,293.15,293.15,283.15,18196.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.55,2.08,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8627.45,0.0,245.61,2275.33,0.0,978.92,0.49,1.0,0.0,3.0,1.0,0.0
18730800.0,297.07,297.15,293.15,0.0,0.0,291.08,0.86,0.63,0.58,297.22,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.95,297.52,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.7,297.02,297.15,293.15,0.0,0.0,291.08,0.9,0.72,0.69,297.02,297.15,293.15,0.0,0.0,291.08,0.68,0.3,1.39,291.08,291.15,301.15,297.45,297.45,297.26,291.08,1.0,1.0,1.0,0.05,0.0,1.0,5.16,0.13,5.04,-0.12,0.59,0.59,0.0,250.2,410.0,37318.56,0.0,12412.04,1.0,284.22,290.04,300.45,302.53,293.15,293.15,283.15,18185.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.53,2.06,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8589.09,0.0,240.38,2275.33,0.0,965.64,0.49,1.0,0.0,3.0,1.0,0.0
18731100.0,298.36,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,295.14,303.15,301.03,297.43,296.92,296.92,289.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.82,410.0,37.74,0.0,0.0,0.0,284.22,290.04,300.55,301.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18731400.0,298.77,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,295.14,303.15,300.93,297.42,296.92,296.92,289.32,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.97,410.0,0.09,0.0,0.0,0.0,284.22,290.04,300.55,301.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18731700.0,298.98,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,295.14,303.15,300.83,297.41,296.92,296.92,289.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.19,410.0,0.0,0.0,0.0,0.0,284.22,290.04,300.55,301.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18732000.0,299.1,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,295.14,303.15,300.74,297.41,296.92,296.92,289.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.48,410.0,0.0,0.0,0.0,0.0,284.22,290.04,300.55,301.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18732300.0,299.16,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,295.14,303.15,300.66,297.41,296.92,296.92,289.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.82,410.0,0.0,0.0,0.0,0.0,284.22,290.04,300.55,301.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18732600.0,299.2,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,295.14,303.15,300.59,297.41,296.92,296.92,289.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.19,410.0,0.0,0.0,0.0,0.0,284.22,290.04,300.55,301.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18732900.0,299.22,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,295.14,303.15,300.52,297.41,296.92,296.92,289.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.58,410.0,0.05,0.0,0.0,0.0,284.22,290.04,300.55,301.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18733200.0,299.24,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,295.14,303.15,300.45,297.4,296.92,296.92,290.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.94,410.0,0.26,0.0,0.0,0.0,284.22,290.04,300.55,301.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18733500.0,299.26,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,294.86,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,295.13,303.15,300.38,297.39,296.92,296.92,290.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.36,410.0,0.0,0.0,0.0,0.0,284.22,290.04,300.55,301.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18733800.0,299.27,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,295.16,303.15,300.31,297.36,296.92,296.92,290.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.69,410.0,1.75,0.0,0.0,0.0,284.22,290.04,300.55,301.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18734100.0,299.28,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,295.16,303.15,300.23,297.32,296.92,296.92,290.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9,410.0,0.5,0.0,0.0,0.0,284.22,290.04,300.55,301.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18734400.0,299.29,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,295.17,303.15,300.15,297.27,296.92,296.92,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.06,410.0,0.08,0.0,0.0,0.0,284.22,290.04,300.55,301.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18734700.0,299.29,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,295.17,303.15,300.07,297.19,296.92,296.92,290.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.53,410.0,0.19,0.0,0.0,0.0,284.22,290.04,300.55,301.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18735000.0,299.3,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,295.17,303.15,299.98,297.08,296.92,296.92,290.31,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.31,410.0,0.15,0.0,0.0,0.0,284.22,290.04,300.55,301.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18735300.0,299.31,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,295.15,303.15,299.9,296.95,296.92,296.92,290.32,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.98,410.0,0.0,0.0,0.0,0.0,284.22,290.04,300.55,301.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18735600.0,299.31,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,295.15,303.15,299.82,296.81,296.92,296.92,290.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.23,410.0,0.0,0.0,0.0,0.0,284.22,290.04,300.55,301.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18735900.0,299.32,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,294.86,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,295.12,303.15,299.73,296.65,296.92,296.92,290.35,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.87,410.0,0.0,0.0,0.0,0.0,284.22,290.04,300.55,301.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18736200.0,299.32,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,295.08,303.15,299.65,296.48,296.93,296.92,290.36,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.23,410.0,0.0,0.0,0.0,0.0,284.22,290.04,300.55,301.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18736500.0,299.32,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,295.05,303.15,299.57,296.32,296.94,296.92,290.36,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.88,410.0,0.0,0.0,0.0,0.0,284.22,290.04,300.55,301.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18736800.0,299.32,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,294.53,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,295.01,303.15,299.48,296.15,296.94,296.92,290.36,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.47,410.0,0.0,0.0,0.0,0.0,284.22,290.04,300.55,301.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
