time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16256100.0,299.5,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.38,303.15,292.75,292.31,297.43,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.57,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16256400.0,299.54,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.37,303.15,292.86,292.35,297.43,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.71,410.0,0.17,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16256700.0,299.55,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.35,303.15,292.97,292.4,297.43,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.75,410.0,0.04,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16257000.0,299.56,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.33,303.15,293.05,292.43,297.44,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.24,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16257300.0,299.56,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.32,303.15,293.12,292.46,297.44,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.27,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16257600.0,299.56,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.32,303.15,293.15,292.47,297.44,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.36,410.0,0.03,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16257900.0,299.55,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.32,303.15,293.16,292.48,297.44,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.37,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16258200.0,299.55,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.32,303.15,293.16,292.47,297.44,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.33,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16258500.0,299.55,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.32,303.15,293.15,292.46,297.44,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.26,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16258800.0,299.55,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.32,303.15,293.13,292.45,297.44,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.18,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16259100.0,299.54,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,293.32,303.15,293.12,292.43,297.44,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.09,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16259400.0,299.54,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,293.31,303.15,293.1,292.42,297.44,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.01,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16259700.0,299.54,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,293.31,303.15,293.08,292.41,297.44,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.96,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16260000.0,299.54,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.07,292.4,297.44,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.95,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16260300.0,299.53,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.07,292.4,297.44,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.95,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16260600.0,299.53,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.08,292.41,297.44,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.96,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16260900.0,299.53,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.11,292.44,297.44,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.96,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16261200.0,299.53,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.15,292.47,297.44,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.93,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16261500.0,299.53,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.2,292.52,297.44,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.88,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16261800.0,299.53,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.26,292.58,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.84,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16262100.0,299.53,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.33,292.64,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.81,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16262400.0,299.53,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.39,292.7,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.79,410.0,0.04,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16262700.0,299.53,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.47,292.77,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16263000.0,299.53,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.55,292.84,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16263300.0,299.53,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.63,292.92,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16263600.0,299.53,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.72,293.0,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16263900.0,299.53,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.82,293.08,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.79,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16264200.0,299.54,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.29,303.15,293.92,293.16,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.81,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16264500.0,299.54,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.29,303.15,294.03,293.25,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.83,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16264800.0,299.54,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,294.15,293.34,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.86,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16265100.0,299.55,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,294.27,293.43,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.89,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16265400.0,299.55,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,294.39,293.51,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.92,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16265700.0,299.55,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,294.52,293.59,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.95,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16266000.0,299.56,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,294.64,293.66,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.99,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16266300.0,299.56,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,294.77,293.74,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.02,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16266600.0,299.57,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,294.9,293.81,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.05,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16266900.0,299.58,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,295.03,293.89,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.08,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16267200.0,299.58,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,295.16,293.96,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.11,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16267500.0,299.59,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,295.3,294.04,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.13,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16267800.0,299.61,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,295.45,294.12,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.15,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16268100.0,299.62,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,295.59,294.2,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.16,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16268400.0,299.63,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,295.75,294.29,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.16,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16268700.0,299.01,297.15,293.15,0.0,0.0,297.16,1.0,0.82,0.53,299.23,297.15,293.15,0.0,0.0,297.16,1.0,0.87,0.56,299.16,297.15,293.15,0.0,0.0,297.16,1.0,0.85,0.41,299.23,297.15,293.15,0.0,0.0,297.16,1.0,0.87,0.56,299.02,297.15,293.15,0.0,0.0,297.16,1.0,0.83,2.66,297.16,291.15,295.91,294.38,297.4,299.12,297.17,1.0,1.0,1.0,0.55,0.0,1.0,5.69,3.04,2.65,1.76,0.0,0.0,0.0,297.24,410.0,1271.99,0.0,13487.12,1.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16269000.0,298.09,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.53,298.51,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.56,298.38,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.41,298.5,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.56,298.21,297.15,293.15,0.0,0.0,292.58,1.0,1.0,2.66,292.57,291.15,296.07,294.47,297.14,298.37,292.57,1.0,1.0,1.0,0.55,0.0,1.0,5.69,3.04,2.65,1.76,0.64,0.64,0.0,297.25,410.0,40792.38,0.0,13487.07,1.0,284.37,291.02,298.21,300.7,293.15,293.15,283.15,12409.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.48,1.92,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8310.12,0.0,182.46,2275.33,0.0,1711.99,0.45,1.0,0.0,3.0,1.0,0.0
16269300.0,297.68,297.15,293.15,0.0,0.0,292.2,1.0,1.0,0.53,298.12,297.15,293.15,0.0,0.0,292.2,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,292.2,1.0,1.0,0.41,298.11,297.15,293.15,0.0,0.0,292.2,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,292.2,1.0,1.0,2.66,292.2,291.15,296.23,294.56,297.03,297.96,292.2,1.0,1.0,1.0,0.55,0.0,1.0,5.69,3.04,2.65,1.76,0.66,0.66,0.0,297.26,410.0,45872.05,0.0,13487.0,1.0,284.33,290.62,297.58,300.02,293.15,293.15,283.15,15214.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.75,2.24,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8568.06,0.0,283.63,2275.33,0.0,1886.71,0.52,1.0,0.0,3.0,1.0,0.0
16269600.0,297.55,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.53,297.98,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,291.98,1.0,1.0,2.66,291.98,291.15,296.38,294.65,297.05,297.81,291.98,1.0,1.0,1.0,0.55,0.0,1.0,5.69,3.04,2.65,1.76,0.69,0.69,0.0,297.28,410.0,49028.93,0.0,13486.94,1.0,284.31,290.4,297.69,300.28,293.15,293.15,283.15,16089.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.93,2.45,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8891.19,0.0,358.21,2275.33,0.0,2031.46,0.57,1.0,0.0,3.0,1.0,0.0
16269900.0,297.48,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.53,297.9,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.41,297.88,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,291.83,1.0,1.0,2.66,291.83,291.15,296.54,294.74,297.1,297.73,291.83,1.0,1.0,1.0,0.55,0.0,1.0,5.69,3.04,2.65,1.76,0.71,0.71,0.0,297.28,410.0,51471.88,0.0,13486.91,1.0,284.3,290.26,297.77,300.49,293.15,293.15,283.15,16471.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.07,2.6,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9151.52,0.0,422.53,2275.33,0.0,2174.39,0.6,1.0,0.0,3.0,1.0,0.0
16270200.0,297.43,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.53,297.85,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.41,297.83,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.71,1.0,1.0,2.66,291.71,291.15,296.7,294.83,297.16,297.68,291.71,1.0,1.0,1.0,0.55,0.0,1.0,5.69,3.04,2.65,1.76,0.73,0.73,0.0,297.28,410.0,53496.03,0.0,13486.91,1.0,284.3,290.15,297.85,300.67,293.15,293.15,283.15,16717.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.19,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9379.22,0.0,481.31,2275.33,0.0,2281.31,0.63,1.0,0.0,3.0,1.0,0.0
16270500.0,297.4,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.53,297.81,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.41,297.79,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,291.62,1.0,1.0,2.66,291.62,291.15,296.86,294.92,297.22,297.64,291.62,1.0,1.0,1.0,0.55,0.0,1.0,5.69,3.04,2.65,1.76,0.75,0.75,0.0,297.28,410.0,55175.82,0.0,13486.92,1.0,284.29,290.06,297.93,300.84,293.15,293.15,283.15,16906.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.29,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9578.94,0.0,535.23,2275.33,0.0,2361.65,0.65,1.0,0.0,3.0,1.0,0.0
16270800.0,297.37,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.53,297.77,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.41,297.75,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.56,297.35,297.15,293.15,0.0,0.0,291.55,1.0,1.0,2.66,291.55,291.15,297.02,295.0,297.29,297.6,291.54,1.0,1.0,1.0,0.55,0.0,1.0,5.69,3.04,2.65,1.76,0.76,0.76,0.0,297.28,410.0,56607.01,0.0,13486.91,1.0,284.29,289.99,298.01,301.0,293.15,293.15,283.15,17056.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.37,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9757.44,0.0,584.73,2275.33,0.0,2423.26,0.67,1.0,0.0,3.0,1.0,0.0
16271100.0,297.35,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.53,297.74,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.56,297.32,297.15,293.15,0.0,0.0,291.49,1.0,1.0,2.66,291.49,291.15,297.17,295.09,297.36,297.57,291.49,1.0,1.0,1.0,0.55,0.0,1.0,5.69,3.04,2.65,1.76,0.77,0.77,0.0,297.29,410.0,57852.78,0.0,13486.88,1.0,284.28,289.94,298.1,301.14,293.15,293.15,283.15,17176.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.45,3.02,0.21,5.29,4.13,1.16,0.0,0.0,0.0,9919.34,0.0,630.07,2275.33,0.0,2471.28,0.69,1.0,0.0,3.0,1.0,0.0
16271400.0,297.33,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.53,297.72,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.56,297.56,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,291.44,1.0,1.0,2.66,291.44,291.15,297.33,295.17,297.43,297.55,291.44,1.0,1.0,1.0,0.55,0.0,1.0,5.69,3.04,2.65,1.76,0.78,0.78,0.0,297.3,410.0,58967.21,0.0,13486.84,1.0,284.28,289.9,298.18,301.28,293.15,293.15,283.15,17271.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.51,3.09,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10069.15,0.0,672.03,2275.33,0.0,2509.86,0.71,1.0,0.0,3.0,1.0,0.0
16271700.0,297.31,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.53,297.7,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.56,297.54,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.41,297.68,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,291.41,1.0,1.0,2.66,291.41,291.15,297.49,295.25,297.51,297.53,291.41,1.0,1.0,1.0,0.55,0.0,1.0,5.69,3.04,2.65,1.76,0.79,0.79,0.0,297.31,410.0,59981.07,0.0,13486.81,1.0,284.28,289.86,298.26,301.41,293.15,293.15,283.15,17346.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.57,3.15,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10209.41,0.0,710.99,2275.33,0.0,2541.33,0.72,1.0,0.0,3.0,1.0,0.0
16272000.0,297.29,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.53,297.68,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.41,297.66,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,291.38,1.0,1.0,2.66,291.38,291.15,297.65,295.33,297.58,297.51,291.38,1.0,1.0,0.63,0.55,0.37,0.63,5.69,3.04,2.65,1.76,0.8,0.8,0.0,297.31,410.0,60921.52,0.0,13486.78,1.0,284.28,289.83,298.33,301.54,293.15,293.15,283.15,17404.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.62,3.21,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10342.58,0.0,747.62,2275.33,0.0,2567.78,0.74,1.0,0.0,3.0,1.0,0.0
16272300.0,297.27,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.53,297.66,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.41,297.64,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,291.36,1.0,1.0,2.66,291.36,291.15,297.81,295.41,297.66,297.5,291.36,1.0,1.0,0.61,0.55,0.39,0.61,5.69,3.04,2.65,1.76,0.81,0.81,0.0,297.32,410.0,61807.52,0.0,13486.76,1.0,284.28,289.81,298.41,301.66,293.15,293.15,283.15,17450.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.67,3.27,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10469.97,0.0,782.44,2275.33,0.0,2591.48,0.75,1.0,0.0,3.0,1.0,0.0
16272600.0,297.26,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.53,297.65,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.41,297.64,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,291.35,1.0,1.0,2.66,291.35,291.15,297.97,295.48,297.74,297.49,291.35,1.0,1.0,0.58,0.55,0.42,0.58,5.69,3.04,2.65,1.76,0.82,0.82,0.0,297.32,410.0,62647.84,0.0,13486.74,1.0,284.28,289.79,298.48,301.78,293.15,293.15,283.15,17486.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.72,3.32,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10591.81,0.0,815.8,2275.33,0.0,2613.22,0.76,1.0,0.0,3.0,1.0,0.0
16272900.0,297.25,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.53,297.65,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.41,297.63,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,291.34,1.0,1.0,2.66,291.34,291.15,298.12,295.55,297.83,297.48,291.34,1.0,1.0,0.56,0.55,0.44,0.56,5.69,3.04,2.65,1.76,0.83,0.83,0.0,297.33,410.0,63449.73,0.0,13486.73,1.0,284.28,289.78,298.55,301.89,293.15,293.15,283.15,17516.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.76,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10709.02,0.0,847.98,2275.33,0.0,2632.98,0.77,1.0,0.0,3.0,1.0,0.0
16273200.0,297.25,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.53,297.65,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.41,297.63,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,291.33,1.0,1.0,2.66,291.33,291.15,298.28,295.61,297.91,297.48,291.33,1.0,1.0,0.53,0.55,0.47,0.53,5.69,3.04,2.65,1.76,0.84,0.84,0.0,297.33,410.0,64221.28,0.0,13486.71,1.0,284.28,289.76,298.62,302.0,293.15,293.15,283.15,17540.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.8,3.41,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10822.7,0.0,879.25,2275.33,0.0,2651.07,0.78,1.0,0.0,3.0,1.0,0.0
16273500.0,297.24,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.53,297.64,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.41,297.62,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,291.32,1.0,1.0,2.66,291.32,291.15,298.44,295.67,297.99,297.47,291.32,1.0,1.0,0.51,0.55,0.49,0.51,5.69,3.04,2.65,1.76,0.85,0.85,0.0,297.33,410.0,64969.75,0.0,13486.7,1.0,284.28,289.75,298.68,302.1,293.15,293.15,283.15,17559.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.84,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10933.82,0.0,909.83,2275.33,0.0,2667.69,0.79,1.0,0.0,3.0,1.0,0.0
16273800.0,297.24,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.53,297.64,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.41,297.62,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,291.32,1.0,1.0,2.66,291.32,291.15,298.6,295.74,298.08,297.47,291.32,1.0,1.0,0.48,0.55,0.52,0.48,5.69,3.04,2.65,1.76,0.85,0.85,0.0,297.33,410.0,65702.48,0.0,13486.69,1.0,284.28,289.75,298.74,302.2,293.15,293.15,283.15,17573.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.87,3.49,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11043.46,0.0,939.98,2275.33,0.0,2683.04,0.8,1.0,0.0,3.0,1.0,0.0
16274100.0,297.23,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.53,297.65,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.41,297.62,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,291.32,1.0,1.0,2.66,291.32,291.15,298.76,295.8,298.16,297.47,291.32,1.0,1.0,0.45,0.55,0.55,0.45,5.69,3.04,2.65,1.76,0.86,0.86,0.0,297.33,410.0,66426.38,0.0,13486.69,1.0,284.28,289.74,298.8,302.3,293.15,293.15,283.15,17584.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.91,3.53,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11152.68,0.0,969.92,2275.33,0.0,2697.25,0.8,1.0,0.0,3.0,1.0,0.0
16274400.0,297.24,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.53,297.65,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.41,297.63,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,291.32,1.0,1.0,2.66,291.32,291.15,298.92,295.86,298.25,297.48,291.32,1.0,1.0,0.43,0.55,0.57,0.43,5.69,3.04,2.65,1.76,0.87,0.87,0.0,297.33,410.0,67148.37,0.0,13486.69,1.0,284.28,289.73,298.86,302.4,293.15,293.15,283.15,17591.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.95,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11262.55,0.0,999.88,2275.33,0.0,2710.42,0.81,1.0,0.0,3.0,1.0,0.0
16274700.0,297.24,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.53,297.65,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.41,297.63,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,291.32,1.0,1.0,2.66,291.32,291.15,299.08,295.92,298.33,297.48,291.32,1.0,1.0,0.4,0.55,0.6,0.4,5.69,3.04,2.65,1.76,0.88,0.88,0.0,297.33,410.0,67875.59,0.0,13486.7,1.0,284.28,289.73,298.92,302.5,293.15,293.15,283.15,17595.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.98,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11374.26,0.0,1030.07,2275.33,0.0,2722.61,0.82,1.0,0.0,3.0,1.0,0.0
16275000.0,297.25,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.53,297.66,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.41,297.64,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,291.32,1.0,1.0,2.66,291.32,291.15,299.23,295.99,298.42,297.49,291.32,1.0,1.0,0.38,0.55,0.62,0.38,5.69,3.04,2.65,1.76,0.89,0.89,0.0,297.33,410.0,68615.53,0.0,13486.71,1.0,284.29,289.73,298.99,302.6,293.15,293.15,283.15,17596.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.01,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11489.05,0.0,1060.75,2275.33,0.0,2733.88,0.83,1.0,0.0,3.0,1.0,0.0
16275300.0,297.27,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.53,297.67,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.41,297.64,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,291.33,1.0,1.0,2.66,291.33,291.15,299.39,296.05,298.51,297.5,291.33,1.0,1.0,0.35,0.55,0.65,0.35,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.32,410.0,69375.28,0.0,13486.74,1.0,284.29,289.72,299.06,302.7,293.15,293.15,283.15,17594.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.05,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11608.16,0.0,1092.16,2275.33,0.0,2744.27,0.84,1.0,0.0,3.0,1.0,0.0
16275600.0,297.28,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.53,297.68,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.41,297.65,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,291.31,1.0,1.0,2.66,291.31,291.15,299.55,296.12,298.6,297.51,291.31,1.0,1.0,0.33,0.55,0.67,0.33,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.32,410.0,70570.73,0.0,13486.76,1.0,284.29,289.71,299.13,302.83,293.15,293.15,283.15,18021.88,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.11,3.76,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11792.33,0.0,1157.76,2275.33,0.0,2760.35,0.86,1.0,0.0,3.0,1.0,0.0
16275900.0,297.28,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,297.67,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,297.64,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.66,291.21,291.15,299.7,296.19,298.68,297.51,291.21,1.0,1.0,0.3,0.55,0.7,0.3,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.31,410.0,73051.87,0.0,13486.79,1.0,284.27,289.61,299.21,303.04,293.15,293.15,283.15,20089.06,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.27,3.95,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12166.72,0.0,1347.08,2275.33,0.0,2820.97,0.9,1.0,0.0,3.0,1.0,0.0
16276200.0,297.29,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,297.67,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,297.63,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.66,291.21,291.15,299.84,296.26,298.76,297.5,291.21,1.0,1.0,0.28,0.55,0.72,0.28,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.31,410.0,73575.78,0.0,13486.82,1.0,284.27,289.61,299.26,303.13,293.15,293.15,283.15,20297.02,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.3,3.98,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12247.81,0.0,1375.38,2275.33,0.0,2858.28,0.91,1.0,0.0,3.0,1.0,0.0
16276500.0,297.29,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,297.66,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.63,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,299.98,296.31,298.83,297.5,291.15,1.0,1.0,0.25,0.55,0.75,0.25,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.3,410.0,75147.49,0.0,13486.84,1.0,284.27,289.55,299.32,303.26,293.15,293.15,283.15,21741.33,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.4,4.11,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12501.09,0.0,1510.4,2275.33,0.0,2880.53,0.93,1.0,0.0,3.0,1.0,0.0
16276800.0,297.3,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,297.66,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.62,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.17,1.0,0.99,2.66,291.17,291.15,300.1,296.36,298.89,297.51,291.17,1.0,1.0,0.23,0.55,0.77,0.23,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.3,410.0,75259.6,0.0,13486.85,1.0,284.27,289.56,299.36,303.33,293.15,293.15,283.15,21632.68,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.4,4.1,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12523.28,0.0,1505.28,2275.33,0.0,2896.29,0.93,1.0,0.0,3.0,1.0,0.0
16277100.0,297.32,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,297.67,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,297.63,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.2,1.0,0.98,2.66,291.2,291.15,300.22,296.4,298.96,297.52,291.2,1.0,1.0,0.2,0.55,0.8,0.2,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.29,410.0,75466.16,0.0,13486.87,1.0,284.27,289.58,299.4,303.37,293.15,293.15,283.15,21408.74,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.4,4.1,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12570.67,0.0,1505.38,2275.33,0.0,2878.52,0.93,1.0,0.0,3.0,1.0,0.0
16277400.0,297.32,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,297.67,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,297.62,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.1,297.15,293.15,0.0,0.0,291.13,1.0,0.98,2.66,291.13,291.15,300.33,296.45,299.02,297.52,291.13,1.0,1.0,0.17,0.55,0.83,0.17,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.29,410.0,77032.51,0.0,13486.88,1.0,284.26,289.52,299.45,303.5,293.15,293.15,283.15,23088.13,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.51,4.24,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12823.76,0.0,1656.79,2275.33,0.0,2911.31,0.96,1.0,0.0,3.0,1.0,0.0
16277700.0,297.33,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,297.67,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.62,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.1,297.15,293.15,0.0,0.0,291.15,1.0,0.97,2.66,291.15,291.15,300.44,296.48,299.08,297.52,291.15,1.0,1.0,0.15,0.55,0.85,0.15,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.29,410.0,77077.37,0.0,13486.89,1.0,284.27,289.53,299.48,303.54,293.15,293.15,283.15,22947.35,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.5,4.23,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12835.63,0.0,1647.81,2275.33,0.0,2918.84,0.96,1.0,0.0,3.0,1.0,0.0
16278000.0,297.33,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,297.67,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.62,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,291.14,1.0,0.96,2.66,291.14,291.15,300.54,296.52,299.14,297.52,291.14,1.0,1.0,0.12,0.55,0.88,0.12,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.28,410.0,77587.66,0.0,13486.91,1.0,284.26,289.52,299.52,303.61,293.15,293.15,283.15,23438.97,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.53,4.26,0.32,5.29,4.13,1.16,0.0,0.0,0.0,12923.55,0.0,1691.81,2275.33,0.0,2927.96,0.97,1.0,0.0,3.0,1.0,0.0
16278300.0,297.34,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,297.68,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.62,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.08,297.15,293.15,0.0,0.0,291.15,1.0,0.94,2.66,291.15,291.15,300.64,296.55,299.19,297.53,291.15,1.0,1.0,0.1,0.55,0.9,0.1,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.28,410.0,77875.34,0.0,13486.93,1.0,284.27,289.52,299.55,303.65,293.15,293.15,283.15,23513.23,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.54,4.28,0.32,5.29,4.13,1.16,0.0,0.0,0.0,12980.62,0.0,1708.27,2275.33,0.0,2919.85,0.97,1.0,0.0,3.0,1.0,0.0
16278600.0,297.34,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,297.68,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.62,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.08,297.15,293.15,0.0,0.0,291.14,1.0,0.93,2.66,291.14,291.15,300.74,296.59,299.25,297.53,291.14,1.0,1.0,0.07,0.55,0.93,0.07,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.27,410.0,78332.74,0.0,13486.96,1.0,284.26,289.51,299.59,303.71,293.15,293.15,283.15,23902.15,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.57,4.31,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13060.47,0.0,1746.46,2275.33,0.0,2927.48,0.98,1.0,0.0,3.0,1.0,0.0
16278900.0,297.33,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,297.67,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,297.61,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.07,297.15,293.15,0.0,0.0,291.13,1.0,0.92,2.66,291.13,291.15,300.85,296.62,299.3,297.53,291.13,1.0,1.0,0.05,0.55,0.95,0.05,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.26,410.0,78897.28,0.0,13487.0,1.0,284.26,289.5,299.62,303.77,293.15,293.15,283.15,24404.93,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.6,4.35,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13160.67,0.0,1797.58,2275.33,0.0,2931.21,0.99,1.0,0.0,3.0,1.0,0.0
16279200.0,297.33,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,297.67,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.61,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.06,297.15,293.15,0.0,0.0,291.16,1.0,0.9,2.66,291.16,291.15,300.95,296.65,299.36,297.52,291.16,1.0,1.0,0.02,0.55,0.98,0.02,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.25,410.0,78715.57,0.0,13487.05,1.0,284.27,289.52,299.65,303.8,293.15,293.15,283.15,23979.55,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.58,4.32,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13134.63,0.0,1761.16,2275.33,0.0,2932.34,0.98,1.0,0.0,3.0,1.0,0.0
16279500.0,297.32,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,297.67,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.6,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.05,297.15,293.15,0.0,0.0,291.15,1.0,0.88,2.66,291.15,291.15,301.05,296.69,299.41,297.52,291.15,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.24,410.0,79362.3,0.0,13487.1,1.0,284.26,289.51,299.69,303.87,293.15,293.15,283.15,24589.33,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.62,4.37,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13249.42,0.0,1821.68,2275.33,0.0,2935.4,0.99,1.0,0.0,3.0,1.0,0.0
