time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16279800.0,297.31,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,297.67,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.6,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.05,297.15,293.15,0.0,0.0,291.18,1.0,0.87,2.66,291.18,291.15,301.16,296.72,299.46,297.52,291.18,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.23,410.0,79348.27,0.0,13487.17,1.0,284.27,289.53,299.72,303.9,293.15,293.15,283.15,24230.31,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.61,4.36,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13256.17,0.0,1801.49,2275.33,0.0,2924.7,0.99,1.0,0.0,3.0,1.0,0.0
16280100.0,297.3,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,297.66,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.6,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.04,297.15,293.15,0.0,0.0,291.17,1.0,0.85,2.66,291.17,291.15,301.26,296.75,299.52,297.51,291.17,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.21,410.0,79886.91,0.0,13487.23,1.0,284.27,289.51,299.75,303.96,293.15,293.15,283.15,24682.29,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13351.48,0.0,1849.86,2275.33,0.0,2932.89,1.0,1.0,0.0,3.0,1.0,0.0
16280400.0,297.29,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,297.65,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.59,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,291.18,1.0,0.83,2.66,291.18,291.15,301.36,296.78,299.57,297.5,291.18,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.91,0.91,0.0,297.2,410.0,80032.65,0.0,13487.3,1.0,284.27,289.52,299.78,304.0,293.15,293.15,283.15,24547.58,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13383.04,0.0,1849.3,2275.33,0.0,2928.78,1.0,1.0,0.0,3.0,1.0,0.0
16280700.0,297.28,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,297.65,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,297.59,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,291.2,1.0,0.81,2.66,291.2,291.15,301.46,296.82,299.62,297.5,291.2,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.91,0.91,0.0,297.18,410.0,80191.87,0.0,13487.38,1.0,284.27,289.53,299.82,304.04,293.15,293.15,283.15,24374.13,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13417.41,0.0,1848.58,2275.33,0.0,2923.45,1.0,1.0,0.0,3.0,1.0,0.0
16281000.0,297.27,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,297.64,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,297.59,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,291.21,1.0,0.78,2.66,291.21,291.15,301.56,296.85,299.67,297.49,291.21,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.91,0.91,0.0,297.16,410.0,80364.81,0.0,13487.46,1.0,284.27,289.54,299.85,304.08,293.15,293.15,283.15,24164.46,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13454.03,0.0,1847.7,2275.33,0.0,2918.17,1.0,1.0,0.0,3.0,1.0,0.0
16281300.0,297.24,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.53,297.62,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.41,297.57,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.56,297.0,297.15,293.15,0.0,0.0,290.99,1.0,0.76,2.66,290.99,291.15,301.66,296.88,299.71,297.47,290.99,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.89,0.89,0.0,297.14,410.0,84541.37,0.0,13487.54,1.0,283.68,289.26,299.92,304.45,293.15,293.15,282.45,25218.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14301.83,0.0,1852.1,2275.33,0.0,3031.44,1.0,1.0,0.0,3.0,1.0,0.0
16281600.0,297.23,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,297.62,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,297.57,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,296.99,297.15,293.15,0.0,0.0,291.2,1.0,0.73,2.66,291.2,291.15,301.76,296.92,299.76,297.47,291.2,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.91,0.91,0.0,297.13,410.0,81229.55,0.0,13487.61,1.0,284.18,289.51,299.89,304.15,293.15,293.15,283.05,24513.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13575.84,0.0,1849.16,2275.33,0.0,2922.48,1.0,1.0,0.0,3.0,1.0,0.0
16281900.0,297.24,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,297.63,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.57,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,296.99,297.15,293.15,0.0,0.0,291.14,1.0,0.7,2.66,291.13,291.15,301.86,296.96,299.82,297.47,291.13,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.11,410.0,82930.44,0.0,13487.69,1.0,283.96,289.42,299.98,304.39,293.15,293.15,282.75,24672.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14041.35,0.0,1849.82,2275.33,0.0,2951.36,1.0,1.0,0.0,3.0,1.0,0.0
16282200.0,297.24,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,297.63,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,297.58,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,296.99,297.15,293.15,0.0,0.0,291.13,1.0,0.67,2.66,291.13,291.15,301.96,297.0,299.87,297.48,291.13,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.09,410.0,83412.23,0.0,13487.75,1.0,283.92,289.4,300.02,304.44,293.15,293.15,282.75,24753.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14012.01,0.0,1850.16,2275.33,0.0,2962.65,1.0,1.0,0.0,3.0,1.0,0.0
16282500.0,297.24,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,297.63,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,297.57,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,296.98,297.15,293.15,0.0,0.0,291.23,1.0,0.64,2.66,291.23,291.15,302.05,297.05,299.93,297.48,291.23,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.91,0.91,0.0,297.08,410.0,82066.66,0.0,13487.81,1.0,284.14,289.51,300.01,304.27,293.15,293.15,283.05,24536.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13617.87,0.0,1849.25,2275.33,0.0,2917.77,1.0,1.0,0.0,3.0,1.0,0.0
16282800.0,297.25,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,297.65,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.41,297.58,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,296.97,297.15,293.15,0.0,0.0,291.06,1.0,0.61,2.66,291.06,291.15,302.15,297.09,299.98,297.48,291.06,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.89,0.89,0.0,297.07,410.0,85701.94,0.0,13487.86,1.0,283.65,289.29,300.12,304.66,293.15,293.15,282.45,25225.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14429.58,0.0,1852.13,2275.33,0.0,3002.89,1.0,1.0,0.0,3.0,1.0,0.0
16283100.0,297.25,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,297.65,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.57,297.41,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.42,297.58,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.57,296.97,297.15,293.15,0.0,0.0,291.16,0.99,0.58,2.62,291.16,291.15,302.25,297.15,300.03,297.49,291.16,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,299.51,410.0,84390.61,0.0,13476.91,1.0,283.88,289.41,300.13,304.53,293.15,293.15,282.75,24909.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14035.08,0.0,1850.81,2275.33,0.0,2956.01,1.0,1.0,0.0,3.0,1.0,0.0
16283400.0,297.23,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.57,297.65,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.6,297.4,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.44,297.57,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.6,297.0,297.15,293.15,0.0,0.0,291.2,0.96,0.55,2.5,291.2,291.15,302.34,297.21,300.08,297.48,291.2,1.0,1.0,0.0,0.55,1.0,0.0,5.67,3.03,2.64,1.75,0.9,0.9,0.0,307.15,410.0,84284.01,0.0,13442.44,1.0,283.92,289.45,300.19,304.61,293.15,293.15,282.75,24629.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14161.65,0.0,1849.64,2275.33,0.0,2922.61,1.0,1.0,0.0,3.0,1.0,0.0
16283700.0,297.22,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.59,297.66,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.62,297.39,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.46,297.57,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.62,297.04,297.15,293.15,0.0,0.0,291.14,0.94,0.53,2.41,291.14,291.15,302.43,297.28,300.13,297.48,291.13,1.0,1.0,0.0,0.55,1.0,0.0,5.65,3.02,2.63,1.75,0.9,0.9,0.0,313.28,410.0,86031.08,0.0,13414.48,1.0,283.7,289.37,300.29,304.87,293.15,293.15,282.45,24791.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14672.31,0.0,1850.32,2275.33,0.0,2939.66,1.0,1.0,0.0,3.0,1.0,0.0
16284000.0,297.21,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.61,297.67,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.64,297.39,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,297.56,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.64,297.06,297.15,293.15,0.0,0.0,291.14,0.92,0.52,2.34,291.14,291.15,302.52,297.35,300.18,297.48,291.14,1.0,1.0,0.0,0.55,1.0,0.0,5.64,3.01,2.63,1.74,0.9,0.9,0.0,318.02,410.0,86598.88,0.0,13392.63,1.0,283.67,289.36,300.36,304.95,293.15,293.15,282.45,24845.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14668.84,0.0,1850.54,2275.33,0.0,2941.22,1.0,1.0,0.0,3.0,1.0,0.0
16284300.0,297.2,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.62,297.68,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.65,297.39,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.48,297.57,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.65,297.08,297.15,293.15,0.0,0.0,291.08,0.9,0.51,2.29,291.07,291.15,302.61,297.42,300.23,297.49,291.07,1.0,1.0,0.0,0.55,1.0,0.0,5.63,3.01,2.62,1.74,0.89,0.89,0.0,321.55,410.0,88532.23,0.0,13376.27,1.0,283.44,289.27,300.45,305.19,293.15,293.15,282.15,24968.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15191.67,0.0,1851.06,2275.33,0.0,2964.52,1.0,1.0,0.0,3.0,1.0,0.0
16284600.0,297.18,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.63,297.68,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.66,297.38,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.49,297.56,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.66,297.09,297.15,293.15,0.0,0.0,291.07,0.89,0.5,2.24,291.07,291.15,302.69,297.5,300.27,297.48,291.07,1.0,1.0,0.0,0.55,1.0,0.0,5.63,3.01,2.62,1.74,0.89,0.89,0.0,324.85,410.0,89097.06,0.0,13360.85,1.0,283.4,289.26,300.51,305.24,293.15,293.15,282.15,25202.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15175.07,0.0,1852.04,2275.33,0.0,2961.45,1.0,1.0,0.0,3.0,1.0,0.0
16284900.0,297.18,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.64,297.69,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.67,297.39,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.49,297.56,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.67,297.11,297.15,293.15,0.0,0.0,291.18,0.88,0.49,2.21,291.18,291.15,302.77,297.58,300.32,297.49,291.19,1.0,1.0,0.0,0.55,1.0,0.0,5.62,3.0,2.62,1.74,0.9,0.9,0.0,327.33,410.0,87945.06,0.0,13349.23,1.0,283.63,289.39,300.56,305.15,293.15,293.15,282.45,24787.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14789.01,0.0,1850.3,2275.33,0.0,2912.06,1.0,1.0,0.0,3.0,1.0,0.0
16285200.0,297.18,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.64,297.71,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.67,297.4,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.5,297.57,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.67,297.12,297.15,293.15,0.0,0.0,291.24,0.88,0.48,2.18,291.24,291.15,302.85,297.66,300.37,297.5,291.24,1.0,1.0,0.0,0.55,1.0,0.0,5.62,3.0,2.62,1.74,0.91,0.91,0.0,328.93,410.0,88082.7,0.0,13341.73,1.0,283.67,289.45,300.65,305.27,293.15,293.15,282.45,24326.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14966.72,0.0,1848.38,2275.33,0.0,2879.96,1.0,1.0,0.0,3.0,1.0,0.0
16285500.0,297.16,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.64,297.7,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.68,297.39,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.5,297.56,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.68,297.12,297.15,293.15,0.0,0.0,291.13,0.87,0.48,2.17,291.13,291.15,302.93,297.75,300.4,297.49,291.14,1.0,1.0,0.0,0.55,1.0,0.0,5.61,3.0,2.61,1.74,0.9,0.9,0.0,330.31,410.0,90582.95,0.0,13335.21,1.0,283.36,289.3,300.73,305.47,293.15,293.15,282.15,25035.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15328.83,0.0,1851.34,2275.33,0.0,2931.49,1.0,1.0,0.0,3.0,1.0,0.0
16285800.0,297.15,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.65,297.71,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.68,297.39,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.5,297.57,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.68,297.13,297.15,293.15,0.0,0.0,291.19,0.87,0.48,2.15,291.19,291.15,303.01,297.83,300.45,297.49,291.19,1.0,1.0,0.0,0.55,1.0,0.0,5.61,3.0,2.61,1.73,0.9,0.9,0.0,331.67,410.0,90673.89,0.0,13328.79,1.0,283.41,289.36,300.81,305.58,293.15,293.15,282.15,24704.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15504.97,0.0,1849.95,2275.33,0.0,2897.44,1.0,1.0,0.0,3.0,1.0,0.0
16286100.0,297.15,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.65,297.72,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.69,297.4,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.51,297.57,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.14,0.87,0.47,2.13,291.14,291.15,303.08,297.91,300.49,297.5,291.14,1.0,1.0,0.0,0.55,1.0,0.0,5.61,3.0,2.61,1.73,0.9,0.9,0.0,332.56,410.0,92572.06,0.0,13324.58,1.0,283.19,289.29,300.92,305.87,293.15,293.15,281.85,24800.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16120.54,0.0,1850.35,2275.33,0.0,2912.32,1.0,1.0,0.0,3.0,1.0,0.0
16286400.0,297.15,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.65,297.72,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,297.4,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.51,297.57,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.15,0.87,0.47,2.13,291.15,291.15,303.15,297.99,300.53,297.5,291.15,1.0,1.0,0.0,0.55,1.0,0.0,5.61,3.0,2.61,1.73,0.9,0.9,0.0,333.11,410.0,93249.76,0.0,13321.99,1.0,283.16,289.29,301.0,305.95,293.15,293.15,281.85,24781.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16139.03,0.0,1850.28,2275.33,0.0,2912.64,1.0,1.0,0.0,3.0,1.0,0.0
16286700.0,297.12,297.15,293.15,0.0,0.0,291.25,1.0,0.99,0.66,297.71,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.69,297.38,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.51,297.56,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.69,297.13,297.15,293.15,0.0,0.0,291.25,0.86,0.47,2.11,291.25,291.15,303.2,298.05,300.55,297.49,291.25,1.0,1.0,0.0,0.55,1.0,0.0,5.6,2.99,2.61,1.73,0.91,0.91,0.0,334.54,410.0,92011.63,0.0,13315.17,1.0,283.38,289.4,301.02,305.82,293.15,293.15,282.15,24488.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15679.63,0.0,1849.05,2275.33,0.0,2869.2,1.0,1.0,0.0,3.0,1.0,0.0
16287000.0,297.1,297.15,293.15,0.0,0.0,291.07,1.0,0.99,0.66,297.7,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.69,297.38,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.51,297.55,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.69,297.13,297.15,293.15,0.0,0.0,291.08,0.86,0.46,2.1,291.07,291.15,303.22,298.1,300.56,297.48,291.07,1.0,1.0,0.0,0.55,1.0,0.0,5.6,2.99,2.61,1.73,0.89,0.89,0.0,335.42,410.0,95617.58,0.0,13310.98,1.0,282.89,289.18,301.12,306.22,293.15,293.15,281.55,25148.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16693.72,0.0,1851.81,2275.33,0.0,2942.84,1.0,1.0,0.0,3.0,1.0,0.0
16287300.0,297.08,297.15,293.15,0.0,0.0,291.16,1.0,0.98,0.66,297.7,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.37,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,297.54,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.16,0.85,0.46,2.08,291.16,291.15,303.22,298.13,300.55,297.47,291.17,1.0,1.0,0.0,0.55,1.0,0.0,5.6,2.99,2.61,1.73,0.9,0.9,0.0,336.8,410.0,94231.0,0.0,13304.4,1.0,283.11,289.29,301.12,306.06,293.15,293.15,281.85,24871.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16175.95,0.0,1850.65,2275.33,0.0,2907.02,1.0,1.0,0.0,3.0,1.0,0.0
16287600.0,297.08,297.15,293.15,0.0,0.0,291.19,1.0,0.96,0.67,297.69,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.7,297.37,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.52,297.54,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.19,0.85,0.46,2.06,291.19,291.15,303.2,298.15,300.54,297.47,291.19,1.0,1.0,0.0,0.55,1.0,0.0,5.59,2.99,2.6,1.73,0.9,0.9,0.0,338.04,410.0,94036.63,0.0,13298.5,1.0,283.15,289.33,301.14,306.1,293.15,293.15,281.85,24637.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16286.57,0.0,1849.68,2275.33,0.0,2890.19,1.0,1.0,0.0,3.0,1.0,0.0
16287900.0,297.06,297.15,293.15,0.0,0.0,291.11,1.0,0.95,0.67,297.69,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.71,297.37,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.52,297.53,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.71,297.13,297.15,293.15,0.0,0.0,291.11,0.85,0.45,2.04,291.11,291.15,303.17,298.16,300.52,297.47,291.11,1.0,1.0,0.0,0.55,1.0,0.0,5.59,2.99,2.6,1.73,0.9,0.9,0.0,339.15,410.0,95574.52,0.0,13293.2,1.0,282.93,289.23,301.18,306.3,293.15,293.15,281.55,24931.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16852.13,0.0,1850.9,2275.33,0.0,2917.84,1.0,1.0,0.0,3.0,1.0,0.0
16288200.0,297.04,297.15,293.15,0.0,0.0,291.09,1.0,0.93,0.67,297.68,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.71,297.36,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.52,297.52,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.71,297.13,297.15,293.15,0.0,0.0,291.09,0.84,0.45,2.03,291.09,291.15,303.13,298.17,300.5,297.46,291.09,1.0,1.0,0.0,0.55,1.0,0.0,5.59,2.99,2.6,1.73,0.89,0.89,0.0,340.26,410.0,95847.73,0.0,13287.86,1.0,282.89,289.2,301.18,306.3,293.15,293.15,281.55,25219.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16767.54,0.0,1852.1,2275.33,0.0,2930.08,1.0,1.0,0.0,3.0,1.0,0.0
16288500.0,297.03,297.15,293.15,0.0,0.0,291.17,1.0,0.91,0.68,297.67,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.71,297.35,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,297.52,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.71,297.13,297.15,293.15,0.0,0.0,291.16,0.84,0.44,2.01,291.17,291.15,303.09,298.18,300.47,297.45,291.17,1.0,1.0,0.0,0.55,1.0,0.0,5.59,2.99,2.6,1.73,0.9,0.9,0.0,341.38,410.0,94358.48,0.0,13282.48,1.0,283.12,289.3,301.16,306.12,293.15,293.15,281.85,24971.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16221.18,0.0,1851.07,2275.33,0.0,2899.25,1.0,1.0,0.0,3.0,1.0,0.0
16288800.0,297.02,297.15,293.15,0.0,0.0,291.19,1.0,0.88,0.68,297.67,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.72,297.35,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,297.51,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.72,297.13,297.15,293.15,0.0,0.0,291.19,0.84,0.44,2.0,291.19,291.15,303.06,298.19,300.46,297.45,291.19,1.0,1.0,0.0,0.55,1.0,0.0,5.58,2.98,2.6,1.73,0.9,0.9,0.0,342.44,410.0,94118.1,0.0,13277.37,1.0,283.15,289.33,301.17,306.14,293.15,293.15,281.85,24755.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16317.56,0.0,1850.17,2275.33,0.0,2882.58,1.0,1.0,0.0,3.0,1.0,0.0
16289100.0,297.0,297.15,293.15,0.0,0.0,291.11,1.0,0.86,0.68,297.66,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.72,297.35,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,297.51,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.72,297.13,297.15,293.15,0.0,0.0,291.11,0.83,0.44,1.99,291.11,291.15,303.05,298.2,300.45,297.45,291.11,1.0,1.0,0.0,0.55,1.0,0.0,5.58,2.98,2.6,1.72,0.89,0.89,0.0,343.47,410.0,95671.59,0.0,13272.44,1.0,282.93,289.24,301.22,306.34,293.15,293.15,281.55,25048.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16888.06,0.0,1851.39,2275.33,0.0,2907.01,1.0,1.0,0.0,3.0,1.0,0.0
16289400.0,296.99,297.15,293.15,0.0,0.0,291.1,1.0,0.83,0.69,297.65,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.72,297.34,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,297.5,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.72,297.13,297.15,293.15,0.0,0.0,291.1,0.83,0.43,1.97,291.1,291.15,303.05,298.23,300.45,297.44,291.1,1.0,1.0,0.0,0.55,1.0,0.0,5.58,2.98,2.6,1.72,0.89,0.89,0.0,344.52,410.0,96037.09,0.0,13267.35,1.0,282.9,289.22,301.24,306.36,293.15,293.15,281.55,25284.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16827.59,0.0,1852.37,2275.33,0.0,2913.0,1.0,1.0,0.0,3.0,1.0,0.0
16289700.0,296.98,297.15,293.15,0.0,0.0,291.19,1.0,0.8,0.69,297.65,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.73,297.34,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.54,297.49,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.73,297.13,297.15,293.15,0.0,0.0,291.19,0.83,0.43,1.96,291.19,291.15,303.09,298.27,300.46,297.44,291.19,1.0,1.0,0.0,0.55,1.0,0.0,5.58,2.98,2.6,1.72,0.9,0.9,0.0,345.54,410.0,94723.54,0.0,13262.42,1.0,283.12,289.33,301.25,306.22,293.15,293.15,281.85,24910.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16323.22,0.0,1850.81,2275.33,0.0,2873.2,1.0,1.0,0.0,3.0,1.0,0.0
16290000.0,296.97,297.15,293.15,0.0,0.0,291.24,1.0,0.77,0.69,297.65,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.73,297.34,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.54,297.49,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.73,297.14,297.15,293.15,0.0,0.0,291.24,0.83,0.43,1.95,291.24,291.15,303.15,298.32,300.5,297.44,291.24,1.0,1.0,0.0,0.55,1.0,0.0,5.57,2.98,2.6,1.72,0.91,0.91,0.0,346.43,410.0,94744.26,0.0,13258.08,1.0,283.16,289.38,301.3,306.3,293.15,293.15,281.85,24493.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16486.79,0.0,1849.07,2275.33,0.0,2845.01,1.0,1.0,0.0,3.0,1.0,0.0
16290300.0,297.01,297.15,293.15,0.0,0.0,291.19,0.99,0.74,0.67,297.66,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.73,297.36,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.54,297.5,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.73,297.16,297.15,293.15,0.0,0.0,291.19,0.82,0.43,1.95,291.19,291.15,303.23,298.38,300.55,297.45,291.18,1.0,1.0,0.0,0.55,1.0,0.0,5.57,2.98,2.59,1.72,0.9,0.9,0.0,347.99,410.0,96608.77,0.0,13250.53,1.0,282.95,289.3,301.4,306.57,293.15,293.15,281.55,24488.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17145.58,0.0,1849.05,2275.33,0.0,2861.61,1.0,1.0,0.0,3.0,1.0,0.0
16290600.0,297.03,297.15,293.15,0.0,0.0,291.17,0.98,0.72,0.65,297.64,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.74,297.34,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.55,297.49,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.74,297.15,297.15,293.15,0.0,0.0,291.17,0.82,0.43,1.95,291.17,291.15,303.32,298.44,300.58,297.43,291.17,1.0,1.0,0.0,0.55,1.0,0.0,5.57,2.97,2.59,1.72,0.9,0.9,0.0,349.78,410.0,97206.29,0.0,13241.82,1.0,282.9,289.28,301.43,306.57,293.15,293.15,281.55,24745.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17073.97,0.0,1850.12,2275.33,0.0,2865.36,1.0,1.0,0.0,3.0,1.0,0.0
16290900.0,297.06,297.15,293.15,0.0,0.0,291.11,0.97,0.71,0.64,297.63,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.74,297.33,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.55,297.48,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.74,297.15,297.15,293.15,0.0,0.0,291.11,0.82,0.43,1.95,291.11,291.15,303.4,298.5,300.63,297.43,291.11,1.0,1.0,0.0,0.55,1.0,0.0,5.56,2.97,2.59,1.72,0.89,0.89,0.0,351.42,410.0,98921.07,0.0,13233.83,1.0,282.68,289.2,301.51,306.82,293.15,293.15,281.25,24971.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17739.75,0.0,1851.07,2275.33,0.0,2880.96,1.0,1.0,0.0,3.0,1.0,0.0
16291200.0,297.08,297.15,293.15,0.0,0.0,291.11,0.96,0.69,0.63,297.62,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.75,297.33,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.55,297.47,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.75,297.15,297.15,293.15,0.0,0.0,291.11,0.82,0.43,1.95,291.11,291.15,303.48,298.55,300.67,297.42,291.11,1.0,1.0,0.0,0.55,1.0,0.0,5.56,2.97,2.59,1.72,0.89,0.89,0.0,352.73,410.0,99409.11,0.0,13227.42,1.0,282.64,289.18,301.56,306.87,293.15,293.15,281.25,25117.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17715.41,0.0,1851.68,2275.33,0.0,2882.79,1.0,1.0,0.0,3.0,1.0,0.0
16291500.0,297.1,297.15,293.15,0.0,0.0,291.21,0.96,0.69,0.62,297.62,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.75,297.33,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.55,297.46,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.75,297.15,297.15,293.15,0.0,0.0,291.21,0.82,0.43,1.95,291.21,291.15,303.57,298.59,300.71,297.42,291.21,1.0,1.0,0.0,0.55,1.0,0.0,5.56,2.97,2.59,1.72,0.91,0.91,0.0,353.73,410.0,98151.59,0.0,13222.54,1.0,282.87,289.3,301.58,306.74,293.15,293.15,281.55,24676.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17183.58,0.0,1849.84,2275.33,0.0,2845.57,1.0,1.0,0.0,3.0,1.0,0.0
16291800.0,297.12,297.15,293.15,0.0,0.0,291.26,0.96,0.68,0.61,297.62,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.75,297.33,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.75,297.15,297.15,293.15,0.0,0.0,291.25,0.82,0.43,1.94,291.26,291.15,303.65,298.64,300.76,297.42,291.26,1.0,1.0,0.0,0.55,1.0,0.0,5.56,2.97,2.59,1.72,0.91,0.91,0.0,354.38,410.0,98133.13,0.0,13219.35,1.0,282.91,289.34,301.62,306.82,293.15,293.15,281.55,24238.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17343.87,0.0,1848.01,2275.33,0.0,2824.58,1.0,1.0,0.0,3.0,1.0,0.0
16292100.0,297.11,297.15,293.15,0.0,0.0,291.13,0.95,0.67,0.61,297.59,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.76,297.31,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.76,297.13,297.15,293.15,0.0,0.0,291.13,0.81,0.43,1.94,291.13,291.15,303.73,298.68,300.79,297.4,291.13,1.0,1.0,0.0,0.55,1.0,0.0,5.55,2.97,2.58,1.71,0.9,0.9,0.0,355.68,410.0,100411.02,0.0,13212.94,1.0,282.6,289.18,301.66,306.96,293.15,293.15,281.25,25015.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17761.61,0.0,1851.25,2275.33,0.0,2869.45,1.0,1.0,0.0,3.0,1.0,0.0
16292400.0,297.12,297.15,293.15,0.0,0.0,291.17,0.94,0.67,0.6,297.58,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.76,297.31,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.76,297.13,297.15,293.15,0.0,0.0,291.17,0.81,0.42,1.92,291.17,291.15,303.82,298.72,300.83,297.39,291.17,1.0,1.0,0.0,0.55,1.0,0.0,5.55,2.96,2.58,1.71,0.9,0.9,0.0,357.65,410.0,100269.72,0.0,13203.26,1.0,282.64,289.22,301.71,307.02,293.15,293.15,281.25,24810.56,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17902.38,0.0,1850.4,2275.33,0.0,2846.09,1.0,1.0,0.0,3.0,1.0,0.0
16292700.0,297.13,297.15,293.15,0.0,0.0,291.1,0.94,0.66,0.6,297.58,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.77,297.3,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.57,297.42,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.77,297.13,297.15,293.15,0.0,0.0,291.1,0.81,0.42,1.91,291.1,291.15,303.9,298.76,300.88,297.39,291.1,1.0,1.0,0.0,0.55,1.0,0.0,5.54,2.96,2.58,1.71,0.89,0.89,0.0,359.32,410.0,101907.78,0.0,13195.0,1.0,282.42,289.14,301.77,307.26,293.15,293.15,280.95,25088.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18597.47,0.0,1851.56,2275.33,0.0,2863.15,1.0,1.0,0.0,3.0,1.0,0.0
16293000.0,297.13,297.15,293.15,0.0,0.0,291.09,0.94,0.66,0.6,297.57,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.77,297.3,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.57,297.41,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.77,297.14,297.15,293.15,0.0,0.0,291.09,0.8,0.42,1.9,291.09,291.15,303.98,298.8,300.92,297.38,291.09,1.0,1.0,0.0,0.55,1.0,0.0,5.54,2.96,2.58,1.71,0.89,0.89,0.0,360.75,410.0,102333.09,0.0,13187.93,1.0,282.38,289.12,301.81,307.29,293.15,293.15,280.95,25294.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18556.0,0.0,1852.42,2275.33,0.0,2865.2,1.0,1.0,0.0,3.0,1.0,0.0
16293300.0,297.14,297.15,293.15,0.0,0.0,291.19,0.93,0.66,0.59,297.57,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.77,297.31,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.57,297.4,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.77,297.14,297.15,293.15,0.0,0.0,291.19,0.8,0.42,1.89,291.19,291.15,304.07,298.84,300.96,297.38,291.19,1.0,1.0,0.0,0.55,1.0,0.0,5.54,2.96,2.58,1.71,0.9,0.9,0.0,361.88,410.0,101039.66,0.0,13182.33,1.0,282.61,289.23,301.82,307.16,293.15,293.15,281.25,24898.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17971.51,0.0,1850.76,2275.33,0.0,2829.3,1.0,1.0,0.0,3.0,1.0,0.0
16293600.0,297.15,297.15,293.15,0.0,0.0,291.24,0.93,0.66,0.59,297.57,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.78,297.32,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.57,297.41,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.78,297.14,297.15,293.15,0.0,0.0,291.24,0.8,0.41,1.88,291.24,291.15,304.15,298.88,301.01,297.39,291.24,1.0,1.0,0.0,0.55,1.0,0.0,5.54,2.96,2.58,1.71,0.91,0.91,0.0,362.59,410.0,101005.09,0.0,13178.81,1.0,282.65,289.28,301.87,307.23,293.15,293.15,281.25,24495.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18134.7,0.0,1849.08,2275.33,0.0,2808.6,1.0,1.0,0.0,3.0,1.0,0.0
16293900.0,297.16,297.15,293.15,0.0,0.0,291.18,0.93,0.66,0.59,297.58,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.78,297.34,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.57,297.41,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.78,297.15,297.15,293.15,0.0,0.0,291.18,0.8,0.41,1.88,291.18,291.15,304.23,298.92,301.06,297.4,291.17,1.0,1.0,0.0,0.55,1.0,0.0,5.53,2.96,2.58,1.71,0.9,0.9,0.0,362.97,410.0,102730.22,0.0,13176.9,1.0,282.43,289.19,301.93,307.47,293.15,293.15,280.95,24554.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18858.52,0.0,1849.33,2275.33,0.0,2828.18,1.0,1.0,0.0,3.0,1.0,0.0
16294200.0,297.14,297.15,293.15,0.0,0.0,291.15,0.93,0.66,0.59,297.56,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.78,297.33,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.58,297.39,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.78,297.13,297.15,293.15,0.0,0.0,291.15,0.8,0.41,1.87,291.15,291.15,304.32,298.95,301.1,297.38,291.15,1.0,1.0,0.0,0.55,1.0,0.0,5.53,2.96,2.58,1.71,0.9,0.9,0.0,364.34,410.0,103173.97,0.0,13170.07,1.0,282.38,289.16,301.94,307.43,293.15,293.15,280.95,24912.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18740.62,0.0,1850.82,2275.33,0.0,2833.73,1.0,1.0,0.0,3.0,1.0,0.0
16294500.0,297.15,297.15,293.15,0.0,0.0,291.09,0.93,0.66,0.59,297.57,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.78,297.35,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.58,297.4,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.78,297.14,297.15,293.15,0.0,0.0,291.09,0.8,0.41,1.86,291.09,291.15,304.4,298.98,301.15,297.39,291.08,1.0,1.0,0.0,0.55,1.0,0.0,5.53,2.96,2.57,1.71,0.89,0.89,0.0,364.72,410.0,104832.34,0.0,13168.17,1.0,282.16,289.07,302.0,307.68,293.15,293.15,280.65,24964.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19502.59,0.0,1851.04,2275.33,0.0,2855.88,1.0,1.0,0.0,3.0,1.0,0.0
16294800.0,297.14,297.15,293.15,0.0,0.0,291.07,0.93,0.66,0.59,297.56,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.79,297.35,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.58,297.39,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.79,297.13,297.15,293.15,0.0,0.0,291.07,0.79,0.41,1.85,291.07,291.15,304.48,299.0,301.19,297.39,291.07,1.0,1.0,0.0,0.55,1.0,0.0,5.53,2.95,2.57,1.71,0.89,0.89,0.0,366.08,410.0,105145.02,0.0,13161.4,1.0,282.12,289.04,302.01,307.66,293.15,293.15,280.65,25284.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19410.49,0.0,1852.37,2275.33,0.0,2859.46,1.0,1.0,0.0,3.0,1.0,0.0
16295100.0,297.15,297.15,293.15,0.0,0.0,291.16,0.93,0.66,0.59,297.56,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.79,297.36,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.58,297.38,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.79,297.13,297.15,293.15,0.0,0.0,291.16,0.79,0.4,1.84,291.16,291.15,304.57,299.02,301.23,297.39,291.16,1.0,1.0,0.0,0.55,1.0,0.0,5.52,2.95,2.57,1.71,0.9,0.9,0.0,367.37,410.0,103720.41,0.0,13154.95,1.0,282.34,289.14,302.01,307.5,293.15,293.15,280.95,25009.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18743.47,0.0,1851.23,2275.33,0.0,2828.35,1.0,1.0,0.0,3.0,1.0,0.0
16295400.0,297.15,297.15,293.15,0.0,0.0,291.19,0.93,0.66,0.59,297.56,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.79,297.37,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.59,297.39,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.79,297.14,297.15,293.15,0.0,0.0,291.19,0.79,0.4,1.83,291.19,291.15,304.65,299.04,301.28,297.4,291.2,1.0,1.0,0.0,0.55,1.0,0.0,5.52,2.95,2.57,1.71,0.9,0.9,0.0,368.29,410.0,103542.88,0.0,13150.37,1.0,282.38,289.18,302.03,307.54,293.15,293.15,280.95,24743.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18872.43,0.0,1850.12,2275.33,0.0,2812.44,1.0,1.0,0.0,3.0,1.0,0.0
16295700.0,297.16,297.15,293.15,0.0,0.0,291.13,0.92,0.66,0.59,297.56,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.79,297.39,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.59,297.39,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.79,297.14,297.15,293.15,0.0,0.0,291.13,0.79,0.4,1.82,291.12,291.15,304.73,299.07,301.33,297.4,291.12,1.0,1.0,0.0,0.55,1.0,0.0,5.52,2.95,2.57,1.71,0.89,0.89,0.0,368.91,410.0,105130.34,0.0,13147.23,1.0,282.16,289.09,302.08,307.76,293.15,293.15,280.65,24971.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19605.46,0.0,1851.07,2275.33,0.0,2832.93,1.0,1.0,0.0,3.0,1.0,0.0
16296000.0,297.15,297.15,293.15,0.0,0.0,291.11,0.92,0.66,0.59,297.56,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.8,297.39,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.59,297.38,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.8,297.14,297.15,293.15,0.0,0.0,291.11,0.78,0.4,1.82,291.11,291.15,304.82,299.09,301.37,297.4,291.11,1.0,1.0,0.0,0.55,1.0,0.0,5.52,2.95,2.57,1.7,0.89,0.89,0.0,369.46,410.0,105506.33,0.0,13144.47,1.0,282.13,289.07,302.1,307.77,293.15,293.15,280.65,25137.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19543.62,0.0,1851.76,2275.33,0.0,2837.67,1.0,1.0,0.0,3.0,1.0,0.0
16296300.0,297.15,297.15,293.15,0.0,0.0,291.21,0.92,0.66,0.6,297.56,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.8,297.41,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.59,297.38,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.8,297.14,297.15,293.15,0.0,0.0,291.21,0.78,0.4,1.81,291.21,291.15,304.9,299.12,301.42,297.41,291.21,1.0,1.0,0.0,0.55,1.0,0.0,5.52,2.95,2.57,1.7,0.9,0.9,0.0,369.91,410.0,104174.91,0.0,13142.2,1.0,282.35,289.18,302.1,307.62,293.15,293.15,280.95,24720.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18892.59,0.0,1850.02,2275.33,0.0,2805.37,1.0,1.0,0.0,3.0,1.0,0.0
16296600.0,297.16,297.15,293.15,0.0,0.0,291.25,0.93,0.66,0.6,297.56,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.8,297.42,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.59,297.39,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.8,297.15,297.15,293.15,0.0,0.0,291.25,0.78,0.4,1.81,291.25,291.15,304.98,299.15,301.47,297.41,291.25,1.0,1.0,0.0,0.55,1.0,0.0,5.52,2.95,2.57,1.7,0.91,0.91,0.0,370.13,410.0,104115.76,0.0,13141.08,1.0,282.39,289.22,302.14,307.68,293.15,293.15,280.95,24303.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19054.34,0.0,1848.28,2275.33,0.0,2786.52,1.0,1.0,0.0,3.0,1.0,0.0
16296900.0,297.14,297.15,293.15,0.0,0.0,291.12,0.92,0.66,0.6,297.54,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.8,297.41,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.59,297.37,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.8,297.14,297.15,293.15,0.0,0.0,291.12,0.78,0.4,1.8,291.12,291.15,305.07,299.19,301.5,297.39,291.13,1.0,1.0,0.0,0.55,1.0,0.0,5.51,2.95,2.57,1.7,0.9,0.9,0.0,371.04,410.0,106374.59,0.0,13136.51,1.0,282.08,289.06,302.18,307.83,293.15,293.15,280.65,25104.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19559.38,0.0,1851.63,2275.33,0.0,2822.82,1.0,1.0,0.0,3.0,1.0,0.0
16297200.0,297.16,297.15,293.15,0.0,0.0,291.18,0.92,0.66,0.6,297.55,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.8,297.43,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.59,297.38,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.8,297.14,297.15,293.15,0.0,0.0,291.18,0.78,0.39,1.8,291.18,291.15,305.15,299.25,301.56,297.41,291.18,1.0,1.0,0.0,0.55,1.0,0.0,5.51,2.95,2.57,1.7,0.91,0.91,0.0,371.52,410.0,106320.8,0.0,13134.12,1.0,282.14,289.12,302.25,307.97,293.15,293.15,280.65,24522.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19817.81,0.0,1849.19,2275.33,0.0,2797.95,1.0,1.0,0.0,3.0,1.0,0.0
16297500.0,297.14,297.15,293.15,0.0,0.0,291.1,0.92,0.66,0.6,297.53,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.8,297.42,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.59,297.37,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.8,297.14,297.15,293.15,0.0,0.0,291.1,0.78,0.39,1.79,291.1,291.15,305.16,299.26,301.56,297.4,291.09,1.0,1.0,0.0,0.55,1.0,0.0,5.51,2.94,2.57,1.7,0.9,0.9,0.0,372.63,410.0,107938.12,0.0,13128.5,1.0,281.9,289.01,302.28,308.13,293.15,293.15,280.35,24913.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20540.21,0.0,1850.83,2275.33,0.0,2826.42,1.0,1.0,0.0,3.0,1.0,0.0
16297800.0,297.13,297.15,293.15,0.0,0.0,291.04,0.92,0.66,0.59,297.52,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.81,297.41,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.6,297.35,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.81,297.13,297.15,293.15,0.0,0.0,291.04,0.77,0.39,1.77,291.04,291.15,305.05,299.21,301.49,297.38,291.04,1.0,1.0,0.0,0.55,1.0,0.0,5.51,2.94,2.56,1.7,0.89,0.89,0.0,374.18,410.0,107852.3,0.0,13120.67,1.0,281.86,288.96,302.23,308.06,293.15,293.15,280.35,25423.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20329.04,0.0,1852.96,2275.33,0.0,2855.88,1.0,1.0,0.0,3.0,1.0,0.0
16298100.0,297.15,297.15,293.15,0.0,0.0,291.13,0.92,0.66,0.59,297.52,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.81,297.42,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.6,297.35,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.81,297.14,297.15,293.15,0.0,0.0,291.13,0.77,0.39,1.76,291.13,291.15,304.83,299.1,301.38,297.39,291.13,1.0,1.0,0.0,0.55,1.0,0.0,5.5,2.94,2.56,1.7,0.9,0.9,0.0,375.43,410.0,105177.57,0.0,13114.33,1.0,282.17,289.09,302.12,307.83,293.15,293.15,280.65,24839.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19656.11,0.0,1850.52,2275.33,0.0,2842.42,1.0,1.0,0.0,3.0,1.0,0.0
16298400.0,297.13,297.15,293.15,0.0,0.0,291.02,0.91,0.65,0.59,297.49,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.82,297.4,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.6,297.33,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.82,297.13,297.15,293.15,0.0,0.0,291.03,0.77,0.38,1.75,291.02,291.15,304.52,298.94,301.2,297.37,291.02,1.0,1.0,0.0,0.55,1.0,0.0,5.5,2.94,2.56,1.7,0.88,0.88,0.0,376.72,410.0,104556.09,0.0,13107.79,1.0,282.12,289.0,301.96,307.61,293.15,293.15,280.65,25605.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19271.53,0.0,1853.72,2275.33,0.0,2896.91,1.0,1.0,0.0,3.0,1.0,0.0
16298700.0,297.14,297.15,293.15,0.0,0.0,291.24,0.91,0.65,0.59,297.49,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.82,297.4,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.61,297.33,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.82,297.14,297.15,293.15,0.0,0.0,291.24,0.76,0.38,1.74,291.24,291.15,304.13,298.74,300.99,297.37,291.24,1.0,1.0,0.0,0.55,1.0,0.0,5.5,2.94,2.56,1.7,0.91,0.91,0.0,378.37,410.0,98345.82,0.0,13099.43,1.0,282.87,289.31,301.72,306.92,293.15,293.15,281.55,24651.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17307.21,0.0,1849.73,2275.33,0.0,2840.94,1.0,1.0,0.0,3.0,1.0,0.0
16299000.0,297.14,297.15,293.15,0.0,0.0,291.16,0.91,0.65,0.59,297.48,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.82,297.39,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.61,297.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.82,297.14,297.15,293.15,0.0,0.0,291.16,0.76,0.38,1.73,291.16,291.15,303.69,298.5,300.75,297.35,291.16,1.0,1.0,0.0,0.55,1.0,0.0,5.49,2.94,2.56,1.7,0.9,0.9,0.0,379.14,410.0,96927.76,0.0,13095.5,1.0,282.9,289.26,301.5,306.67,293.15,293.15,281.55,24906.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17088.55,0.0,1850.8,2275.33,0.0,2888.15,1.0,1.0,0.0,3.0,1.0,0.0
16299300.0,297.12,297.15,293.15,0.0,0.0,291.13,0.91,0.64,0.58,297.46,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.82,297.38,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.61,297.3,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.82,297.14,297.15,293.15,0.0,0.0,291.13,0.76,0.38,1.73,291.13,291.15,303.21,298.25,300.48,297.34,291.13,1.0,1.0,0.0,0.55,1.0,0.0,5.49,2.94,2.56,1.7,0.9,0.9,0.0,380.19,410.0,94080.02,0.0,13090.14,1.0,283.11,289.29,301.25,306.23,293.15,293.15,281.85,25126.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16238.09,0.0,1851.71,2275.33,0.0,2916.46,1.0,1.0,0.0,3.0,1.0,0.0
16299600.0,297.12,297.15,293.15,0.0,0.0,291.04,0.9,0.64,0.58,297.44,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.83,297.36,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.61,297.28,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.83,297.13,297.15,293.15,0.0,0.0,291.04,0.76,0.38,1.72,291.04,291.15,302.71,297.98,300.21,297.32,291.04,1.0,1.0,0.0,0.55,1.0,0.0,5.49,2.93,2.56,1.69,0.89,0.89,0.0,381.72,410.0,92380.77,0.0,13082.31,1.0,283.15,289.24,301.01,305.97,293.15,293.15,281.85,25506.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16027.11,0.0,1853.3,2275.33,0.0,2957.6,1.0,1.0,0.0,3.0,1.0,0.0
16299900.0,297.12,297.15,293.15,0.0,0.0,291.23,0.9,0.63,0.57,297.42,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.83,297.36,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.62,297.27,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.83,297.13,297.15,293.15,0.0,0.0,291.23,0.75,0.37,1.7,291.23,291.15,302.2,297.71,299.93,297.31,291.23,1.0,1.0,0.0,0.55,1.0,0.0,5.48,2.93,2.55,1.69,0.9,0.9,0.0,383.83,410.0,85863.06,0.0,13071.48,1.0,283.9,289.53,300.69,305.21,293.15,293.15,282.75,24715.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14499.77,0.0,1850.0,2275.33,0.0,2878.36,1.0,1.0,0.0,3.0,1.0,0.0
16300200.0,297.11,297.15,293.15,0.0,0.0,291.14,0.89,0.63,0.57,297.4,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.84,297.33,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.62,297.25,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.84,297.13,297.15,293.15,0.0,0.0,291.14,0.75,0.37,1.69,291.14,291.15,301.71,297.46,299.66,297.29,291.13,1.0,1.0,0.0,0.55,1.0,0.0,5.48,2.93,2.55,1.69,0.89,0.89,0.0,385.39,410.0,84350.51,0.0,13063.46,1.0,283.92,289.47,300.45,304.93,293.15,293.15,282.75,25085.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14306.52,0.0,1851.54,2275.33,0.0,2912.44,1.0,1.0,0.0,3.0,1.0,0.0
16300500.0,297.11,297.15,293.15,0.0,0.0,291.12,0.89,0.62,0.56,297.38,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.84,297.31,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.62,297.22,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.84,297.13,297.15,293.15,0.0,0.0,291.12,0.75,0.37,1.68,291.12,291.15,301.26,297.22,299.4,297.26,291.12,1.0,1.0,0.0,0.55,1.0,0.0,5.47,2.93,2.55,1.69,0.89,0.89,0.0,387.23,410.0,81629.59,0.0,13053.97,1.0,284.14,289.5,300.21,304.51,293.15,293.15,283.05,25322.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13675.02,0.0,1852.54,2275.33,0.0,2911.87,1.0,1.0,0.0,3.0,1.0,0.0
16300800.0,297.1,297.15,293.15,0.0,0.0,291.09,0.88,0.61,0.56,297.35,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.85,297.29,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.63,297.2,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.85,297.13,297.15,293.15,0.0,0.0,291.09,0.75,0.36,1.67,291.09,291.15,300.85,297.02,299.17,297.24,291.09,1.0,1.0,0.0,0.55,1.0,0.0,5.47,2.92,2.55,1.69,0.89,0.89,0.0,389.53,410.0,79708.2,0.0,13042.11,1.0,284.27,289.52,300.03,304.26,293.15,293.15,283.15,25440.04,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13464.12,0.0,1853.03,2275.33,0.0,2895.68,1.0,1.0,0.0,3.0,1.0,0.0
16301100.0,297.09,297.15,293.15,0.0,0.0,290.99,0.87,0.6,0.55,297.31,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.86,297.25,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.63,297.15,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.86,297.12,297.15,293.15,0.0,0.0,290.99,0.74,0.36,1.65,290.99,291.15,300.44,296.83,298.94,297.2,290.99,1.0,1.0,0.0,0.55,1.0,0.0,5.46,2.92,2.54,1.69,0.87,0.87,0.0,392.64,410.0,78663.09,0.0,13025.98,1.0,284.26,289.45,299.83,304.02,293.15,293.15,283.15,26341.17,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13251.35,0.0,1856.79,2275.33,0.0,2930.37,1.0,1.0,0.0,3.0,1.0,0.0
16301400.0,297.07,297.15,293.15,0.0,0.0,290.88,0.86,0.59,0.54,297.26,297.15,293.15,0.0,0.0,290.88,1.0,1.0,0.87,297.19,297.15,293.15,0.0,0.0,290.88,1.0,1.0,0.64,297.1,297.15,293.15,0.0,0.0,290.88,1.0,0.99,0.87,297.11,297.15,293.15,0.0,0.0,290.88,0.73,0.35,1.62,290.88,291.15,299.98,296.59,298.67,297.16,290.88,1.0,1.0,0.0,0.55,1.0,0.0,5.45,2.91,2.54,1.68,0.85,0.85,0.0,396.9,410.0,77362.23,0.0,13003.76,1.0,284.24,289.36,299.6,303.72,293.15,293.15,283.15,27842.26,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.61,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,12991.93,0.0,1863.08,2275.33,0.0,2970.53,1.0,1.0,0.0,3.0,1.0,0.0
16301700.0,297.07,297.15,293.15,0.0,0.0,290.84,0.85,0.58,0.52,297.21,297.15,293.15,0.0,0.0,290.84,1.0,1.0,0.88,297.13,297.15,293.15,0.0,0.0,290.84,1.0,1.0,0.65,297.04,297.15,293.15,0.0,0.0,290.84,1.0,0.97,0.88,297.11,297.15,293.15,0.0,0.0,290.84,0.73,0.35,1.59,290.84,291.15,299.48,296.34,298.39,297.13,290.84,1.0,1.0,0.0,0.55,1.0,0.0,5.44,2.91,2.53,1.68,0.83,0.83,0.0,401.93,410.0,74596.08,0.0,12977.32,1.0,284.23,289.34,299.34,303.33,293.15,293.15,283.15,27661.1,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.48,4.25,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12496.35,0.0,1704.44,2275.33,0.0,2986.4,0.97,1.0,0.0,3.0,1.0,0.0
16302000.0,297.08,297.15,293.15,0.0,0.0,290.86,0.84,0.56,0.51,297.17,297.15,293.15,0.0,0.0,290.86,1.0,1.0,0.89,297.08,297.15,293.15,0.0,0.0,290.86,1.0,0.99,0.66,296.99,297.15,293.15,0.0,0.0,290.86,1.0,0.94,0.89,297.11,297.15,293.15,0.0,0.0,290.86,0.72,0.34,1.56,290.86,291.15,298.96,296.06,298.1,297.11,290.86,1.0,1.0,0.0,0.55,1.0,0.0,5.43,2.9,2.53,1.67,0.82,0.82,0.0,406.61,410.0,70889.32,0.0,12952.62,1.0,284.23,289.38,299.05,302.85,293.15,293.15,283.15,25752.42,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.29,4.01,0.29,5.29,4.13,1.16,0.0,0.0,0.0,11884.39,0.0,1448.52,2275.33,0.0,2949.09,0.92,1.0,0.0,3.0,1.0,0.0
16302300.0,297.09,297.15,293.15,0.0,0.0,290.9,0.84,0.55,0.5,297.13,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.91,297.04,297.15,293.15,0.0,0.0,290.9,1.0,0.97,0.67,296.99,297.15,293.15,0.0,0.0,290.9,0.99,0.92,0.87,297.12,297.15,293.15,0.0,0.0,290.9,0.71,0.33,1.53,290.9,291.15,298.44,295.79,297.82,297.11,290.9,1.0,1.0,0.0,0.55,1.0,0.0,5.39,2.88,2.51,1.66,0.81,0.81,0.0,410.28,410.0,66640.31,0.0,12763.66,1.0,284.23,289.44,298.77,302.35,293.15,293.15,283.15,23073.36,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.06,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11234.04,0.0,1177.46,2275.33,0.0,2877.01,0.86,1.0,0.0,3.0,1.0,0.0
