time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16302600.0,297.1,297.15,293.15,0.0,0.0,290.94,0.83,0.54,0.49,297.1,297.15,293.15,0.0,0.0,290.94,1.0,0.99,0.91,297.02,297.15,293.15,0.0,0.0,290.94,1.0,0.95,0.66,297.01,297.15,293.15,0.0,0.0,290.94,0.98,0.89,0.85,297.13,297.15,293.15,0.0,0.0,290.94,0.71,0.33,1.52,290.94,291.15,297.94,295.52,297.55,297.11,290.94,1.0,0.99,0.0,0.55,1.0,0.0,5.33,2.85,2.48,1.65,0.8,0.8,0.0,410.33,410.0,62502.93,0.0,12445.96,1.0,284.23,289.49,298.5,301.86,293.15,293.15,283.15,20520.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.84,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10641.4,0.0,952.18,2275.33,0.0,2775.3,0.8,1.0,0.0,3.0,1.0,0.0
16302900.0,297.1,297.15,293.15,0.0,0.0,290.92,0.82,0.54,0.49,297.06,297.15,293.15,0.0,0.0,290.92,1.0,0.97,0.92,297.02,297.15,293.15,0.0,0.0,290.92,0.99,0.92,0.65,297.02,297.15,293.15,0.0,0.0,290.92,0.97,0.87,0.83,297.13,297.15,293.15,0.0,0.0,290.92,0.7,0.33,1.51,290.92,291.15,297.46,295.27,297.3,297.11,290.92,1.0,0.98,0.0,0.55,1.0,0.0,5.27,2.82,2.46,1.63,0.79,0.79,0.0,410.33,410.0,59527.54,0.0,12126.9,1.0,284.23,289.49,298.25,301.45,293.15,293.15,283.15,19504.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.7,3.32,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10228.28,0.0,830.82,2275.33,0.0,2682.37,0.76,1.0,0.0,3.0,1.0,0.0
16303200.0,297.1,297.15,293.15,0.0,0.0,290.87,0.82,0.53,0.48,297.04,297.15,293.15,0.0,0.0,290.87,0.99,0.95,0.91,297.02,297.15,293.15,0.0,0.0,290.87,0.98,0.9,0.63,297.03,297.15,293.15,0.0,0.0,290.87,0.96,0.85,0.81,297.13,297.15,293.15,0.0,0.0,290.87,0.7,0.32,1.49,290.87,291.15,297.03,295.06,297.07,297.11,290.87,1.0,0.97,0.0,0.55,1.0,0.0,5.19,2.77,2.42,1.6,0.77,0.77,0.0,410.48,410.0,56993.77,0.0,11666.23,1.0,284.22,289.48,298.04,301.1,293.15,293.15,283.15,19262.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.59,3.2,0.22,5.29,4.13,1.16,0.0,0.0,0.0,9889.28,0.0,748.48,2275.33,0.0,2603.06,0.73,1.0,0.0,3.0,1.0,0.0
16303500.0,297.09,297.15,293.15,0.0,0.0,290.84,0.81,0.52,0.47,297.03,297.15,293.15,0.0,0.0,290.84,0.98,0.93,0.89,297.02,297.15,293.15,0.0,0.0,290.84,0.96,0.88,0.62,297.03,297.15,293.15,0.0,0.0,290.84,0.94,0.83,0.79,297.13,297.15,293.15,0.0,0.0,290.84,0.69,0.32,1.48,290.84,291.15,296.67,294.89,296.88,297.11,290.84,1.0,0.96,1.0,0.55,0.0,1.0,5.1,2.72,2.37,1.57,0.75,0.75,0.0,410.49,410.0,54680.58,0.0,11183.45,1.0,284.21,289.47,297.87,300.81,293.15,293.15,283.15,19193.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.48,3.08,0.21,5.29,4.13,1.16,0.0,0.0,0.0,9595.0,0.0,677.38,2275.33,0.0,2510.08,0.71,1.0,0.0,3.0,1.0,0.0
16303800.0,297.1,297.15,293.15,0.0,0.0,290.83,0.8,0.51,0.46,297.04,297.15,293.15,0.0,0.0,290.83,0.97,0.91,0.87,297.03,297.15,293.15,0.0,0.0,290.83,0.95,0.86,0.6,297.04,297.15,293.15,0.0,0.0,290.83,0.93,0.81,0.77,297.13,297.15,293.15,0.0,0.0,290.83,0.69,0.32,1.47,290.83,291.15,296.39,294.78,296.73,297.11,290.83,1.0,0.95,1.0,0.55,0.0,1.0,5.01,2.68,2.33,1.54,0.74,0.74,0.0,410.45,410.0,52658.66,0.0,10731.44,1.0,284.2,289.48,297.76,300.58,293.15,293.15,283.15,19111.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.38,2.97,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9355.09,0.0,614.63,2275.33,0.0,2402.52,0.68,1.0,0.0,3.0,1.0,0.0
16304100.0,297.1,297.15,293.15,0.0,0.0,290.85,0.79,0.5,0.46,297.05,297.15,293.15,0.0,0.0,290.85,0.96,0.9,0.85,297.04,297.15,293.15,0.0,0.0,290.85,0.94,0.84,0.59,297.06,297.15,293.15,0.0,0.0,290.85,0.92,0.79,0.75,297.14,297.15,293.15,0.0,0.0,290.85,0.68,0.31,1.45,290.85,291.15,296.21,294.75,296.63,297.12,290.85,1.0,0.94,1.0,0.55,0.0,1.0,4.93,2.64,2.3,1.52,0.72,0.72,0.0,410.37,410.0,51085.51,0.0,10348.84,1.0,284.2,289.52,297.72,300.46,293.15,293.15,283.15,18940.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.3,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9185.97,0.0,562.56,2275.33,0.0,2285.78,0.66,1.0,0.0,3.0,1.0,0.0
16304400.0,297.12,297.15,293.15,0.0,0.0,290.91,0.79,0.49,0.45,297.06,297.15,293.15,0.0,0.0,290.91,0.96,0.88,0.84,297.06,297.15,293.15,0.0,0.0,290.91,0.93,0.82,0.58,297.07,297.15,293.15,0.0,0.0,290.91,0.91,0.78,0.74,297.14,297.15,293.15,0.0,0.0,290.91,0.68,0.31,1.45,290.91,291.15,296.15,294.8,296.6,297.13,290.91,1.0,0.93,1.0,0.55,0.0,1.0,4.88,2.61,2.27,1.5,0.71,0.71,0.0,410.26,410.0,50148.17,0.0,10063.28,1.0,284.21,289.58,297.78,300.45,293.15,293.15,283.15,18671.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.23,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9106.23,0.0,524.61,2275.33,0.0,2171.24,0.65,1.0,0.0,3.0,1.0,0.0
16304700.0,297.13,297.15,293.15,0.0,0.0,290.97,0.78,0.49,0.45,297.08,297.15,293.15,0.0,0.0,290.97,0.95,0.87,0.83,297.08,297.15,293.15,0.0,0.0,290.97,0.93,0.81,0.57,297.09,297.15,293.15,0.0,0.0,290.97,0.91,0.77,0.73,297.15,297.15,293.15,0.0,0.0,290.97,0.68,0.31,1.45,290.97,291.15,296.15,294.9,296.61,297.13,290.97,1.0,0.92,1.0,0.55,0.0,1.0,4.84,2.58,2.25,1.49,0.71,0.71,0.0,410.18,410.0,49766.21,0.0,9872.25,1.0,284.22,289.64,297.89,300.54,293.15,293.15,283.15,18411.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.19,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9097.79,0.0,501.46,2275.33,0.0,2099.69,0.64,1.0,0.0,3.0,1.0,0.0
16305000.0,297.13,297.15,293.15,0.0,0.0,291.02,0.78,0.49,0.44,297.09,297.15,293.15,0.0,0.0,291.02,0.94,0.86,0.82,297.1,297.15,293.15,0.0,0.0,291.02,0.92,0.8,0.56,297.1,297.15,293.15,0.0,0.0,291.02,0.9,0.76,0.72,297.15,297.15,293.15,0.0,0.0,291.02,0.68,0.31,1.45,291.02,291.15,296.15,294.99,296.61,297.14,291.02,1.0,0.92,1.0,0.55,0.0,1.0,4.81,2.57,2.24,1.48,0.71,0.71,0.0,410.14,410.0,49621.18,0.0,9731.91,1.0,284.23,289.69,297.99,300.63,293.15,293.15,283.15,18251.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9108.24,0.0,487.73,2275.33,0.0,2064.89,0.63,1.0,0.0,3.0,1.0,0.0
16305300.0,297.13,297.15,293.15,0.0,0.0,291.06,0.78,0.48,0.44,297.1,297.15,293.15,0.0,0.0,291.06,0.94,0.85,0.81,297.1,297.15,293.15,0.0,0.0,291.06,0.92,0.79,0.56,297.11,297.15,293.15,0.0,0.0,291.06,0.9,0.75,0.72,297.15,297.15,293.15,0.0,0.0,291.06,0.68,0.31,1.45,291.06,291.15,296.15,295.08,296.61,297.14,291.06,1.0,0.92,1.0,0.55,0.0,1.0,4.78,2.55,2.23,1.47,0.71,0.71,0.0,410.13,410.0,49611.7,0.0,9610.14,1.0,284.23,289.73,298.07,300.72,293.15,293.15,283.15,18149.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.15,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9128.73,0.0,479.71,2275.33,0.0,2043.64,0.63,1.0,0.0,3.0,1.0,0.0
16305600.0,297.13,297.15,293.15,0.0,0.0,291.09,0.78,0.48,0.44,297.1,297.15,293.15,0.0,0.0,291.09,0.93,0.84,0.8,297.11,297.15,293.15,0.0,0.0,291.09,0.91,0.79,0.55,297.12,297.15,293.15,0.0,0.0,291.09,0.9,0.75,0.71,297.15,297.15,293.15,0.0,0.0,291.09,0.68,0.31,1.45,291.09,291.15,296.15,295.15,296.61,297.13,291.09,1.0,0.91,1.0,0.55,0.0,1.0,4.75,2.54,2.21,1.47,0.71,0.71,0.0,410.14,410.0,49664.18,0.0,9486.18,1.0,284.24,289.76,298.15,300.8,293.15,293.15,283.15,18087.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.15,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9153.02,0.0,475.09,2275.33,0.0,2029.94,0.63,1.0,0.0,3.0,1.0,0.0
16305900.0,297.13,297.15,293.15,0.0,0.0,291.11,0.77,0.48,0.44,297.11,297.15,293.15,0.0,0.0,291.11,0.93,0.83,0.79,297.11,297.15,293.15,0.0,0.0,291.11,0.91,0.78,0.55,297.12,297.15,293.15,0.0,0.0,291.11,0.89,0.74,0.71,297.14,297.15,293.15,0.0,0.0,291.11,0.67,0.31,1.44,291.11,291.15,296.15,295.21,296.61,297.13,291.11,1.0,0.91,1.0,0.55,0.0,1.0,4.72,2.52,2.2,1.46,0.7,0.7,0.0,410.16,410.0,49726.57,0.0,9348.36,1.0,284.24,289.79,298.21,300.87,293.15,293.15,283.15,18054.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.14,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9176.23,0.0,472.31,2275.33,0.0,2020.26,0.62,1.0,0.0,3.0,1.0,0.0
16306200.0,297.13,297.15,293.15,0.0,0.0,291.12,0.77,0.47,0.43,297.1,297.15,293.15,0.0,0.0,291.12,0.93,0.83,0.79,297.11,297.15,293.15,0.0,0.0,291.12,0.9,0.77,0.54,297.12,297.15,293.15,0.0,0.0,291.12,0.89,0.73,0.7,297.14,297.15,293.15,0.0,0.0,291.12,0.67,0.31,1.44,291.12,291.15,296.15,295.27,296.6,297.13,291.12,1.0,0.9,1.0,0.55,0.0,1.0,4.69,2.5,2.18,1.45,0.7,0.7,0.0,410.19,410.0,49759.9,0.0,9190.59,1.0,284.24,289.81,298.27,300.93,293.15,293.15,283.15,18045.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.14,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9194.62,0.0,470.24,2275.33,0.0,2011.99,0.62,1.0,0.0,3.0,1.0,0.0
16306500.0,297.13,297.15,293.15,0.0,0.0,291.12,0.77,0.47,0.43,297.1,297.15,293.15,0.0,0.0,291.12,0.92,0.82,0.78,297.11,297.15,293.15,0.0,0.0,291.12,0.9,0.76,0.54,297.11,297.15,293.15,0.0,0.0,291.12,0.88,0.73,0.7,297.13,297.15,293.15,0.0,0.0,291.12,0.67,0.31,1.42,291.12,291.15,296.15,295.32,296.6,297.12,291.12,1.0,0.9,1.0,0.55,0.0,1.0,4.65,2.48,2.17,1.43,0.7,0.7,0.0,410.22,410.0,49734.77,0.0,9010.55,1.0,284.24,289.82,298.31,300.97,293.15,293.15,283.15,18055.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.13,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9205.31,0.0,467.99,2275.33,0.0,2003.19,0.62,1.0,0.0,3.0,1.0,0.0
16306800.0,297.12,297.15,293.15,0.0,0.0,291.12,0.76,0.46,0.43,297.1,297.15,293.15,0.0,0.0,291.12,0.91,0.81,0.77,297.11,297.15,293.15,0.0,0.0,291.12,0.89,0.76,0.53,297.11,297.15,293.15,0.0,0.0,291.12,0.88,0.72,0.69,297.13,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.41,291.12,291.15,296.15,295.36,296.6,297.12,291.12,1.0,0.89,1.0,0.55,0.0,1.0,4.6,2.46,2.14,1.42,0.7,0.7,0.0,410.25,410.0,49630.08,0.0,8808.65,1.0,284.24,289.82,298.35,301.01,293.15,293.15,283.15,18079.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.13,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9206.22,0.0,464.89,2275.33,0.0,1992.44,0.62,1.0,0.0,3.0,1.0,0.0
16307100.0,297.12,297.15,293.15,0.0,0.0,291.12,0.76,0.46,0.42,297.1,297.15,293.15,0.0,0.0,291.12,0.91,0.8,0.76,297.1,297.15,293.15,0.0,0.0,291.12,0.89,0.75,0.53,297.11,297.15,293.15,0.0,0.0,291.12,0.88,0.71,0.68,297.13,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,296.15,295.39,296.6,297.12,291.12,1.0,0.89,1.0,0.55,0.0,1.0,4.55,2.43,2.12,1.41,0.7,0.7,0.0,410.24,410.0,49439.84,0.0,8594.71,1.0,284.24,289.83,298.38,301.03,293.15,293.15,283.15,18110.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.12,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9196.55,0.0,460.49,2275.33,0.0,1978.91,0.62,1.0,0.0,3.0,1.0,0.0
16307400.0,297.12,297.15,293.15,0.0,0.0,291.12,0.76,0.45,0.42,297.09,297.15,293.15,0.0,0.0,291.12,0.9,0.79,0.75,297.1,297.15,293.15,0.0,0.0,291.12,0.88,0.74,0.52,297.1,297.15,293.15,0.0,0.0,291.12,0.87,0.71,0.67,297.12,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,296.15,295.41,296.6,297.11,291.12,1.0,0.88,1.0,0.55,0.0,1.0,4.52,2.41,2.11,1.4,0.7,0.7,0.0,410.17,410.0,49259.41,0.0,8447.75,1.0,284.25,289.84,298.4,301.05,293.15,293.15,283.15,18108.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.11,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9185.21,0.0,455.77,2275.33,0.0,1965.8,0.62,1.0,0.0,3.0,1.0,0.0
16307700.0,297.11,297.15,293.15,0.0,0.0,291.11,0.75,0.45,0.41,297.09,297.15,293.15,0.0,0.0,291.11,0.9,0.78,0.74,297.1,297.15,293.15,0.0,0.0,291.11,0.88,0.73,0.52,297.1,297.15,293.15,0.0,0.0,291.11,0.87,0.7,0.67,297.11,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,296.15,295.42,296.6,297.11,291.11,1.0,0.88,1.0,0.55,0.0,1.0,4.48,2.39,2.09,1.38,0.7,0.7,0.0,410.1,409.92,49030.77,0.0,8302.23,1.0,284.24,289.84,298.42,301.05,293.15,293.15,283.15,18123.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9167.15,0.0,450.72,2275.33,0.0,1953.21,0.61,1.0,0.0,3.0,1.0,0.0
16308000.0,297.11,297.15,293.15,0.0,0.0,291.11,0.75,0.44,0.4,297.09,297.15,293.15,0.0,0.0,291.11,0.89,0.77,0.73,297.1,297.15,293.15,0.0,0.0,291.11,0.88,0.72,0.51,297.1,297.15,293.15,0.0,0.0,291.11,0.86,0.69,0.66,297.1,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,296.15,295.42,296.59,297.1,291.11,1.0,0.87,1.0,0.55,0.0,1.0,4.45,2.37,2.07,1.37,0.69,0.69,0.0,409.22,409.01,48733.23,0.0,8144.51,1.0,284.24,289.84,298.42,301.04,293.15,293.15,283.15,18148.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.08,2.63,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9140.33,0.0,444.74,2275.33,0.0,1939.45,0.61,1.0,0.0,3.0,1.0,0.0
16308300.0,297.11,297.15,293.15,0.0,0.0,291.1,0.74,0.43,0.4,297.09,297.15,293.15,0.0,0.0,291.1,0.89,0.76,0.72,297.09,297.15,293.15,0.0,0.0,291.1,0.87,0.71,0.5,297.1,297.15,293.15,0.0,0.0,291.1,0.86,0.68,0.65,297.09,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,296.15,295.42,296.59,297.09,291.1,1.0,0.87,1.0,0.55,0.0,1.0,4.41,2.35,2.06,1.36,0.69,0.69,0.0,407.46,407.23,48374.88,0.0,7974.42,1.0,284.24,289.84,298.42,301.02,293.15,293.15,283.15,18174.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.07,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9106.35,0.0,437.67,2275.33,0.0,1921.46,0.61,1.0,0.0,3.0,1.0,0.0
16308600.0,297.11,297.15,293.15,0.0,0.0,291.09,0.74,0.43,0.39,297.08,297.15,293.15,0.0,0.0,291.09,0.89,0.74,0.71,297.09,297.15,293.15,0.0,0.0,291.09,0.87,0.7,0.5,297.09,297.15,293.15,0.0,0.0,291.09,0.85,0.67,0.64,297.08,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,296.15,295.42,296.59,297.09,291.09,1.0,0.86,1.0,0.55,0.0,1.0,4.37,2.33,2.04,1.35,0.69,0.69,0.0,404.9,404.65,47980.83,0.0,7794.57,1.0,284.24,289.84,298.42,301.0,293.15,293.15,283.15,18193.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.05,2.6,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9069.16,0.0,429.8,2275.33,0.0,1899.84,0.6,1.0,0.0,3.0,1.0,0.0
16308900.0,297.11,297.15,293.15,0.0,0.0,291.09,0.74,0.42,0.39,297.08,297.15,293.15,0.0,0.0,291.09,0.88,0.73,0.7,297.09,297.15,293.15,0.0,0.0,291.09,0.86,0.69,0.49,297.09,297.15,293.15,0.0,0.0,291.09,0.85,0.66,0.63,297.06,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,296.15,295.42,296.58,297.08,291.09,1.0,0.86,1.0,0.55,0.0,1.0,4.33,2.31,2.02,1.34,0.68,0.68,0.0,401.57,401.31,47558.29,0.0,7606.54,1.0,284.24,289.84,298.42,300.98,293.15,293.15,283.15,18209.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.03,2.58,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9029.49,0.0,421.34,2275.33,0.0,1876.15,0.6,1.0,0.0,3.0,1.0,0.0
16309200.0,297.11,297.15,293.15,0.0,0.0,291.08,0.73,0.41,0.38,297.08,297.15,293.15,0.0,0.0,291.08,0.88,0.72,0.69,297.09,297.15,293.15,0.0,0.0,291.08,0.86,0.68,0.48,297.09,297.15,293.15,0.0,0.0,291.08,0.85,0.65,0.62,297.05,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.4,291.08,291.15,296.15,295.42,296.58,297.08,291.08,1.0,0.85,1.0,0.55,0.0,1.0,4.29,2.29,2.0,1.32,0.68,0.68,0.0,397.56,397.28,47113.39,0.0,7412.06,1.0,284.24,289.84,298.42,300.96,293.15,293.15,283.15,18222.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.01,2.56,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8987.92,0.0,412.45,2275.33,0.0,1850.96,0.59,1.0,0.0,3.0,1.0,0.0
16309500.0,297.11,297.15,293.15,0.0,0.0,291.08,0.73,0.4,0.37,297.08,297.15,293.15,0.0,0.0,291.08,0.87,0.71,0.68,297.09,297.15,293.15,0.0,0.0,291.08,0.86,0.67,0.47,297.09,297.15,293.15,0.0,0.0,291.08,0.84,0.64,0.61,297.04,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.4,291.08,291.15,296.15,295.42,296.58,297.07,291.08,1.0,0.84,1.0,0.55,0.0,1.0,4.24,2.26,1.98,1.31,0.68,0.68,0.0,392.87,392.57,46649.22,0.0,7211.85,1.0,284.24,289.84,298.42,300.93,293.15,293.15,283.15,18233.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.99,2.54,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8944.76,0.0,403.24,2275.33,0.0,1824.43,0.59,1.0,0.0,3.0,1.0,0.0
16309800.0,297.11,297.15,293.15,0.0,0.0,291.07,0.73,0.4,0.37,297.08,297.15,293.15,0.0,0.0,291.07,0.87,0.7,0.67,297.08,297.15,293.15,0.0,0.0,291.07,0.85,0.66,0.46,297.09,297.15,293.15,0.0,0.0,291.07,0.84,0.63,0.6,297.03,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.39,291.07,291.15,296.15,295.42,296.58,297.07,291.07,1.0,0.83,1.0,0.55,0.0,1.0,4.2,2.24,1.96,1.29,0.67,0.67,0.0,387.55,387.24,46169.6,0.0,7007.3,1.0,284.23,289.85,298.42,300.91,293.15,293.15,283.15,18242.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.97,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8900.38,0.0,393.81,2275.33,0.0,1796.82,0.58,1.0,0.0,3.0,1.0,0.0
16310100.0,297.11,297.15,293.15,0.0,0.0,291.07,0.72,0.39,0.36,297.08,297.15,293.15,0.0,0.0,291.07,0.87,0.69,0.66,297.08,297.15,293.15,0.0,0.0,291.07,0.85,0.64,0.46,297.09,297.15,293.15,0.0,0.0,291.07,0.84,0.62,0.59,297.01,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.39,291.07,291.15,296.15,295.42,296.58,297.07,291.07,1.0,0.83,1.0,0.55,0.0,1.0,4.15,2.21,1.94,1.28,0.67,0.67,0.0,381.67,381.34,45677.65,0.0,6799.66,1.0,284.23,289.85,298.42,300.89,293.15,293.15,283.15,18249.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.94,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8855.12,0.0,384.25,2275.33,0.0,1768.31,0.58,1.0,0.0,3.0,1.0,0.0
16310400.0,297.1,297.15,293.15,0.0,0.0,291.07,0.72,0.38,0.35,297.08,297.15,293.15,0.0,0.0,291.07,0.86,0.67,0.64,297.08,297.15,293.15,0.0,0.0,291.07,0.85,0.63,0.45,297.09,297.15,293.15,0.0,0.0,291.07,0.84,0.61,0.58,297.0,297.15,293.15,0.0,0.0,291.07,0.67,0.3,1.39,291.07,291.15,296.15,295.42,296.58,297.07,291.07,1.0,0.82,1.0,0.55,0.0,1.0,4.11,2.19,1.92,1.27,0.66,0.66,0.0,375.23,374.89,45175.34,0.0,6589.76,1.0,284.23,289.86,298.42,300.86,293.15,293.15,283.15,18255.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.92,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8809.18,0.0,374.62,2275.33,0.0,1739.04,0.57,1.0,0.0,3.0,1.0,0.0
16310700.0,297.1,297.15,293.15,0.0,0.0,291.07,0.72,0.37,0.34,297.08,297.15,293.15,0.0,0.0,291.07,0.86,0.66,0.63,297.08,297.15,293.15,0.0,0.0,291.07,0.84,0.62,0.44,297.09,297.15,293.15,0.0,0.0,291.07,0.83,0.59,0.57,296.99,297.15,293.15,0.0,0.0,291.07,0.67,0.3,1.39,291.07,291.15,296.15,295.42,296.58,297.07,291.07,1.0,0.81,1.0,0.55,0.0,1.0,4.06,2.16,1.89,1.25,0.66,0.66,0.0,368.29,367.94,44664.12,0.0,6378.32,1.0,284.23,289.86,298.42,300.84,293.15,293.15,283.15,18260.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.9,2.44,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8762.71,0.0,364.98,2275.33,0.0,1709.1,0.57,1.0,0.0,3.0,1.0,0.0
16311000.0,297.1,297.15,293.15,0.0,0.0,291.06,0.72,0.36,0.34,297.08,297.15,293.15,0.0,0.0,291.06,0.86,0.65,0.62,297.08,297.15,293.15,0.0,0.0,291.06,0.84,0.61,0.43,297.09,297.15,293.15,0.0,0.0,291.06,0.83,0.58,0.56,296.98,297.15,293.15,0.0,0.0,291.06,0.67,0.3,1.39,291.06,291.15,296.15,295.42,296.58,297.08,291.06,1.0,0.8,1.0,0.55,0.0,1.0,4.01,2.14,1.87,1.24,0.65,0.65,0.0,360.88,360.51,44145.27,0.0,6166.1,1.0,284.23,289.87,298.42,300.81,293.15,293.15,283.15,18264.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.87,2.41,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8715.86,0.0,355.36,2275.33,0.0,1678.59,0.56,1.0,0.0,3.0,1.0,0.0
16311300.0,297.1,297.15,293.15,0.0,0.0,291.06,0.71,0.36,0.33,297.08,297.15,293.15,0.0,0.0,291.06,0.86,0.64,0.61,297.08,297.15,293.15,0.0,0.0,291.06,0.84,0.6,0.42,297.09,297.15,293.15,0.0,0.0,291.06,0.83,0.57,0.55,296.97,297.15,293.15,0.0,0.0,291.06,0.67,0.3,1.39,291.06,291.15,296.15,295.42,296.58,297.08,291.06,1.0,0.79,1.0,0.55,0.0,1.0,3.97,2.11,1.85,1.22,0.65,0.65,0.0,353.05,352.67,43619.95,0.0,5953.87,1.0,284.22,289.87,298.42,300.78,293.15,293.15,283.15,18267.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.85,2.39,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8668.75,0.0,345.81,2275.33,0.0,1647.59,0.56,1.0,0.0,3.0,1.0,0.0
16311600.0,297.1,297.15,293.15,0.0,0.0,291.06,0.71,0.35,0.32,297.08,297.15,293.15,0.0,0.0,291.06,0.85,0.62,0.6,297.08,297.15,293.15,0.0,0.0,291.06,0.84,0.58,0.41,297.09,297.15,293.15,0.0,0.0,291.06,0.83,0.56,0.54,296.95,297.15,293.15,0.0,0.0,291.06,0.67,0.3,1.39,291.06,291.15,296.15,295.42,296.59,297.08,291.06,1.0,0.78,1.0,0.55,0.0,1.0,3.92,2.09,1.83,1.21,0.64,0.64,0.0,344.77,344.39,43089.54,0.0,5742.18,1.0,284.22,289.88,298.42,300.76,293.15,293.15,283.15,18269.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.82,2.36,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8621.51,0.0,336.35,2275.33,0.0,1616.13,0.55,1.0,0.0,3.0,1.0,0.0
16311900.0,297.91,303.15,285.15,0.0,0.0,292.56,0.37,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.57,0.37,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.57,0.37,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.57,0.37,0.3,0.0,297.59,303.15,285.15,0.0,0.0,292.54,0.37,0.3,0.01,292.69,303.15,296.15,295.42,295.64,296.53,289.72,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,248.38,217.42,0.0,0.0,0.0,284.22,289.88,298.55,299.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16312200.0,298.23,303.15,285.15,0.0,0.0,292.22,0.36,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.22,0.36,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.22,0.36,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.22,0.36,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.2,0.36,0.3,0.0,292.17,303.15,296.15,295.42,295.84,296.35,289.96,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,151.97,106.74,0.0,0.0,0.0,284.22,289.88,298.55,299.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16312500.0,298.39,303.15,285.15,0.0,0.0,291.88,0.36,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.89,0.36,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.89,0.36,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.89,0.36,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.87,0.36,0.3,0.0,291.74,303.15,296.15,295.42,295.95,296.27,290.19,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,54.33,85.41,0.0,0.0,0.0,284.22,289.88,298.55,299.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16312800.0,298.49,303.15,285.15,0.0,0.0,291.65,0.4,0.3,0.0,298.61,303.15,285.15,0.0,0.0,291.65,0.4,0.3,0.0,298.6,303.15,285.15,0.0,0.0,291.65,0.4,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.65,0.4,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.64,0.4,0.3,0.0,291.46,303.15,296.15,295.42,296.01,296.23,290.4,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,63.03,0.0,0.0,0.0,284.22,289.88,298.55,299.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16313100.0,298.55,303.15,285.15,0.0,0.0,291.49,0.41,0.3,0.0,298.67,303.15,285.15,0.0,0.0,291.49,0.41,0.3,0.0,298.67,303.15,285.15,0.0,0.0,291.5,0.41,0.3,0.0,298.61,303.15,285.15,0.0,0.0,291.49,0.41,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.48,0.41,0.3,0.0,291.29,303.15,296.15,295.42,296.04,296.21,290.57,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,50.42,0.0,0.0,0.0,284.22,289.88,298.55,299.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16313400.0,298.59,303.15,285.15,0.0,0.0,291.35,0.39,0.3,0.0,298.7,303.15,285.15,0.0,0.0,291.36,0.39,0.3,0.0,298.72,303.15,285.15,0.0,0.0,291.36,0.39,0.3,0.0,298.65,303.15,285.15,0.0,0.0,291.36,0.39,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.35,0.39,0.3,0.0,291.14,303.15,296.15,295.42,296.06,296.19,290.73,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,52.87,0.0,0.0,0.0,284.22,289.88,298.55,299.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16313700.0,298.62,303.15,285.15,0.0,0.0,291.22,0.37,0.3,0.0,298.72,303.15,285.15,0.0,0.0,291.22,0.37,0.3,0.0,298.74,303.15,285.15,0.0,0.0,291.22,0.37,0.3,0.0,298.67,303.15,285.15,0.0,0.0,291.22,0.37,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.21,0.37,0.3,0.0,291.01,303.15,296.15,295.42,296.09,296.18,290.87,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,61.47,0.0,0.0,0.0,284.22,289.88,298.55,299.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16314000.0,298.63,303.15,285.15,0.0,0.0,291.11,0.37,0.3,0.0,298.74,303.15,285.15,0.0,0.0,291.11,0.37,0.3,0.0,298.76,303.15,285.15,0.0,0.0,291.11,0.37,0.3,0.0,298.69,303.15,285.15,0.0,0.0,291.11,0.37,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.1,0.37,0.3,0.0,290.93,303.15,296.15,295.42,296.11,296.17,291.01,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,64.41,0.0,0.0,0.0,284.22,289.88,298.55,299.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16314300.0,298.65,303.15,285.15,0.0,0.0,291.05,0.39,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.05,0.39,0.3,0.0,298.78,303.15,285.15,0.0,0.0,291.05,0.39,0.3,0.0,298.7,303.15,285.15,0.0,0.0,291.05,0.39,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.04,0.39,0.3,0.0,290.89,303.15,296.15,295.42,296.12,296.16,291.13,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,52.63,0.0,0.0,0.0,284.22,289.88,298.55,299.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16314600.0,298.66,303.15,285.15,0.0,0.0,291.02,0.41,0.3,0.0,298.76,303.15,285.15,0.0,0.0,291.02,0.41,0.3,0.0,298.79,303.15,285.15,0.0,0.0,291.02,0.41,0.3,0.0,298.71,303.15,285.15,0.0,0.0,291.02,0.41,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.02,0.41,0.3,0.0,290.89,303.15,296.15,295.42,296.12,296.16,291.24,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,43.47,0.0,0.0,0.0,284.22,289.88,298.55,299.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16314900.0,298.66,303.15,285.15,0.0,0.0,291.01,0.43,0.3,0.0,298.77,303.15,285.15,0.0,0.0,291.01,0.43,0.3,0.0,298.79,303.15,285.15,0.0,0.0,291.01,0.43,0.3,0.0,298.72,303.15,285.15,0.0,0.0,291.01,0.43,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.01,0.43,0.3,0.0,290.9,303.15,296.15,295.42,296.13,296.16,291.35,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,37.7,0.0,0.0,0.0,284.22,289.88,298.55,299.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16315200.0,298.67,303.15,285.15,0.0,0.0,291.01,0.43,0.3,0.0,298.78,303.15,285.15,0.0,0.0,291.01,0.43,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.01,0.43,0.3,0.0,298.73,303.15,285.15,0.0,0.0,291.01,0.43,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.01,0.43,0.3,0.0,290.92,303.15,296.15,295.42,296.13,296.16,291.44,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,35.08,0.0,0.0,0.0,284.22,289.88,298.55,299.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16315500.0,298.67,303.15,285.15,0.0,0.0,291.02,0.43,0.3,0.0,298.79,303.15,285.15,0.0,0.0,291.02,0.43,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.02,0.43,0.3,0.0,298.74,303.15,285.15,0.0,0.0,291.02,0.43,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.01,0.43,0.3,0.0,290.95,303.15,296.15,295.42,296.14,296.15,291.53,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,34.2,0.0,0.0,0.0,284.22,289.88,298.55,299.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16315800.0,298.67,303.15,285.15,0.0,0.0,291.04,0.42,0.3,0.0,298.79,303.15,285.15,0.0,0.0,291.04,0.42,0.3,0.0,298.81,303.15,285.15,0.0,0.0,291.04,0.42,0.3,0.0,298.74,303.15,285.15,0.0,0.0,291.04,0.42,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.03,0.42,0.3,0.0,290.98,303.15,296.15,295.42,296.14,296.15,291.61,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,34.42,0.0,0.0,0.0,284.22,289.88,298.55,299.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16316100.0,298.68,303.15,285.15,0.0,0.0,291.06,0.41,0.3,0.0,298.79,303.15,285.15,0.0,0.0,291.06,0.41,0.3,0.0,298.81,303.15,285.15,0.0,0.0,291.06,0.41,0.3,0.0,298.74,303.15,285.15,0.0,0.0,291.06,0.41,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.06,0.41,0.3,0.0,291.03,303.15,296.15,295.42,296.14,296.15,291.69,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,35.97,0.0,0.0,0.0,284.22,289.88,298.55,299.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16316400.0,298.69,303.15,285.15,0.0,0.0,291.11,0.4,0.3,0.0,298.79,303.15,285.15,0.0,0.0,291.11,0.4,0.3,0.0,298.81,303.15,285.15,0.0,0.0,291.11,0.4,0.3,0.0,298.74,303.15,285.15,0.0,0.0,291.11,0.4,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.1,0.4,0.3,0.0,291.1,303.15,296.15,295.42,296.14,296.15,291.77,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,38.94,0.0,0.0,0.0,284.22,289.88,298.55,299.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16316700.0,298.69,303.15,285.15,0.0,0.0,291.16,0.38,0.3,0.0,298.79,303.15,285.15,0.0,0.0,291.16,0.38,0.3,0.0,298.81,303.15,285.15,0.0,0.0,291.16,0.38,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.16,0.38,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.16,0.38,0.3,0.0,291.18,303.15,296.15,295.42,296.14,296.15,291.84,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,43.0,0.0,0.0,0.0,284.22,289.88,298.55,299.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16317000.0,298.69,303.15,285.15,0.0,0.0,291.24,0.37,0.3,0.0,298.79,303.15,285.15,0.0,0.0,291.24,0.37,0.3,0.0,298.81,303.15,285.15,0.0,0.0,291.24,0.37,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.24,0.37,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.24,0.37,0.3,0.0,291.27,303.15,296.15,295.42,296.15,296.15,291.91,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,47.96,0.0,0.0,0.0,284.22,289.88,298.55,299.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16317300.0,298.69,303.15,285.15,0.0,0.0,291.33,0.36,0.3,0.0,298.79,303.15,285.15,0.0,0.0,291.33,0.36,0.3,0.0,298.81,303.15,285.15,0.0,0.0,291.33,0.36,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.33,0.36,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.33,0.36,0.3,0.0,291.38,303.15,296.15,295.42,296.15,296.15,291.98,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,54.64,0.0,0.0,0.0,284.22,289.88,298.55,299.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16317600.0,298.69,303.15,285.15,0.0,0.0,291.43,0.36,0.3,0.0,298.79,303.15,285.15,0.0,0.0,291.43,0.36,0.3,0.0,298.81,303.15,285.15,0.0,0.0,291.43,0.36,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.43,0.36,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.43,0.36,0.3,0.0,291.5,303.15,296.15,295.42,296.15,296.15,292.06,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,54.15,0.0,0.0,0.0,284.22,289.88,298.55,299.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16317900.0,298.69,303.15,285.15,0.0,0.0,291.52,0.36,0.3,0.0,298.79,303.15,285.15,0.0,0.0,291.52,0.36,0.3,0.0,298.81,303.15,285.15,0.0,0.0,291.52,0.36,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.52,0.36,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.52,0.36,0.3,0.0,291.6,303.15,296.15,295.42,296.15,296.15,292.13,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,49.33,0.0,0.0,0.0,284.22,289.88,298.55,299.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16318200.0,298.69,303.15,285.15,0.0,0.0,291.6,0.37,0.3,0.0,298.79,303.15,285.15,0.0,0.0,291.6,0.37,0.3,0.0,298.81,303.15,285.15,0.0,0.0,291.6,0.37,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.6,0.37,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.6,0.37,0.3,0.0,291.69,303.15,296.15,295.42,296.15,296.15,292.2,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,44.39,0.0,0.0,0.0,284.22,289.88,298.55,299.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16318500.0,298.69,303.15,285.15,0.0,0.0,291.67,0.38,0.3,0.0,298.79,303.15,285.15,0.0,0.0,291.67,0.38,0.3,0.0,298.81,303.15,285.15,0.0,0.0,291.67,0.38,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.67,0.38,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.67,0.38,0.3,0.0,291.76,303.15,296.15,295.42,296.15,296.15,292.27,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,40.15,0.0,0.0,0.0,284.22,289.88,298.55,299.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16318800.0,298.69,303.15,285.15,0.0,0.0,291.74,0.39,0.3,0.0,298.79,303.15,285.15,0.0,0.0,291.74,0.39,0.3,0.0,298.81,303.15,285.15,0.0,0.0,291.74,0.39,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.74,0.39,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.74,0.39,0.3,0.0,291.83,303.15,296.15,295.42,296.15,296.15,292.34,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,37.21,0.0,0.0,0.0,284.22,289.88,298.55,299.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16319100.0,298.69,303.15,285.15,0.0,0.0,291.81,0.39,0.3,0.0,298.78,303.15,285.15,0.0,0.0,291.81,0.39,0.3,0.0,298.81,303.15,285.15,0.0,0.0,291.81,0.39,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.81,0.39,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.81,0.39,0.3,0.0,291.9,303.15,296.15,295.41,296.15,296.15,292.41,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,35.29,0.0,0.0,0.0,284.22,289.88,298.55,299.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16319400.0,298.69,303.15,285.15,0.0,0.0,291.87,0.39,0.3,0.0,298.78,303.15,285.15,0.0,0.0,291.87,0.39,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.87,0.39,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.87,0.39,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.87,0.39,0.3,0.0,291.97,303.15,296.15,295.37,296.15,296.15,292.47,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,33.76,0.0,0.0,0.0,284.22,289.88,298.55,299.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16319700.0,298.69,303.15,285.15,0.0,0.0,291.94,0.39,0.3,0.0,298.78,303.15,285.15,0.0,0.0,291.94,0.39,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.94,0.39,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.94,0.39,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.94,0.39,0.3,0.0,292.03,303.15,296.15,295.31,296.15,296.15,292.53,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,32.42,0.0,0.0,0.0,284.22,289.88,298.55,299.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16320000.0,298.69,303.15,285.15,0.0,0.0,292.0,0.39,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.0,0.39,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.0,0.39,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.0,0.39,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.0,0.39,0.3,0.0,292.1,303.15,296.15,295.23,296.15,296.15,292.59,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,31.14,0.0,0.0,0.0,284.22,289.88,298.55,299.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16320300.0,298.69,303.15,285.15,0.0,0.0,292.07,0.39,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.07,0.39,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.07,0.39,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.07,0.39,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.07,0.39,0.3,0.0,292.16,303.15,296.15,295.15,296.15,296.15,292.65,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,29.84,0.0,0.0,0.0,284.22,289.88,298.55,299.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16320600.0,298.69,303.15,285.15,0.0,0.0,292.13,0.39,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.13,0.39,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.13,0.39,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.13,0.39,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.13,0.39,0.3,0.0,292.23,303.15,296.15,295.06,296.15,296.15,292.71,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,28.52,0.0,0.0,0.0,284.22,289.88,298.55,299.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16320900.0,298.69,303.15,285.15,0.0,0.0,292.2,0.39,0.3,0.0,298.77,303.15,285.15,0.0,0.0,292.2,0.39,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.2,0.39,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.2,0.39,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.2,0.39,0.3,0.0,292.3,303.15,296.15,294.98,296.15,296.15,292.76,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,27.28,0.0,0.0,0.0,284.22,289.88,298.55,299.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16321200.0,298.69,303.15,285.15,0.0,0.0,292.27,0.38,0.3,0.0,298.77,303.15,285.15,0.0,0.0,292.27,0.38,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.27,0.38,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.27,0.38,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.27,0.38,0.3,0.0,292.36,303.15,296.15,294.9,296.15,296.15,292.81,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,26.21,0.0,0.0,0.0,284.22,289.88,298.55,299.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16321500.0,298.69,303.15,285.15,0.0,0.0,292.34,0.38,0.3,0.0,298.77,303.15,285.15,0.0,0.0,292.34,0.38,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.34,0.38,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.34,0.38,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.34,0.38,0.3,0.0,292.43,303.15,296.15,294.84,296.15,296.15,292.86,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,25.48,0.0,0.0,0.0,284.22,289.88,298.55,299.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16321800.0,298.69,303.15,285.15,0.0,0.0,292.41,0.37,0.3,0.0,298.77,303.15,285.15,0.0,0.0,292.41,0.37,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.41,0.37,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.41,0.37,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.41,0.37,0.3,0.0,292.5,303.15,296.15,294.8,296.15,296.15,292.91,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,25.29,0.0,0.0,0.0,284.22,289.88,298.55,299.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16322100.0,298.69,303.15,285.15,0.0,0.0,292.48,0.36,0.3,0.0,298.76,303.15,285.15,0.0,0.0,292.48,0.36,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.48,0.36,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.48,0.36,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.48,0.36,0.3,0.0,292.57,303.15,296.15,294.79,296.15,296.15,292.96,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,25.85,0.0,0.0,0.0,284.22,289.88,298.55,299.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16322400.0,298.69,303.15,285.15,0.0,0.0,292.55,0.36,0.3,0.0,298.76,303.15,285.15,0.0,0.0,292.55,0.36,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.55,0.36,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.55,0.36,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.55,0.36,0.3,0.0,292.64,303.15,296.15,294.8,296.15,296.15,293.01,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,27.43,0.0,0.0,0.0,284.22,289.88,298.55,299.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16322700.0,298.69,303.15,285.15,0.0,0.0,292.64,0.37,0.3,0.0,298.76,303.15,285.15,0.0,0.0,292.64,0.37,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.64,0.37,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.64,0.37,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.64,0.37,0.3,0.01,292.72,303.15,296.15,294.84,296.15,296.15,293.06,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,32.24,0.0,0.0,0.0,284.22,289.88,298.55,299.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16323000.0,298.68,303.15,285.15,0.0,0.0,292.74,0.41,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.74,0.41,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.74,0.41,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.74,0.41,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.74,0.41,0.3,0.01,292.82,303.15,296.15,294.88,296.15,296.15,293.11,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,44.58,0.0,0.0,0.0,284.22,289.88,298.55,299.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16323300.0,298.68,303.15,285.15,0.0,0.0,292.85,0.39,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.85,0.39,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.85,0.39,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.85,0.39,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.85,0.39,0.3,0.01,292.92,303.15,296.15,294.93,296.15,296.15,293.16,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,45.57,0.0,0.0,0.0,284.22,289.88,298.55,299.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16323600.0,298.68,303.15,285.15,0.0,0.0,292.9,0.39,0.3,0.0,298.76,303.15,285.15,0.0,0.0,292.9,0.39,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.9,0.39,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.9,0.39,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.9,0.39,0.3,0.0,292.97,303.15,296.15,294.98,296.15,296.15,293.21,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,24.22,0.0,0.0,0.0,284.22,289.88,298.55,299.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16323900.0,298.67,303.15,285.15,0.0,0.0,292.94,0.4,0.3,0.0,298.77,303.15,285.15,0.0,0.0,292.94,0.4,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.94,0.4,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.94,0.4,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.94,0.4,0.3,0.0,293.0,303.15,296.15,295.03,296.15,296.15,293.26,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,19.75,0.0,0.0,0.0,284.22,289.88,298.55,299.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16324200.0,298.66,303.15,285.15,0.0,0.0,292.97,0.4,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.97,0.4,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.97,0.4,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.97,0.4,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.97,0.4,0.3,0.0,293.03,303.15,296.15,295.08,296.15,296.15,293.3,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,19.62,0.0,0.0,0.0,284.22,289.88,298.55,299.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16324500.0,298.67,303.15,285.15,0.0,0.0,292.99,0.49,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.99,0.49,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.99,0.49,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.99,0.49,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.99,0.49,0.3,0.0,293.05,303.15,296.15,295.14,296.15,296.15,293.34,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,12.53,0.0,0.0,0.0,284.22,289.88,298.55,299.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16324800.0,298.67,303.15,285.15,0.0,0.0,293.0,0.65,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.0,0.65,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.0,0.65,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.0,0.65,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.0,0.65,0.3,0.0,293.06,303.15,296.15,295.19,296.15,296.15,293.38,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,6.71,0.0,0.0,0.0,284.22,289.88,298.55,299.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16325100.0,298.67,303.15,285.15,0.0,0.0,293.01,0.83,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.01,0.83,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.01,0.83,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.01,0.83,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.01,0.83,0.3,0.0,293.07,303.15,296.15,295.25,296.15,296.15,293.41,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,4.55,0.0,0.0,0.0,284.22,289.88,298.55,299.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16325400.0,298.67,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.07,303.15,296.15,295.31,296.15,296.15,293.44,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,65.77,3.07,0.0,0.0,0.0,284.22,289.88,298.55,299.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16325700.0,298.67,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.07,303.15,296.15,295.37,296.15,296.15,293.46,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,83.59,2.3,0.0,0.0,0.0,284.22,289.88,298.55,299.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16326000.0,298.67,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.07,303.15,296.15,295.42,296.15,296.15,293.49,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,101.41,1.93,0.0,0.0,0.0,284.22,289.88,298.55,299.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
