time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16350900.0,298.59,303.15,285.15,0.0,0.0,294.0,0.4,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.0,0.4,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.0,0.4,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.0,0.4,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.0,0.4,0.3,0.0,294.06,303.15,294.99,294.99,295.09,295.0,294.3,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,6.51,0.0,0.0,0.0,284.22,289.88,298.55,299.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16351200.0,298.59,303.15,285.15,0.0,0.0,294.04,0.39,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.04,0.39,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.04,0.39,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.04,0.39,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.04,0.39,0.3,0.0,294.09,303.15,295.15,295.15,295.09,295.03,294.3,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,8.73,0.0,0.0,0.0,284.22,289.88,298.55,299.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16351500.0,298.59,303.15,285.15,0.0,0.0,294.07,0.38,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.07,0.38,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.07,0.38,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.07,0.38,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.07,0.38,0.3,0.0,294.13,303.15,295.32,295.3,295.13,295.1,294.3,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,11.04,0.0,0.0,0.0,284.22,289.88,298.55,299.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16351800.0,298.59,303.15,285.15,0.0,0.0,294.11,0.38,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.11,0.38,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.11,0.38,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.11,0.38,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.11,0.38,0.3,0.0,294.16,303.15,295.48,295.42,295.21,295.2,294.31,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,13.15,0.0,0.0,0.0,284.22,289.88,298.55,299.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16352100.0,298.59,303.15,285.15,0.0,0.0,294.14,0.37,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.14,0.37,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.14,0.37,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.14,0.37,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.14,0.37,0.3,0.0,294.19,303.15,295.65,295.5,295.31,295.33,294.32,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,15.02,0.0,0.0,0.0,284.22,289.88,298.55,299.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16352400.0,298.59,303.15,285.15,0.0,0.0,294.17,0.36,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.17,0.36,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.17,0.36,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.17,0.36,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.17,0.36,0.3,0.0,294.21,303.15,295.82,295.57,295.44,295.48,294.33,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,16.6,0.0,0.0,0.0,284.22,289.88,298.55,299.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16352700.0,298.59,303.15,285.15,0.0,0.0,294.19,0.36,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.2,0.36,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.2,0.36,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.19,0.36,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.19,0.36,0.3,0.0,294.24,303.15,295.98,295.61,295.59,295.64,294.34,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,17.86,0.0,0.0,0.0,284.22,289.88,298.55,299.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16353000.0,298.6,303.15,285.15,0.0,0.0,294.22,0.36,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.22,0.36,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.22,0.36,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.22,0.36,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.22,0.36,0.3,0.0,294.26,303.15,296.15,295.64,295.74,295.81,294.36,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,18.79,0.0,0.0,0.0,284.22,289.88,298.55,299.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16353300.0,298.37,297.15,293.15,0.0,0.0,296.92,1.0,0.6,0.25,298.5,297.15,293.15,0.0,0.0,296.92,1.0,0.63,0.27,298.47,297.15,293.15,0.0,0.0,296.92,1.0,0.62,0.2,298.44,297.15,293.15,0.0,0.0,296.92,1.0,0.61,0.27,298.3,297.15,293.15,0.0,0.0,296.92,1.0,0.59,1.26,296.92,291.15,296.32,295.66,297.31,298.45,296.93,1.0,0.47,1.0,0.55,0.0,1.0,2.69,1.43,1.26,0.82,0.0,0.0,0.0,66.26,67.81,903.14,0.0,1407.85,0.0,284.22,289.88,298.55,299.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16353600.0,297.89,297.15,293.15,0.0,0.0,291.93,1.0,0.76,0.28,298.14,297.15,293.15,0.0,0.0,291.93,1.0,0.82,0.3,298.08,297.15,293.15,0.0,0.0,291.93,1.0,0.8,0.22,298.1,297.15,293.15,0.0,0.0,291.93,1.0,0.8,0.3,297.9,297.15,293.15,0.0,0.0,291.93,1.0,0.74,1.41,291.93,291.15,296.48,295.67,297.23,298.09,291.92,1.0,0.53,1.0,0.55,0.0,1.0,3.01,1.6,1.41,0.92,0.55,0.55,0.0,83.27,85.63,32366.72,0.0,1987.66,0.0,284.28,290.79,299.98,302.1,293.15,293.15,283.15,14110.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.2,1.66,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8055.07,0.0,133.14,2275.34,0.0,853.86,0.4,1.0,0.0,3.0,1.0,0.0
16353900.0,297.41,297.15,293.15,0.0,0.0,291.78,1.0,0.8,0.31,297.75,297.15,293.15,0.0,0.0,291.78,1.0,0.92,0.33,297.67,297.15,293.15,0.0,0.0,291.78,1.0,0.9,0.24,297.7,297.15,293.15,0.0,0.0,291.78,1.0,0.89,0.33,297.45,297.15,293.15,0.0,0.0,291.78,1.0,0.79,1.56,291.78,291.15,296.65,295.69,297.13,297.68,291.78,1.0,0.59,1.0,0.55,0.0,1.0,3.32,1.77,1.55,1.02,0.57,0.57,0.0,101.31,103.45,36110.88,0.0,2668.72,0.0,284.26,290.6,298.68,300.68,293.15,293.15,283.15,16256.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.36,1.86,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8059.64,0.0,182.78,2275.33,0.0,1176.74,0.44,1.0,0.0,3.0,1.0,0.0
16354200.0,297.21,297.15,293.15,0.0,0.0,291.74,1.0,0.81,0.34,297.55,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.36,297.47,297.15,293.15,0.0,0.0,291.74,1.0,0.95,0.26,297.51,297.15,293.15,0.0,0.0,291.74,1.0,0.96,0.36,297.23,297.15,293.15,0.0,0.0,291.74,1.0,0.81,1.69,291.74,291.15,296.82,295.7,297.12,297.47,291.74,1.0,0.63,1.0,0.55,0.0,1.0,3.61,1.92,1.69,1.11,0.6,0.6,0.0,119.31,121.27,39079.71,0.0,3411.88,0.0,284.28,290.51,298.74,300.86,293.15,293.15,283.15,16593.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.5,2.0,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8315.56,0.0,219.54,2275.33,0.0,1231.6,0.47,1.0,0.0,3.0,1.0,0.0
16354500.0,297.08,297.15,293.15,0.0,0.0,291.71,1.0,0.8,0.36,297.43,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.38,297.35,297.15,293.15,0.0,0.0,291.71,1.0,0.99,0.28,297.39,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.38,297.1,297.15,293.15,0.0,0.0,291.71,1.0,0.8,1.81,291.71,291.15,296.98,295.73,297.15,297.34,291.71,1.0,0.68,1.0,0.55,0.0,1.0,3.87,2.06,1.81,1.19,0.63,0.63,0.0,137.26,139.09,41889.84,0.0,4212.33,0.0,284.29,290.43,298.77,301.03,293.15,293.15,283.15,16633.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.63,2.14,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8563.71,0.0,257.36,2275.33,0.0,1392.36,0.5,1.0,0.0,3.0,1.0,0.0
16354800.0,296.99,297.15,293.15,0.0,0.0,291.69,1.0,0.78,0.39,297.35,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.41,297.25,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.3,297.3,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.41,297.0,297.15,293.15,0.0,0.0,291.69,1.0,0.78,1.93,291.69,291.15,297.15,295.77,297.19,297.24,291.69,1.0,0.72,1.0,0.55,0.0,1.0,4.11,2.19,1.92,1.27,0.65,0.65,0.0,155.19,156.91,44659.81,0.0,5066.82,0.0,284.3,290.37,298.81,301.2,293.15,293.15,283.15,16623.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.76,2.27,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8819.83,0.0,299.32,2275.33,0.0,1540.5,0.53,1.0,0.0,3.0,1.0,0.0
16355100.0,296.9,297.15,293.15,0.0,0.0,291.67,1.0,0.73,0.41,297.27,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.43,297.17,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.32,297.23,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.43,296.92,297.15,293.15,0.0,0.0,291.67,1.0,0.74,2.03,291.67,291.15,297.32,295.82,297.24,297.16,291.67,1.0,0.76,0.97,0.55,0.03,0.97,4.34,2.32,2.03,1.34,0.67,0.67,0.0,173.1,174.73,47395.77,0.0,5971.88,1.0,284.3,290.31,298.86,301.39,293.15,293.15,283.15,16615.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.89,2.41,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9087.23,0.0,346.27,2275.33,0.0,1684.42,0.56,1.0,0.0,3.0,1.0,0.0
16355400.0,296.82,297.15,293.15,0.0,0.0,291.65,1.0,0.68,0.43,297.2,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.45,297.1,297.15,293.15,0.0,0.0,291.65,1.0,0.99,0.33,297.16,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.45,296.85,297.15,293.15,0.0,0.0,291.65,1.0,0.69,2.14,291.65,291.15,297.48,295.87,297.29,297.08,291.65,1.0,0.8,0.95,0.55,0.05,0.95,4.56,2.44,2.13,1.41,0.7,0.7,0.0,191.01,192.55,50056.21,0.0,6925.78,1.0,284.31,290.26,298.9,301.57,293.15,293.15,283.15,16622.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.01,2.54,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9357.32,0.0,398.03,2275.33,0.0,1824.24,0.59,1.0,0.0,3.0,1.0,0.0
16355700.0,296.75,297.15,293.15,0.0,0.0,291.63,1.0,0.61,0.45,297.14,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.47,297.04,297.15,293.15,0.0,0.0,291.63,1.0,0.97,0.35,297.1,297.15,293.15,0.0,0.0,291.63,1.0,0.99,0.47,296.78,297.15,293.15,0.0,0.0,291.63,1.0,0.62,2.23,291.63,291.15,297.65,295.92,297.35,297.01,291.63,1.0,0.84,0.94,0.55,0.06,0.94,4.77,2.55,2.22,1.47,0.72,0.72,0.0,208.89,210.37,52636.1,0.0,7925.56,1.0,284.31,290.21,298.95,301.74,293.15,293.15,283.15,16640.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.13,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9628.88,0.0,454.29,2275.33,0.0,1955.37,0.62,1.0,0.0,3.0,1.0,0.0
16356000.0,296.68,297.15,293.15,0.0,0.0,291.61,1.0,0.53,0.47,297.08,297.15,293.15,0.0,0.0,291.61,1.0,0.99,0.49,296.98,297.15,293.15,0.0,0.0,291.61,1.0,0.95,0.36,297.04,297.15,293.15,0.0,0.0,291.61,1.0,0.97,0.49,296.72,297.15,293.15,0.0,0.0,291.61,1.0,0.55,2.33,291.61,291.15,297.82,295.96,297.41,296.94,291.61,1.0,0.87,0.92,0.55,0.08,0.92,4.97,2.66,2.32,1.54,0.74,0.74,0.0,226.77,228.19,55137.28,0.0,8969.73,1.0,284.31,290.17,298.99,301.91,293.15,293.15,283.15,16663.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.25,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9901.31,0.0,514.81,2275.33,0.0,2077.74,0.65,1.0,0.0,3.0,1.0,0.0
16356300.0,296.69,297.15,293.15,0.0,0.0,291.5,0.91,0.44,0.41,296.98,297.15,293.15,0.0,0.0,291.5,1.0,0.96,0.57,296.87,297.15,293.15,0.0,0.0,291.5,1.0,0.9,0.42,296.93,297.15,293.15,0.0,0.0,291.5,1.0,0.94,0.57,296.68,297.15,293.15,0.0,0.0,291.5,0.93,0.47,2.13,291.5,291.15,297.98,296.0,297.46,296.86,291.5,1.0,0.87,0.9,0.55,0.1,0.9,4.93,2.63,2.3,1.52,0.75,0.75,0.0,246.79,246.01,56442.23,0.0,8934.89,1.0,284.31,290.07,299.02,302.02,293.15,293.15,283.15,17152.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.34,2.91,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10068.93,0.0,569.97,2275.33,0.0,2171.88,0.67,1.0,0.0,3.0,1.0,0.0
16356600.0,296.79,297.15,293.15,0.0,0.0,291.35,0.82,0.38,0.35,296.84,297.15,293.15,0.0,0.0,291.35,1.0,0.91,0.66,296.72,297.15,293.15,0.0,0.0,291.35,1.0,0.83,0.49,296.79,297.15,293.15,0.0,0.0,291.35,1.0,0.88,0.66,296.73,297.15,293.15,0.0,0.0,291.35,0.83,0.39,1.8,291.35,291.15,298.15,296.05,297.51,296.77,291.35,1.0,0.86,0.89,0.55,0.11,0.89,4.75,2.54,2.21,1.47,0.75,0.75,0.0,264.48,263.83,56318.46,0.0,8283.31,1.0,284.29,289.96,299.05,302.05,293.15,293.15,283.15,17719.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.38,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10079.16,0.0,594.27,2275.33,0.0,2177.42,0.68,1.0,0.0,3.0,1.0,0.0
16356900.0,296.89,297.15,293.15,0.0,0.0,291.26,0.76,0.33,0.31,296.7,297.15,293.15,0.0,0.0,291.26,1.0,0.83,0.73,296.58,297.15,293.15,0.0,0.0,291.26,0.99,0.73,0.52,296.65,297.15,293.15,0.0,0.0,291.26,1.0,0.79,0.73,296.81,297.15,293.15,0.0,0.0,291.26,0.76,0.33,1.53,291.26,291.15,298.32,296.09,297.62,296.81,291.26,1.0,0.84,0.88,0.55,0.12,0.88,4.59,2.45,2.14,1.42,0.75,0.75,0.0,282.56,281.65,55965.31,0.0,7748.99,1.0,284.28,289.9,299.09,302.07,293.15,293.15,283.15,17944.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.38,2.96,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10065.95,0.0,601.38,2275.33,0.0,2152.32,0.68,1.0,0.0,3.0,1.0,0.0
16357200.0,296.96,297.15,293.15,0.0,0.0,291.05,0.71,0.3,0.28,296.61,297.15,293.15,0.0,0.0,291.05,0.96,0.74,0.71,296.63,297.15,293.15,0.0,0.0,291.05,0.9,0.63,0.45,296.6,297.15,293.15,0.0,0.0,291.05,0.94,0.69,0.67,296.86,297.15,293.15,0.0,0.0,291.05,0.71,0.3,1.38,291.05,291.15,298.48,296.14,297.73,296.86,291.05,1.0,0.79,0.89,0.55,0.11,0.89,4.18,2.23,1.95,1.29,0.73,0.73,0.0,296.72,295.33,53730.71,0.0,6304.79,1.0,284.26,289.78,299.11,302.0,293.15,293.15,283.15,18820.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.33,2.91,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9859.73,0.0,579.45,2275.33,0.0,2076.22,0.67,1.0,0.0,3.0,1.0,0.0
16357500.0,296.99,297.15,293.15,0.0,0.0,290.96,0.7,0.3,0.28,296.68,297.15,293.15,0.0,0.0,290.96,0.9,0.65,0.63,296.72,297.15,293.15,0.0,0.0,290.96,0.85,0.56,0.4,296.68,297.15,293.15,0.0,0.0,290.96,0.88,0.61,0.59,296.88,297.15,293.15,0.0,0.0,290.96,0.7,0.3,1.38,290.96,291.15,298.65,296.18,297.83,296.88,290.96,1.0,0.76,0.89,0.55,0.11,0.89,3.93,2.1,1.84,1.21,0.71,0.71,0.0,299.16,297.94,51533.86,0.0,5480.53,1.0,284.25,289.74,299.15,301.93,293.15,293.15,283.15,18960.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.24,2.82,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9652.15,0.0,534.52,2275.33,0.0,1943.98,0.65,1.0,0.0,3.0,1.0,0.0
16357800.0,297.0,297.15,293.15,0.0,0.0,290.91,0.7,0.3,0.28,296.76,297.15,293.15,0.0,0.0,290.91,0.86,0.58,0.56,296.81,297.15,293.15,0.0,0.0,290.91,0.82,0.49,0.35,296.77,297.15,293.15,0.0,0.0,290.91,0.84,0.54,0.53,296.89,297.15,293.15,0.0,0.0,290.91,0.7,0.3,1.38,290.91,291.15,298.82,296.23,297.92,296.9,290.91,1.0,0.73,0.9,0.55,0.1,0.9,3.73,1.99,1.74,1.15,0.7,0.7,0.0,293.98,292.89,49441.17,0.0,4823.81,1.0,284.24,289.72,299.2,301.87,293.15,293.15,283.15,18995.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.15,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9456.83,0.0,488.5,2275.33,0.0,1819.64,0.63,1.0,0.0,3.0,1.0,0.0
16358100.0,297.01,297.15,293.15,0.0,0.0,290.89,0.7,0.3,0.28,296.85,297.15,293.15,0.0,0.0,290.89,0.84,0.53,0.51,296.89,297.15,293.15,0.0,0.0,290.89,0.8,0.45,0.32,296.86,297.15,293.15,0.0,0.0,290.89,0.82,0.49,0.48,296.9,297.15,293.15,0.0,0.0,290.89,0.7,0.3,1.38,290.89,291.15,298.98,296.28,298.02,296.91,290.89,1.0,0.71,0.9,0.55,0.1,0.9,3.57,1.9,1.67,1.1,0.68,0.68,0.0,283.78,282.83,47556.74,0.0,4311.89,1.0,284.23,289.73,299.25,301.83,293.15,293.15,283.15,18948.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.07,2.63,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9284.08,0.0,446.05,2275.33,0.0,1702.97,0.61,1.0,0.0,3.0,1.0,0.0
16358400.0,297.02,297.15,293.15,0.0,0.0,290.9,0.7,0.3,0.28,296.94,297.15,293.15,0.0,0.0,290.9,0.82,0.49,0.47,296.97,297.15,293.15,0.0,0.0,290.9,0.78,0.42,0.3,296.95,297.15,293.15,0.0,0.0,290.9,0.81,0.46,0.44,296.9,297.15,293.15,0.0,0.0,290.9,0.7,0.3,1.38,290.9,291.15,299.15,296.33,298.12,296.95,290.9,1.0,0.69,0.91,0.55,0.09,0.91,3.45,1.84,1.61,1.06,0.67,0.67,0.0,270.52,269.73,46025.34,0.0,3927.49,1.0,284.23,289.75,299.3,301.8,293.15,293.15,283.15,18810.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.99,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9147.43,0.0,410.22,2275.33,0.0,1600.1,0.59,1.0,0.0,3.0,1.0,0.0
16358700.0,297.05,297.15,293.15,0.0,0.0,290.93,0.71,0.3,0.28,297.01,297.15,293.15,0.0,0.0,290.93,0.82,0.47,0.45,297.03,297.15,293.15,0.0,0.0,290.93,0.77,0.4,0.28,297.02,297.15,293.15,0.0,0.0,290.93,0.8,0.43,0.42,296.9,297.15,293.15,0.0,0.0,290.93,0.71,0.3,1.38,290.93,291.15,299.3,296.37,298.23,297.02,290.93,1.0,0.67,0.92,0.55,0.08,0.92,3.37,1.79,1.57,1.03,0.66,0.66,0.0,255.71,255.06,44915.04,0.0,3642.9,1.0,284.23,289.79,299.36,301.8,293.15,293.15,283.15,18629.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.93,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9051.37,0.0,382.85,2275.33,0.0,1523.04,0.58,1.0,0.0,3.0,1.0,0.0
16359000.0,297.09,297.15,293.15,0.0,0.0,290.96,0.72,0.3,0.28,297.06,297.15,293.15,0.0,0.0,290.96,0.82,0.45,0.43,297.08,297.15,293.15,0.0,0.0,290.96,0.77,0.38,0.27,297.07,297.15,293.15,0.0,0.0,290.96,0.8,0.42,0.4,296.92,297.15,293.15,0.0,0.0,290.96,0.72,0.3,1.38,290.96,291.15,299.42,296.41,298.32,297.07,290.96,1.0,0.66,0.92,0.55,0.08,0.92,3.31,1.76,1.55,1.02,0.65,0.65,0.0,240.62,240.08,44139.77,0.0,3432.94,1.0,284.23,289.82,299.4,301.8,293.15,293.15,283.15,18468.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.89,2.43,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8984.63,0.0,362.97,2275.33,0.0,1470.44,0.57,1.0,0.0,3.0,1.0,0.0
16359300.0,297.13,297.15,293.15,0.0,0.0,291.0,0.73,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.0,0.82,0.44,0.42,297.11,297.15,293.15,0.0,0.0,291.0,0.78,0.38,0.27,297.11,297.15,293.15,0.0,0.0,291.0,0.8,0.41,0.39,296.94,297.15,293.15,0.0,0.0,291.0,0.73,0.3,1.37,291.0,291.15,299.52,296.43,298.39,297.11,291.0,1.0,0.65,0.93,0.55,0.07,0.93,3.28,1.75,1.54,1.01,0.65,0.65,0.0,226.21,225.8,43618.01,0.0,3283.07,1.0,284.23,289.86,299.43,301.8,293.15,293.15,283.15,18339.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.85,2.39,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8939.63,0.0,348.96,2275.33,0.0,1434.76,0.56,1.0,0.0,3.0,1.0,0.0
16359600.0,297.17,297.15,293.15,0.0,0.0,291.04,0.74,0.3,0.28,297.14,297.15,293.15,0.0,0.0,291.04,0.83,0.44,0.42,297.14,297.15,293.15,0.0,0.0,291.04,0.79,0.38,0.27,297.14,297.15,293.15,0.0,0.0,291.04,0.81,0.41,0.39,296.95,297.15,293.15,0.0,0.0,291.04,0.74,0.3,1.37,291.04,291.15,299.59,296.45,298.45,297.15,291.04,1.0,0.64,0.94,0.55,0.06,0.94,3.27,1.74,1.53,1.0,0.65,0.65,0.0,213.17,212.89,43304.19,0.0,3183.93,1.0,284.23,289.89,299.45,301.81,293.15,293.15,283.15,18224.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.83,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8912.44,0.0,339.39,2275.33,0.0,1411.84,0.55,1.0,0.0,3.0,1.0,0.0
16359900.0,297.2,297.15,293.15,0.0,0.0,291.07,0.75,0.31,0.28,297.16,297.15,293.15,0.0,0.0,291.07,0.84,0.44,0.42,297.16,297.15,293.15,0.0,0.0,291.07,0.8,0.38,0.27,297.16,297.15,293.15,0.0,0.0,291.07,0.82,0.41,0.39,296.97,297.15,293.15,0.0,0.0,291.07,0.74,0.3,1.37,291.07,291.15,299.66,296.46,298.5,297.17,291.07,1.0,0.63,0.94,0.55,0.06,0.94,3.28,1.75,1.53,1.01,0.65,0.65,0.0,202.1,201.96,43219.52,0.0,3141.3,1.0,284.24,289.91,299.46,301.82,293.15,293.15,283.15,18108.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.82,2.36,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8905.43,0.0,334.09,2275.33,0.0,1401.38,0.55,1.0,0.0,3.0,1.0,0.0
16360200.0,297.22,297.15,293.15,0.0,0.0,291.11,0.77,0.32,0.29,297.18,297.15,293.15,0.0,0.0,291.11,0.86,0.45,0.42,297.18,297.15,293.15,0.0,0.0,291.11,0.82,0.38,0.27,297.18,297.15,293.15,0.0,0.0,291.11,0.84,0.42,0.4,296.99,297.15,293.15,0.0,0.0,291.11,0.75,0.3,1.37,291.11,291.15,299.71,296.47,298.53,297.19,291.11,1.0,0.63,0.95,0.55,0.05,0.95,3.3,1.76,1.55,1.01,0.65,0.65,0.0,193.36,193.34,43328.44,0.0,3144.31,1.0,284.24,289.94,299.47,301.83,293.15,293.15,283.15,18004.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.82,2.35,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8915.75,0.0,332.56,2275.33,0.0,1402.36,0.55,1.0,0.0,3.0,1.0,0.0
16360500.0,297.23,297.15,293.15,0.0,0.0,291.14,0.79,0.34,0.3,297.2,297.15,293.15,0.0,0.0,291.14,0.87,0.45,0.43,297.19,297.15,293.15,0.0,0.0,291.14,0.83,0.39,0.27,297.19,297.15,293.15,0.0,0.0,291.14,0.85,0.42,0.4,297.0,297.15,293.15,0.0,0.0,291.14,0.76,0.3,1.37,291.14,291.15,299.76,296.48,298.57,297.2,291.14,1.0,0.63,0.95,0.55,0.05,0.95,3.34,1.78,1.56,1.02,0.65,0.65,0.0,187.17,187.27,43604.9,0.0,3187.01,1.0,284.25,289.96,299.48,301.85,293.15,293.15,283.15,17915.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.82,2.36,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8941.41,0.0,334.37,2275.33,0.0,1412.88,0.55,1.0,0.0,3.0,1.0,0.0
16360800.0,297.24,297.15,293.15,0.0,0.0,291.17,0.81,0.35,0.32,297.21,297.15,293.15,0.0,0.0,291.17,0.88,0.46,0.44,297.2,297.15,293.15,0.0,0.0,291.17,0.84,0.4,0.28,297.2,297.15,293.15,0.0,0.0,291.17,0.86,0.43,0.41,297.02,297.15,293.15,0.0,0.0,291.17,0.77,0.3,1.36,291.17,291.15,299.82,296.48,298.6,297.21,291.17,1.0,0.64,0.96,0.55,0.04,0.96,3.38,1.8,1.58,1.04,0.65,0.65,0.0,183.49,183.67,44018.68,0.0,3262.54,1.0,284.25,289.97,299.49,301.88,293.15,293.15,283.15,17840.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8980.18,0.0,339.02,2275.33,0.0,1430.95,0.55,1.0,0.0,3.0,1.0,0.0
16361100.0,297.24,297.15,293.15,0.0,0.0,291.2,0.82,0.37,0.33,297.21,297.15,293.15,0.0,0.0,291.2,0.9,0.47,0.45,297.21,297.15,293.15,0.0,0.0,291.2,0.85,0.41,0.29,297.21,297.15,293.15,0.0,0.0,291.2,0.88,0.44,0.42,297.03,297.15,293.15,0.0,0.0,291.2,0.77,0.3,1.36,291.2,291.15,299.88,296.49,298.64,297.22,291.2,1.0,0.64,0.96,0.55,0.04,0.96,3.43,1.83,1.6,1.05,0.66,0.66,0.0,182.07,182.33,44546.03,0.0,3364.9,1.0,284.25,289.98,299.5,301.91,293.15,293.15,283.15,17776.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.86,2.39,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9030.42,0.0,346.15,2275.33,0.0,1454.86,0.56,1.0,0.0,3.0,1.0,0.0
16361400.0,297.24,297.15,293.15,0.0,0.0,291.22,0.84,0.38,0.35,297.22,297.15,293.15,0.0,0.0,291.22,0.91,0.49,0.46,297.21,297.15,293.15,0.0,0.0,291.22,0.86,0.42,0.29,297.21,297.15,293.15,0.0,0.0,291.22,0.89,0.46,0.43,297.04,297.15,293.15,0.0,0.0,291.22,0.77,0.3,1.36,291.22,291.15,299.95,296.5,298.68,297.22,291.22,1.0,0.65,0.97,0.55,0.03,0.97,3.48,1.85,1.63,1.07,0.66,0.66,0.0,182.62,182.93,45169.35,0.0,3488.8,1.0,284.26,289.99,299.51,301.95,293.15,293.15,283.15,17721.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.88,2.42,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9091.08,0.0,355.52,2275.33,0.0,1483.24,0.56,1.0,0.0,3.0,1.0,0.0
16361700.0,297.24,297.15,293.15,0.0,0.0,291.24,0.85,0.4,0.36,297.22,297.15,293.15,0.0,0.0,291.24,0.91,0.5,0.47,297.21,297.15,293.15,0.0,0.0,291.24,0.87,0.43,0.3,297.22,297.15,293.15,0.0,0.0,291.24,0.89,0.47,0.44,297.05,297.15,293.15,0.0,0.0,291.24,0.77,0.3,1.36,291.24,291.15,300.04,296.51,298.72,297.22,291.24,1.0,0.66,0.97,0.55,0.03,0.97,3.53,1.88,1.65,1.08,0.67,0.67,0.0,184.84,185.19,45875.43,0.0,3629.8,1.0,284.26,289.99,299.52,302.0,293.15,293.15,283.15,17672.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.91,2.45,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9161.51,0.0,366.94,2275.33,0.0,1514.9,0.57,1.0,0.0,3.0,1.0,0.0
16362000.0,297.23,297.15,293.15,0.0,0.0,291.26,0.85,0.41,0.37,297.22,297.15,293.15,0.0,0.0,291.26,0.92,0.51,0.49,297.21,297.15,293.15,0.0,0.0,291.26,0.87,0.44,0.31,297.22,297.15,293.15,0.0,0.0,291.26,0.9,0.48,0.45,297.06,297.15,293.15,0.0,0.0,291.26,0.77,0.3,1.36,291.26,291.15,300.15,296.53,298.78,297.22,291.26,1.0,0.67,0.97,0.55,0.03,0.97,3.59,1.91,1.68,1.1,0.67,0.67,0.0,188.43,188.8,46655.53,0.0,3784.01,1.0,284.27,289.99,299.54,302.06,293.15,293.15,283.15,17629.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.95,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9241.48,0.0,380.34,2275.33,0.0,1548.99,0.58,1.0,0.0,3.0,1.0,0.0
16362300.0,297.22,297.15,293.15,0.0,0.0,291.27,0.86,0.42,0.38,297.22,297.15,293.15,0.0,0.0,291.27,0.93,0.53,0.5,297.21,297.15,293.15,0.0,0.0,291.27,0.88,0.45,0.32,297.22,297.15,293.15,0.0,0.0,291.27,0.9,0.49,0.47,297.07,297.15,293.15,0.0,0.0,291.27,0.77,0.3,1.36,291.27,291.15,300.29,296.56,298.85,297.22,291.27,1.0,0.68,0.97,0.55,0.03,0.97,3.64,1.94,1.7,1.12,0.68,0.68,0.0,193.01,193.37,47502.55,0.0,3940.89,1.0,284.27,289.99,299.57,302.13,293.15,293.15,283.15,17590.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.98,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9332.22,0.0,395.61,2275.33,0.0,1581.25,0.59,1.0,0.0,3.0,1.0,0.0
16362600.0,297.2,297.15,293.15,0.0,0.0,291.28,0.86,0.43,0.39,297.22,297.15,293.15,0.0,0.0,291.28,0.93,0.54,0.51,297.21,297.15,293.15,0.0,0.0,291.28,0.88,0.46,0.32,297.21,297.15,293.15,0.0,0.0,291.28,0.91,0.5,0.48,297.07,297.15,293.15,0.0,0.0,291.28,0.77,0.3,1.36,291.28,291.15,300.45,296.61,298.94,297.21,291.28,1.0,0.68,0.97,0.55,0.03,0.97,3.68,1.96,1.72,1.13,0.69,0.69,0.0,198.17,198.51,48413.52,0.0,4090.56,1.0,284.27,289.99,299.62,302.22,293.15,293.15,283.15,17556.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.02,2.57,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9435.43,0.0,412.75,2275.33,0.0,1612.32,0.6,1.0,0.0,3.0,1.0,0.0
16362900.0,297.19,297.15,293.15,0.0,0.0,291.29,0.86,0.44,0.4,297.21,297.15,293.15,0.0,0.0,291.29,0.93,0.55,0.52,297.2,297.15,293.15,0.0,0.0,291.29,0.88,0.47,0.33,297.2,297.15,293.15,0.0,0.0,291.29,0.91,0.51,0.48,297.07,297.15,293.15,0.0,0.0,291.29,0.76,0.3,1.37,291.29,291.15,300.63,296.67,299.03,297.2,291.29,1.0,0.69,0.97,0.55,0.03,0.97,3.72,1.98,1.74,1.14,0.7,0.7,0.0,203.63,203.95,49371.84,0.0,4231.14,1.0,284.28,289.99,299.68,302.33,293.15,293.15,283.15,17528.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.07,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9548.61,0.0,431.65,2275.33,0.0,1643.99,0.61,1.0,0.0,3.0,1.0,0.0
16363200.0,297.18,297.15,293.15,0.0,0.0,291.3,0.86,0.45,0.4,297.2,297.15,293.15,0.0,0.0,291.3,0.93,0.56,0.53,297.19,297.15,293.15,0.0,0.0,291.3,0.88,0.48,0.34,297.2,297.15,293.15,0.0,0.0,291.3,0.91,0.52,0.49,297.07,297.15,293.15,0.0,0.0,291.3,0.76,0.3,1.37,291.3,291.15,300.82,296.74,299.13,297.19,291.3,1.0,0.7,0.97,0.55,0.03,0.97,3.75,2.0,1.75,1.15,0.71,0.71,0.0,209.15,209.44,50364.38,0.0,4362.92,1.0,284.28,289.98,299.75,302.45,293.15,293.15,283.15,17506.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.11,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9669.48,0.0,452.16,2275.33,0.0,1676.22,0.62,1.0,0.0,3.0,1.0,0.0
16363500.0,297.18,297.15,293.15,0.0,0.0,291.31,0.86,0.45,0.41,297.2,297.15,293.15,0.0,0.0,291.31,0.93,0.57,0.54,297.19,297.15,293.15,0.0,0.0,291.31,0.88,0.49,0.34,297.2,297.15,293.15,0.0,0.0,291.31,0.91,0.53,0.5,297.07,297.15,293.15,0.0,0.0,291.31,0.75,0.3,1.37,291.31,291.15,301.01,296.82,299.23,297.19,291.31,1.0,0.71,0.97,0.55,0.03,0.97,3.79,2.02,1.77,1.16,0.71,0.71,0.0,214.64,214.91,51369.39,0.0,4486.94,1.0,284.29,289.98,299.83,302.58,293.15,293.15,283.15,17493.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.16,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9794.95,0.0,474.08,2275.33,0.0,1708.86,0.63,1.0,0.0,3.0,1.0,0.0
16363800.0,297.17,297.15,293.15,0.0,0.0,291.31,0.86,0.45,0.41,297.2,297.15,293.15,0.0,0.0,291.31,0.93,0.57,0.54,297.19,297.15,293.15,0.0,0.0,291.31,0.88,0.49,0.35,297.19,297.15,293.15,0.0,0.0,291.31,0.91,0.53,0.51,297.06,297.15,293.15,0.0,0.0,291.31,0.75,0.3,1.37,291.31,291.15,301.21,296.89,299.33,297.18,291.31,1.0,0.71,0.97,0.55,0.03,0.97,3.82,2.03,1.78,1.17,0.72,0.72,0.0,220.02,220.28,52371.77,0.0,4604.66,1.0,284.29,289.97,299.9,302.7,293.15,293.15,283.15,17486.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.2,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9922.3,0.0,497.11,2275.33,0.0,1741.82,0.64,1.0,0.0,3.0,1.0,0.0
16364100.0,297.17,297.15,293.15,0.0,0.0,291.31,0.86,0.46,0.41,297.19,297.15,293.15,0.0,0.0,291.31,0.93,0.58,0.55,297.19,297.15,293.15,0.0,0.0,291.31,0.88,0.5,0.35,297.19,297.15,293.15,0.0,0.0,291.31,0.91,0.54,0.51,297.06,297.15,293.15,0.0,0.0,291.31,0.75,0.3,1.37,291.31,291.15,301.41,296.96,299.44,297.18,291.31,1.0,0.72,0.97,0.55,0.03,0.97,3.84,2.05,1.79,1.18,0.73,0.73,0.0,225.28,225.52,53348.32,0.0,4718.14,1.0,284.29,289.96,299.97,302.82,293.15,293.15,283.15,17488.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.25,2.81,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10047.95,0.0,520.94,2275.33,0.0,1775.05,0.65,1.0,0.0,3.0,1.0,0.0
16364400.0,297.17,297.15,293.15,0.0,0.0,291.31,0.85,0.46,0.42,297.19,297.15,293.15,0.0,0.0,291.31,0.93,0.59,0.56,297.19,297.15,293.15,0.0,0.0,291.31,0.88,0.51,0.36,297.19,297.15,293.15,0.0,0.0,291.31,0.9,0.55,0.52,297.06,297.15,293.15,0.0,0.0,291.31,0.74,0.3,1.37,291.31,291.15,301.59,297.02,299.54,297.18,291.31,1.0,0.72,0.96,0.55,0.04,0.96,3.87,2.06,1.81,1.19,0.74,0.74,0.0,230.43,230.68,54281.91,0.0,4830.38,1.0,284.29,289.95,300.03,302.93,293.15,293.15,283.15,17498.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.29,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10168.68,0.0,545.13,2275.33,0.0,1808.74,0.66,1.0,0.0,3.0,1.0,0.0
16364700.0,297.17,297.15,293.15,0.0,0.0,291.31,0.85,0.46,0.42,297.19,297.15,293.15,0.0,0.0,291.31,0.93,0.6,0.57,297.18,297.15,293.15,0.0,0.0,291.31,0.88,0.51,0.36,297.19,297.15,293.15,0.0,0.0,291.31,0.9,0.56,0.53,297.06,297.15,293.15,0.0,0.0,291.31,0.74,0.3,1.37,291.31,291.15,301.77,297.07,299.63,297.18,291.31,1.0,0.73,0.96,0.55,0.04,0.96,3.9,2.08,1.82,1.2,0.75,0.75,0.0,235.5,235.74,55150.0,0.0,4942.86,1.0,284.3,289.94,300.08,303.02,293.15,293.15,283.15,17519.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.34,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10280.59,0.0,569.25,2275.33,0.0,1842.96,0.67,1.0,0.0,3.0,1.0,0.0
16365000.0,297.18,297.15,293.15,0.0,0.0,291.3,0.85,0.47,0.42,297.19,297.15,293.15,0.0,0.0,291.3,0.93,0.6,0.57,297.18,297.15,293.15,0.0,0.0,291.3,0.88,0.52,0.36,297.19,297.15,293.15,0.0,0.0,291.3,0.9,0.56,0.53,297.05,297.15,293.15,0.0,0.0,291.3,0.74,0.3,1.37,291.3,291.15,301.92,297.1,299.71,297.18,291.3,1.0,0.74,0.96,0.55,0.04,0.96,3.92,2.09,1.83,1.21,0.75,0.75,0.0,240.54,240.78,55921.98,0.0,5057.03,1.0,284.3,289.92,300.11,303.1,293.15,293.15,283.15,17551.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.38,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10378.65,0.0,592.56,2275.33,0.0,1877.34,0.68,1.0,0.0,3.0,1.0,0.0
16365300.0,297.18,297.15,293.15,0.0,0.0,291.29,0.85,0.47,0.43,297.2,297.15,293.15,0.0,0.0,291.29,0.93,0.61,0.58,297.18,297.15,293.15,0.0,0.0,291.29,0.88,0.52,0.37,297.18,297.15,293.15,0.0,0.0,291.29,0.9,0.57,0.54,297.05,297.15,293.15,0.0,0.0,291.29,0.73,0.3,1.37,291.29,291.15,302.05,297.11,299.78,297.18,291.29,1.0,0.74,0.96,0.55,0.04,0.96,3.95,2.11,1.84,1.21,0.76,0.76,0.0,245.58,245.82,56579.93,0.0,5173.99,1.0,284.3,289.9,300.12,303.14,293.15,293.15,283.15,17594.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.41,2.99,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10459.32,0.0,614.46,2275.33,0.0,1912.69,0.69,1.0,0.0,3.0,1.0,0.0
16365600.0,297.19,297.15,293.15,0.0,0.0,291.27,0.85,0.48,0.44,297.2,297.15,293.15,0.0,0.0,291.27,0.93,0.62,0.59,297.18,297.15,293.15,0.0,0.0,291.27,0.88,0.53,0.37,297.18,297.15,293.15,0.0,0.0,291.27,0.9,0.57,0.54,297.05,297.15,293.15,0.0,0.0,291.27,0.73,0.3,1.37,291.27,291.15,302.15,297.09,299.84,297.18,291.27,1.0,0.75,0.95,0.55,0.05,0.95,3.98,2.12,1.86,1.22,0.76,0.76,0.0,250.66,250.9,57087.78,0.0,5293.81,1.0,284.29,289.88,300.1,303.16,293.15,293.15,283.15,17652.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.44,3.02,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10516.68,0.0,634.01,2275.33,0.0,1948.34,0.69,1.0,0.0,3.0,1.0,0.0
16365900.0,297.19,297.15,293.15,0.0,0.0,291.26,0.85,0.49,0.44,297.2,297.15,293.15,0.0,0.0,291.26,0.93,0.63,0.6,297.17,297.15,293.15,0.0,0.0,291.26,0.87,0.53,0.37,297.18,297.15,293.15,0.0,0.0,291.26,0.9,0.58,0.55,297.04,297.15,293.15,0.0,0.0,291.26,0.73,0.3,1.37,291.26,291.15,302.23,297.07,299.88,297.19,291.26,1.0,0.75,0.95,0.55,0.05,0.95,4.0,2.14,1.87,1.23,0.77,0.77,0.0,255.81,256.06,57470.2,0.0,5415.87,1.0,284.29,289.86,300.07,303.15,293.15,293.15,283.15,17707.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.47,3.05,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10554.83,0.0,650.63,2275.33,0.0,1977.66,0.7,1.0,0.0,3.0,1.0,0.0
16366200.0,297.19,297.15,293.15,0.0,0.0,291.25,0.85,0.49,0.45,297.2,297.15,293.15,0.0,0.0,291.25,0.93,0.64,0.61,297.17,297.15,293.15,0.0,0.0,291.25,0.87,0.53,0.38,297.18,297.15,293.15,0.0,0.0,291.25,0.9,0.58,0.55,297.04,297.15,293.15,0.0,0.0,291.25,0.73,0.3,1.37,291.25,291.15,302.32,297.04,299.93,297.19,291.25,1.0,0.76,0.95,0.55,0.05,0.95,4.03,2.15,1.88,1.24,0.77,0.77,0.0,261.08,261.33,57800.5,0.0,5541.2,1.0,284.29,289.83,300.04,303.13,293.15,293.15,283.15,17742.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.49,3.07,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10586.63,0.0,665.25,2275.33,0.0,2001.24,0.71,1.0,0.0,3.0,1.0,0.0
16366500.0,297.19,297.15,293.15,0.0,0.0,291.24,0.85,0.5,0.45,297.2,297.15,293.15,0.0,0.0,291.24,0.93,0.65,0.61,297.17,297.15,293.15,0.0,0.0,291.24,0.87,0.54,0.38,297.18,297.15,293.15,0.0,0.0,291.24,0.9,0.59,0.56,297.04,297.15,293.15,0.0,0.0,291.24,0.72,0.3,1.37,291.24,291.15,302.4,297.01,299.97,297.19,291.24,1.0,0.77,0.94,0.55,0.06,0.94,4.06,2.17,1.89,1.25,0.78,0.78,0.0,266.47,266.72,58101.57,0.0,5670.38,1.0,284.29,289.82,300.01,303.12,293.15,293.15,283.15,17766.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.51,3.1,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10614.84,0.0,678.62,2275.33,0.0,2022.86,0.71,1.0,0.0,3.0,1.0,0.0
16366800.0,297.19,297.15,293.15,0.0,0.0,291.23,0.85,0.51,0.46,297.21,297.15,293.15,0.0,0.0,291.23,0.93,0.66,0.62,297.17,297.15,293.15,0.0,0.0,291.23,0.87,0.54,0.38,297.17,297.15,293.15,0.0,0.0,291.23,0.9,0.59,0.56,297.03,297.15,293.15,0.0,0.0,291.23,0.72,0.3,1.37,291.23,291.15,302.48,296.98,300.02,297.19,291.23,1.0,0.77,0.94,0.55,0.06,0.94,4.09,2.18,1.91,1.26,0.78,0.78,0.0,272.02,272.28,58380.05,0.0,5803.44,1.0,284.29,289.8,299.98,303.1,293.15,293.15,283.15,17784.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.53,3.12,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10640.3,0.0,691.1,2275.33,0.0,2043.26,0.71,1.0,0.0,3.0,1.0,0.0
16367100.0,297.19,297.15,293.15,0.0,0.0,291.22,0.85,0.52,0.47,297.21,297.15,293.15,0.0,0.0,291.22,0.93,0.67,0.63,297.17,297.15,293.15,0.0,0.0,291.22,0.87,0.54,0.38,297.17,297.15,293.15,0.0,0.0,291.22,0.89,0.59,0.57,297.03,297.15,293.15,0.0,0.0,291.22,0.72,0.3,1.37,291.22,291.15,302.57,296.95,300.06,297.19,291.22,1.0,0.78,0.93,0.55,0.07,0.93,4.12,2.2,1.92,1.27,0.78,0.78,0.0,277.78,278.03,58640.44,0.0,5940.11,1.0,284.28,289.78,299.95,303.09,293.15,293.15,283.15,17797.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.55,3.14,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10663.59,0.0,702.88,2275.33,0.0,2062.61,0.72,1.0,0.0,3.0,1.0,0.0
16367400.0,297.19,297.15,293.15,0.0,0.0,291.22,0.85,0.53,0.48,297.21,297.15,293.15,0.0,0.0,291.22,0.93,0.68,0.64,297.17,297.15,293.15,0.0,0.0,291.22,0.87,0.55,0.39,297.17,297.15,293.15,0.0,0.0,291.22,0.89,0.6,0.57,297.03,297.15,293.15,0.0,0.0,291.22,0.72,0.3,1.38,291.22,291.15,302.65,296.92,300.11,297.19,291.22,1.0,0.78,0.93,0.55,0.07,0.93,4.14,2.21,1.93,1.28,0.79,0.79,0.0,283.69,283.95,58889.29,0.0,6078.98,1.0,284.28,289.77,299.93,303.07,293.15,293.15,283.15,17808.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.57,3.15,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10685.59,0.0,714.18,2275.33,0.0,2081.15,0.72,1.0,0.0,3.0,1.0,0.0
16367700.0,297.19,297.15,293.15,0.0,0.0,291.22,0.85,0.53,0.48,297.21,297.15,293.15,0.0,0.0,291.22,0.93,0.69,0.65,297.17,297.15,293.15,0.0,0.0,291.22,0.86,0.55,0.39,297.17,297.15,293.15,0.0,0.0,291.22,0.89,0.6,0.57,297.02,297.15,293.15,0.0,0.0,291.22,0.71,0.3,1.38,291.22,291.15,302.73,296.89,300.15,297.19,291.22,1.0,0.79,0.92,0.55,0.08,0.92,4.17,2.23,1.95,1.29,0.79,0.79,0.0,289.78,290.04,59122.51,0.0,6218.53,1.0,284.28,289.76,299.9,303.06,293.15,293.15,283.15,17818.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.58,3.17,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10706.01,0.0,725.01,2275.33,0.0,2098.73,0.73,1.0,0.0,3.0,1.0,0.0
16368000.0,297.18,297.15,293.15,0.0,0.0,291.21,0.85,0.54,0.49,297.21,297.15,293.15,0.0,0.0,291.21,0.93,0.7,0.66,297.17,297.15,293.15,0.0,0.0,291.21,0.86,0.55,0.39,297.17,297.15,293.15,0.0,0.0,291.21,0.89,0.61,0.58,297.02,297.15,293.15,0.0,0.0,291.21,0.71,0.3,1.38,291.21,291.15,302.82,296.87,300.19,297.18,291.21,1.0,0.8,0.91,0.55,0.09,0.91,4.2,2.24,1.96,1.29,0.79,0.79,0.0,295.99,296.24,59344.78,0.0,6356.62,1.0,284.28,289.74,299.87,303.04,293.15,293.15,283.15,17827.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.6,3.19,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10725.45,0.0,735.39,2275.33,0.0,2115.36,0.73,1.0,0.0,3.0,1.0,0.0
16368300.0,297.18,297.15,293.15,0.0,0.0,291.21,0.85,0.54,0.49,297.21,297.15,293.15,0.0,0.0,291.21,0.94,0.71,0.67,297.17,297.15,293.15,0.0,0.0,291.21,0.86,0.56,0.39,297.17,297.15,293.15,0.0,0.0,291.21,0.89,0.61,0.58,297.02,297.15,293.15,0.0,0.0,291.21,0.71,0.3,1.38,291.21,291.15,302.9,296.84,300.24,297.18,291.21,1.0,0.8,0.91,0.55,0.09,0.91,4.22,2.25,1.97,1.3,0.79,0.79,0.0,302.3,302.54,59591.7,0.0,6491.74,1.0,284.28,289.73,299.85,303.03,293.15,293.15,283.15,17840.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.61,3.2,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10747.16,0.0,745.23,2275.33,0.0,2131.88,0.73,1.0,0.0,3.0,1.0,0.0
16368600.0,297.17,297.15,293.15,0.0,0.0,291.2,0.85,0.55,0.5,297.21,297.15,293.15,0.0,0.0,291.2,0.94,0.72,0.68,297.17,297.15,293.15,0.0,0.0,291.2,0.86,0.56,0.39,297.17,297.15,293.15,0.0,0.0,291.2,0.88,0.61,0.58,297.01,297.15,293.15,0.0,0.0,291.2,0.7,0.3,1.38,291.2,291.15,302.98,296.82,300.28,297.18,291.2,1.0,0.81,0.9,0.55,0.1,0.9,4.25,2.27,1.98,1.31,0.8,0.8,0.0,308.65,308.89,59829.99,0.0,6622.5,1.0,284.28,289.73,299.83,303.02,293.15,293.15,283.15,17851.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.62,3.22,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10768.13,0.0,754.37,2275.33,0.0,2148.12,0.74,1.0,0.0,3.0,1.0,0.0
16368900.0,297.17,297.15,293.15,0.0,0.0,291.2,0.85,0.55,0.5,297.2,297.15,293.15,0.0,0.0,291.2,0.94,0.73,0.69,297.17,297.15,293.15,0.0,0.0,291.2,0.85,0.56,0.4,297.17,297.15,293.15,0.0,0.0,291.2,0.88,0.62,0.59,297.01,297.15,293.15,0.0,0.0,291.2,0.7,0.3,1.38,291.2,291.15,303.07,296.8,300.32,297.18,291.2,1.0,0.81,0.89,0.55,0.11,0.89,4.27,2.28,1.99,1.32,0.8,0.8,0.0,314.99,315.22,60057.28,0.0,6749.83,1.0,284.28,289.72,299.8,303.01,293.15,293.15,283.15,17860.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.64,3.23,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10788.45,0.0,763.02,2275.33,0.0,2163.18,0.74,1.0,0.0,3.0,1.0,0.0
16369200.0,297.16,297.15,293.15,0.0,0.0,291.2,0.85,0.55,0.5,297.2,297.15,293.15,0.0,0.0,291.2,0.93,0.74,0.7,297.17,297.15,293.15,0.0,0.0,291.2,0.85,0.57,0.4,297.17,297.15,293.15,0.0,0.0,291.2,0.88,0.62,0.59,297.01,297.15,293.15,0.0,0.0,291.2,0.7,0.3,1.38,291.2,291.15,303.15,296.78,300.37,297.18,291.2,1.0,0.82,0.89,0.55,0.11,0.89,4.29,2.29,2.0,1.32,0.8,0.8,0.0,321.28,321.5,60276.31,0.0,6873.04,1.0,284.28,289.72,299.79,303.0,293.15,293.15,283.15,17867.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.65,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10808.59,0.0,771.29,2275.33,0.0,2177.03,0.74,1.0,0.0,3.0,1.0,0.0
16369500.0,297.16,297.15,293.15,0.0,0.0,291.2,0.84,0.55,0.5,297.2,297.15,293.15,0.0,0.0,291.2,0.93,0.75,0.71,297.17,297.15,293.15,0.0,0.0,291.2,0.85,0.57,0.4,297.17,297.15,293.15,0.0,0.0,291.2,0.88,0.62,0.6,297.0,297.15,293.15,0.0,0.0,291.2,0.69,0.3,1.38,291.2,291.15,303.23,296.77,300.41,297.17,291.2,1.0,0.82,0.88,0.55,0.12,0.88,4.31,2.3,2.01,1.33,0.8,0.8,0.0,327.49,327.69,60501.91,0.0,6991.43,1.0,284.28,289.72,299.78,303.0,293.15,293.15,283.15,17868.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.66,3.26,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10831.25,0.0,779.43,2275.33,0.0,2188.2,0.75,1.0,0.0,3.0,1.0,0.0
16369800.0,297.15,297.15,293.15,0.0,0.0,291.2,0.84,0.55,0.5,297.19,297.15,293.15,0.0,0.0,291.2,0.93,0.75,0.72,297.17,297.15,293.15,0.0,0.0,291.2,0.85,0.57,0.4,297.17,297.15,293.15,0.0,0.0,291.2,0.88,0.63,0.6,297.0,297.15,293.15,0.0,0.0,291.2,0.69,0.3,1.38,291.2,291.15,303.32,296.77,300.46,297.17,291.2,1.0,0.83,0.87,0.55,0.13,0.87,4.33,2.31,2.02,1.34,0.81,0.81,0.0,333.58,333.78,60752.59,0.0,7105.11,1.0,284.28,289.71,299.77,303.01,293.15,293.15,283.15,17862.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.67,3.27,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10859.82,0.0,787.92,2275.33,0.0,2197.46,0.75,1.0,0.0,3.0,1.0,0.0
16370100.0,297.15,297.15,293.15,0.0,0.0,291.2,0.84,0.55,0.5,297.19,297.15,293.15,0.0,0.0,291.2,0.93,0.76,0.72,297.17,297.15,293.15,0.0,0.0,291.2,0.85,0.57,0.41,297.17,297.15,293.15,0.0,0.0,291.2,0.87,0.63,0.6,297.0,297.15,293.15,0.0,0.0,291.2,0.69,0.3,1.38,291.2,291.15,303.4,296.78,300.5,297.17,291.2,1.0,0.83,0.86,0.55,0.14,0.86,4.35,2.32,2.03,1.34,0.81,0.81,0.0,339.56,339.75,61030.26,0.0,7214.98,1.0,284.28,289.71,299.78,303.03,293.15,293.15,283.15,17851.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.68,3.28,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10894.08,0.0,797.08,2275.33,0.0,2205.89,0.75,1.0,0.0,3.0,1.0,0.0
16370400.0,297.15,297.15,293.15,0.0,0.0,291.2,0.84,0.55,0.5,297.19,297.15,293.15,0.0,0.0,291.2,0.93,0.77,0.73,297.17,297.15,293.15,0.0,0.0,291.2,0.85,0.58,0.41,297.17,297.15,293.15,0.0,0.0,291.2,0.87,0.64,0.61,297.0,297.15,293.15,0.0,0.0,291.2,0.69,0.3,1.38,291.2,291.15,303.48,296.79,300.54,297.17,291.2,1.0,0.84,0.86,0.55,0.14,0.86,4.36,2.33,2.03,1.35,0.81,0.81,0.0,345.41,345.59,61336.52,0.0,7321.38,1.0,284.28,289.71,299.79,303.05,293.15,293.15,283.15,17839.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.7,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10933.98,0.0,807.12,2275.33,0.0,2214.38,0.75,1.0,0.0,3.0,1.0,0.0
16370700.0,297.15,297.15,293.15,0.0,0.0,291.21,0.83,0.55,0.5,297.19,297.15,293.15,0.0,0.0,291.21,0.93,0.77,0.74,297.17,297.15,293.15,0.0,0.0,291.21,0.84,0.58,0.41,297.17,297.15,293.15,0.0,0.0,291.21,0.87,0.64,0.61,296.99,297.15,293.15,0.0,0.0,291.21,0.68,0.3,1.39,291.21,291.15,303.57,296.81,300.59,297.17,291.21,1.0,0.84,0.85,0.55,0.15,0.85,4.38,2.34,2.04,1.35,0.81,0.81,0.0,351.13,351.31,61667.09,0.0,7425.35,1.0,284.28,289.71,299.81,303.09,293.15,293.15,283.15,17826.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.71,3.32,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10978.5,0.0,818.04,2275.33,0.0,2222.91,0.76,1.0,0.0,3.0,1.0,0.0
16371000.0,297.15,297.15,293.15,0.0,0.0,291.21,0.83,0.55,0.5,297.19,297.15,293.15,0.0,0.0,291.21,0.93,0.78,0.74,297.17,297.15,293.15,0.0,0.0,291.21,0.84,0.58,0.41,297.17,297.15,293.15,0.0,0.0,291.21,0.87,0.64,0.61,296.99,297.15,293.15,0.0,0.0,291.21,0.68,0.3,1.39,291.21,291.15,303.65,296.82,300.63,297.17,291.21,1.0,0.85,0.84,0.55,0.16,0.84,4.39,2.34,2.05,1.36,0.82,0.82,0.0,356.75,356.92,62019.21,0.0,7527.45,1.0,284.28,289.71,299.83,303.12,293.15,293.15,283.15,17814.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.73,3.33,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11026.96,0.0,829.87,2275.33,0.0,2231.93,0.76,1.0,0.0,3.0,1.0,0.0
16371300.0,297.15,297.15,293.15,0.0,0.0,291.22,0.83,0.55,0.5,297.19,297.15,293.15,0.0,0.0,291.22,0.93,0.79,0.75,297.17,297.15,293.15,0.0,0.0,291.22,0.84,0.59,0.41,297.17,297.15,293.15,0.0,0.0,291.22,0.87,0.65,0.62,296.99,297.15,293.15,0.0,0.0,291.22,0.68,0.3,1.39,291.22,291.15,303.73,296.85,300.68,297.17,291.22,1.0,0.85,0.83,0.55,0.17,0.83,4.41,2.35,2.06,1.36,0.82,0.82,0.0,362.26,362.43,62387.63,0.0,7628.37,1.0,284.28,289.71,299.85,303.16,293.15,293.15,283.15,17803.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.75,3.35,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11078.29,0.0,842.56,2275.33,0.0,2241.58,0.77,1.0,0.0,3.0,1.0,0.0
16371600.0,297.15,297.15,293.15,0.0,0.0,291.22,0.82,0.55,0.5,297.19,297.15,293.15,0.0,0.0,291.22,0.93,0.79,0.76,297.17,297.15,293.15,0.0,0.0,291.22,0.84,0.59,0.42,297.17,297.15,293.15,0.0,0.0,291.22,0.87,0.65,0.62,296.99,297.15,293.15,0.0,0.0,291.22,0.68,0.3,1.39,291.22,291.15,303.82,296.87,300.72,297.17,291.22,1.0,0.85,0.82,0.55,0.18,0.82,4.42,2.36,2.06,1.37,0.83,0.83,0.0,367.68,367.85,62764.02,0.0,7727.74,1.0,284.28,289.71,299.87,303.21,293.15,293.15,283.15,17796.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.76,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11131.0,0.0,855.95,2275.33,0.0,2251.9,0.77,1.0,0.0,3.0,1.0,0.0
16371900.0,297.14,297.15,293.15,0.0,0.0,291.22,0.82,0.55,0.5,297.19,297.15,293.15,0.0,0.0,291.22,0.93,0.8,0.76,297.17,297.15,293.15,0.0,0.0,291.22,0.84,0.59,0.42,297.17,297.15,293.15,0.0,0.0,291.22,0.87,0.65,0.62,296.98,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,303.9,296.89,300.77,297.17,291.22,1.0,0.86,0.81,0.55,0.19,0.81,4.44,2.37,2.07,1.37,0.83,0.83,0.0,373.04,373.2,63137.68,0.0,7825.54,1.0,284.28,289.71,299.89,303.24,293.15,293.15,283.15,17792.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.78,3.39,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11183.38,0.0,869.73,2275.33,0.0,2263.03,0.77,1.0,0.0,3.0,1.0,0.0
16372200.0,297.14,297.15,293.15,0.0,0.0,291.22,0.82,0.55,0.5,297.19,297.15,293.15,0.0,0.0,291.22,0.93,0.81,0.77,297.16,297.15,293.15,0.0,0.0,291.22,0.84,0.59,0.42,297.17,297.15,293.15,0.0,0.0,291.22,0.86,0.66,0.63,296.98,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,303.98,296.9,300.81,297.17,291.22,1.0,0.86,0.8,0.55,0.2,0.8,4.45,2.38,2.07,1.37,0.83,0.83,0.0,378.32,378.47,63495.9,0.0,7920.18,1.0,284.28,289.7,299.91,303.28,293.15,293.15,283.15,17794.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.8,3.41,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11233.26,0.0,883.61,2275.33,0.0,2274.76,0.78,1.0,0.0,3.0,1.0,0.0
16372500.0,297.14,297.15,293.15,0.0,0.0,291.22,0.82,0.55,0.5,297.18,297.15,293.15,0.0,0.0,291.22,0.93,0.81,0.77,297.16,297.15,293.15,0.0,0.0,291.22,0.84,0.6,0.42,297.17,297.15,293.15,0.0,0.0,291.22,0.86,0.66,0.63,296.98,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,304.07,296.91,300.85,297.17,291.22,1.0,0.87,0.79,0.55,0.21,0.79,4.46,2.38,2.08,1.38,0.84,0.84,0.0,383.52,383.66,63827.16,0.0,8010.58,1.0,284.28,289.7,299.92,303.31,293.15,293.15,283.15,17802.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.82,3.43,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11278.78,0.0,897.21,2275.33,0.0,2287.31,0.78,1.0,0.0,3.0,1.0,0.0
16372800.0,297.14,297.15,293.15,0.0,0.0,291.22,0.81,0.55,0.5,297.18,297.15,293.15,0.0,0.0,291.22,0.93,0.82,0.78,297.16,297.15,293.15,0.0,0.0,291.22,0.84,0.6,0.42,297.17,297.15,293.15,0.0,0.0,291.22,0.86,0.66,0.63,296.97,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,304.15,296.92,300.9,297.16,291.22,1.0,0.87,0.78,0.55,0.22,0.78,4.47,2.39,2.09,1.38,0.84,0.84,0.0,388.6,388.74,64114.74,0.0,8095.13,1.0,284.28,289.69,299.92,303.33,293.15,293.15,283.15,17817.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.83,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11317.07,0.0,910.01,2275.33,0.0,2300.15,0.79,1.0,0.0,3.0,1.0,0.0
16373100.0,297.13,297.15,293.15,0.0,0.0,291.21,0.81,0.54,0.49,297.17,297.15,293.15,0.0,0.0,291.21,0.93,0.82,0.78,297.15,297.15,293.15,0.0,0.0,291.21,0.83,0.6,0.42,297.15,297.15,293.15,0.0,0.0,291.21,0.86,0.66,0.63,296.96,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,304.24,296.92,300.94,297.15,291.21,1.0,0.87,0.77,0.55,0.23,0.77,4.48,2.39,2.09,1.38,0.84,0.84,0.0,393.51,393.6,64289.48,0.0,8150.0,1.0,284.28,289.68,299.92,303.34,293.15,293.15,283.15,17856.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.85,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11339.88,0.0,920.95,2275.33,0.0,2313.25,0.79,1.0,0.0,3.0,1.0,0.0
16373400.0,297.13,297.15,293.15,0.0,0.0,291.2,0.8,0.54,0.49,297.17,297.15,293.15,0.0,0.0,291.2,0.92,0.83,0.79,297.15,297.15,293.15,0.0,0.0,291.2,0.83,0.6,0.42,297.15,297.15,293.15,0.0,0.0,291.2,0.86,0.66,0.63,296.95,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,304.33,296.9,300.99,297.15,291.2,1.0,0.87,0.76,0.55,0.24,0.76,4.48,2.39,2.09,1.38,0.84,0.84,0.0,398.05,398.13,64378.57,0.0,8190.13,1.0,284.28,289.67,299.9,303.33,293.15,293.15,283.15,17897.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.86,3.47,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11348.18,0.0,928.86,2275.33,0.0,2324.43,0.79,1.0,0.0,3.0,1.0,0.0
