time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16373700.0,297.13,297.15,293.15,0.0,0.0,291.18,0.8,0.53,0.49,297.16,297.15,293.15,0.0,0.0,291.18,0.92,0.83,0.79,297.15,297.15,293.15,0.0,0.0,291.18,0.83,0.6,0.42,297.15,297.15,293.15,0.0,0.0,291.18,0.86,0.66,0.63,296.95,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.39,291.18,291.15,304.42,296.88,301.04,297.15,291.18,1.0,0.88,0.76,0.55,0.24,0.76,4.48,2.39,2.09,1.38,0.84,0.84,0.0,402.27,402.33,64397.44,0.0,8223.03,1.0,284.28,289.66,299.88,303.31,293.15,293.15,283.15,17936.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.86,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11344.77,0.0,934.02,2275.33,0.0,2334.64,0.79,1.0,0.0,3.0,1.0,0.0
16374000.0,297.13,297.15,293.15,0.0,0.0,291.17,0.8,0.53,0.49,297.16,297.15,293.15,0.0,0.0,291.17,0.92,0.83,0.79,297.15,297.15,293.15,0.0,0.0,291.17,0.83,0.6,0.42,297.15,297.15,293.15,0.0,0.0,291.17,0.85,0.66,0.63,296.94,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,304.52,296.85,301.09,297.15,291.17,1.0,0.88,0.75,0.55,0.25,0.75,4.48,2.39,2.09,1.38,0.84,0.84,0.0,406.16,406.22,64351.48,0.0,8250.5,1.0,284.28,289.65,299.85,303.28,293.15,293.15,283.15,17973.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.86,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11330.64,0.0,936.4,2275.33,0.0,2343.41,0.79,1.0,0.0,3.0,1.0,0.0
16374300.0,297.13,297.15,293.15,0.0,0.0,291.16,0.79,0.53,0.48,297.16,297.15,293.15,0.0,0.0,291.16,0.92,0.83,0.79,297.15,297.15,293.15,0.0,0.0,291.16,0.83,0.6,0.42,297.15,297.15,293.15,0.0,0.0,291.16,0.85,0.66,0.63,296.94,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,304.62,296.81,301.14,297.15,291.16,1.0,0.88,0.74,0.55,0.26,0.74,4.48,2.39,2.09,1.38,0.84,0.84,0.0,409.67,409.75,64254.64,0.0,8273.65,1.0,284.28,289.64,299.82,303.24,293.15,293.15,283.15,18008.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.86,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11308.23,0.0,936.42,2275.33,0.0,2351.03,0.79,1.0,0.0,3.0,1.0,0.0
16374600.0,297.13,297.15,293.15,0.0,0.0,291.14,0.79,0.52,0.48,297.16,297.15,293.15,0.0,0.0,291.14,0.92,0.83,0.79,297.15,297.15,293.15,0.0,0.0,291.14,0.83,0.6,0.42,297.15,297.15,293.15,0.0,0.0,291.14,0.85,0.66,0.63,296.93,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,304.71,296.78,301.19,297.15,291.14,1.0,0.88,0.73,0.55,0.27,0.73,4.48,2.39,2.09,1.38,0.84,0.84,0.0,410.01,410.0,64108.48,0.0,8268.07,1.0,284.27,289.63,299.78,303.19,293.15,293.15,283.15,18041.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.86,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11278.38,0.0,934.16,2275.33,0.0,2356.93,0.79,1.0,0.0,3.0,1.0,0.0
16374900.0,297.13,297.15,293.15,0.0,0.0,291.13,0.79,0.52,0.48,297.16,297.15,293.15,0.0,0.0,291.13,0.92,0.83,0.79,297.16,297.15,293.15,0.0,0.0,291.13,0.83,0.6,0.43,297.15,297.15,293.15,0.0,0.0,291.13,0.85,0.66,0.63,296.93,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,304.8,296.74,301.24,297.15,291.13,1.0,0.88,0.72,0.55,0.28,0.72,4.47,2.39,2.09,1.38,0.84,0.84,0.0,410.01,410.0,63932.95,0.0,8262.68,1.0,284.27,289.63,299.74,303.14,293.15,293.15,283.15,18066.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.85,3.47,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11244.0,0.0,929.8,2275.33,0.0,2360.95,0.79,1.0,0.0,3.0,1.0,0.0
16375200.0,297.14,297.15,293.15,0.0,0.0,291.13,0.79,0.52,0.48,297.16,297.15,293.15,0.0,0.0,291.13,0.92,0.83,0.79,297.16,297.15,293.15,0.0,0.0,291.13,0.83,0.6,0.43,297.15,297.15,293.15,0.0,0.0,291.13,0.85,0.66,0.63,296.93,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,304.89,296.7,301.29,297.15,291.13,1.0,0.88,0.71,0.55,0.29,0.71,4.47,2.39,2.09,1.38,0.84,0.84,0.0,410.0,410.0,63750.55,0.0,8263.25,1.0,284.27,289.62,299.7,303.1,293.15,293.15,283.15,18082.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.85,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11208.61,0.0,924.18,2275.33,0.0,2363.59,0.79,1.0,0.0,3.0,1.0,0.0
16375500.0,297.14,297.15,293.15,0.0,0.0,291.12,0.79,0.52,0.47,297.16,297.15,293.15,0.0,0.0,291.12,0.92,0.84,0.8,297.16,297.15,293.15,0.0,0.0,291.12,0.83,0.6,0.43,297.15,297.15,293.15,0.0,0.0,291.12,0.85,0.66,0.63,296.92,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,304.97,296.67,301.33,297.15,291.12,1.0,0.88,0.7,0.55,0.3,0.7,4.48,2.39,2.09,1.38,0.84,0.84,0.0,409.98,410.0,63581.18,0.0,8272.31,1.0,284.27,289.62,299.67,303.05,293.15,293.15,283.15,18089.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.84,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11175.37,0.0,917.99,2275.33,0.0,2364.94,0.79,1.0,0.0,3.0,1.0,0.0
16375800.0,297.14,297.15,293.15,0.0,0.0,291.12,0.79,0.52,0.47,297.16,297.15,293.15,0.0,0.0,291.12,0.92,0.84,0.8,297.17,297.15,293.15,0.0,0.0,291.12,0.83,0.61,0.43,297.15,297.15,293.15,0.0,0.0,291.12,0.85,0.66,0.63,296.92,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,305.04,296.64,301.37,297.16,291.12,1.0,0.88,0.69,0.55,0.31,0.69,4.48,2.39,2.09,1.38,0.83,0.83,0.0,409.97,410.0,63446.16,0.0,8293.1,1.0,284.27,289.63,299.64,303.01,293.15,293.15,283.15,18084.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.83,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11147.62,0.0,911.94,2275.33,0.0,2365.24,0.79,1.0,0.0,3.0,1.0,0.0
16376100.0,297.15,297.15,293.15,0.0,0.0,291.12,0.79,0.52,0.47,297.17,297.15,293.15,0.0,0.0,291.12,0.92,0.84,0.8,297.18,297.15,293.15,0.0,0.0,291.12,0.83,0.61,0.43,297.16,297.15,293.15,0.0,0.0,291.12,0.85,0.66,0.63,296.92,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,305.1,296.62,301.41,297.16,291.12,1.0,0.88,0.68,0.55,0.32,0.68,4.49,2.4,2.09,1.38,0.83,0.83,0.0,409.95,410.0,63368.51,0.0,8328.55,1.0,284.27,289.63,299.62,302.99,293.15,293.15,283.15,18067.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.82,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11128.95,0.0,906.86,2275.33,0.0,2364.86,0.79,1.0,0.0,3.0,1.0,0.0
16376400.0,297.15,297.15,293.15,0.0,0.0,291.13,0.79,0.52,0.47,297.18,297.15,293.15,0.0,0.0,291.13,0.93,0.85,0.81,297.18,297.15,293.15,0.0,0.0,291.13,0.83,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.13,0.85,0.66,0.64,296.92,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,305.15,296.6,301.43,297.17,291.13,1.0,0.88,0.67,0.55,0.33,0.67,4.5,2.4,2.1,1.39,0.83,0.83,0.0,409.93,410.0,63369.2,0.0,8380.67,1.0,284.27,289.64,299.6,302.97,293.15,293.15,283.15,18037.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.82,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11122.71,0.0,903.59,2275.33,0.0,2364.06,0.78,1.0,0.0,3.0,1.0,0.0
16376700.0,297.17,297.15,293.15,0.0,0.0,291.16,0.79,0.52,0.48,297.2,297.15,293.15,0.0,0.0,291.16,0.93,0.86,0.81,297.21,297.15,293.15,0.0,0.0,291.16,0.84,0.63,0.44,297.19,297.15,293.15,0.0,0.0,291.16,0.86,0.67,0.64,296.94,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.39,291.16,291.15,305.18,296.61,301.46,297.19,291.16,1.0,0.89,0.66,0.55,0.34,0.66,4.53,2.42,2.11,1.4,0.84,0.84,0.0,409.83,410.0,63607.5,0.0,8498.29,1.0,284.27,289.66,299.61,302.99,293.15,293.15,283.15,17953.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.82,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11148.44,0.0,904.54,2275.33,0.0,2362.78,0.79,1.0,0.0,3.0,1.0,0.0
16377000.0,297.18,297.15,293.15,0.0,0.0,291.19,0.8,0.53,0.48,297.21,297.15,293.15,0.0,0.0,291.19,0.94,0.87,0.82,297.22,297.15,293.15,0.0,0.0,291.19,0.85,0.64,0.45,297.19,297.15,293.15,0.0,0.0,291.19,0.86,0.68,0.65,296.95,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.39,291.19,291.15,305.21,296.64,301.48,297.2,291.19,1.0,0.89,0.65,0.55,0.35,0.65,4.57,2.44,2.13,1.41,0.84,0.84,0.0,409.81,410.0,64038.12,0.0,8650.52,1.0,284.28,289.68,299.64,303.04,293.15,293.15,283.15,17861.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.83,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11205.96,0.0,912.08,2275.33,0.0,2364.79,0.79,1.0,0.0,3.0,1.0,0.0
16377300.0,297.19,297.15,293.15,0.0,0.0,291.22,0.8,0.53,0.49,297.22,297.15,293.15,0.0,0.0,291.22,0.94,0.88,0.83,297.23,297.15,293.15,0.0,0.0,291.22,0.85,0.66,0.46,297.2,297.15,293.15,0.0,0.0,291.22,0.87,0.69,0.66,296.96,297.15,293.15,0.0,0.0,291.22,0.66,0.3,1.39,291.22,291.15,305.22,296.69,301.49,297.21,291.22,1.0,0.89,0.64,0.55,0.36,0.64,4.61,2.46,2.15,1.42,0.85,0.85,0.0,409.79,410.0,64636.45,0.0,8823.01,1.0,284.28,289.7,299.69,303.11,293.15,293.15,283.15,17772.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.85,3.47,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11290.85,0.0,926.07,2275.33,0.0,2370.08,0.79,1.0,0.0,3.0,1.0,0.0
16377600.0,297.19,297.15,293.15,0.0,0.0,291.25,0.8,0.54,0.49,297.22,297.15,293.15,0.0,0.0,291.25,0.95,0.89,0.84,297.24,297.15,293.15,0.0,0.0,291.25,0.86,0.67,0.47,297.2,297.15,293.15,0.0,0.0,291.25,0.87,0.7,0.67,296.96,297.15,293.15,0.0,0.0,291.25,0.66,0.3,1.39,291.25,291.15,305.22,296.75,301.5,297.21,291.25,1.0,0.9,0.62,0.55,0.38,0.62,4.65,2.48,2.17,1.43,0.85,0.85,0.0,409.77,410.0,65381.77,0.0,9011.63,1.0,284.29,289.71,299.75,303.21,293.15,293.15,283.15,17688.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.88,3.5,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11399.75,0.0,946.32,2275.33,0.0,2378.92,0.8,1.0,0.0,3.0,1.0,0.0
16377900.0,297.19,297.15,293.15,0.0,0.0,291.28,0.81,0.55,0.5,297.22,297.15,293.15,0.0,0.0,291.28,0.96,0.9,0.86,297.24,297.15,293.15,0.0,0.0,291.28,0.87,0.69,0.48,297.21,297.15,293.15,0.0,0.0,291.28,0.88,0.71,0.67,296.97,297.15,293.15,0.0,0.0,291.28,0.67,0.3,1.39,291.28,291.15,305.22,296.82,301.5,297.22,291.28,1.0,0.91,0.61,0.55,0.39,0.61,4.69,2.51,2.19,1.45,0.86,0.86,0.0,409.76,410.0,66248.55,0.0,9212.9,1.0,284.29,289.73,299.82,303.32,293.15,293.15,283.15,17615.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.91,3.53,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11528.69,0.0,972.47,2275.33,0.0,2391.32,0.81,1.0,0.0,3.0,1.0,0.0
16378200.0,297.19,297.15,293.15,0.0,0.0,291.31,0.81,0.56,0.51,297.22,297.15,293.15,0.0,0.0,291.31,0.96,0.92,0.87,297.25,297.15,293.15,0.0,0.0,291.31,0.88,0.7,0.5,297.21,297.15,293.15,0.0,0.0,291.31,0.88,0.72,0.68,296.97,297.15,293.15,0.0,0.0,291.31,0.67,0.3,1.39,291.31,291.15,305.21,296.89,301.49,297.22,291.31,1.0,0.91,0.6,0.55,0.4,0.6,4.74,2.53,2.21,1.46,0.87,0.87,0.0,409.76,410.0,67205.06,0.0,9422.53,1.0,284.3,289.74,299.9,303.45,293.15,293.15,283.15,17556.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.95,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11672.82,0.0,1003.92,2275.33,0.0,2407.01,0.81,1.0,0.0,3.0,1.0,0.0
16378500.0,297.19,297.15,293.15,0.0,0.0,291.33,0.82,0.56,0.51,297.22,297.15,293.15,0.0,0.0,291.33,0.97,0.93,0.88,297.25,297.15,293.15,0.0,0.0,291.33,0.89,0.72,0.51,297.21,297.15,293.15,0.0,0.0,291.33,0.89,0.73,0.69,296.97,297.15,293.15,0.0,0.0,291.33,0.67,0.3,1.39,291.33,291.15,305.2,296.97,301.49,297.22,291.33,1.0,0.92,0.58,0.55,0.42,0.58,4.79,2.56,2.23,1.48,0.88,0.88,0.0,409.76,410.0,68212.87,0.0,9635.11,1.0,284.3,289.75,299.97,303.57,293.15,293.15,283.15,17513.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.99,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11826.24,0.0,1039.69,2275.33,0.0,2425.43,0.82,1.0,0.0,3.0,1.0,0.0
16378800.0,297.19,297.15,293.15,0.0,0.0,291.36,0.82,0.57,0.52,297.22,297.15,293.15,0.0,0.0,291.36,0.97,0.94,0.89,297.25,297.15,293.15,0.0,0.0,291.36,0.89,0.74,0.52,297.2,297.15,293.15,0.0,0.0,291.36,0.89,0.74,0.7,296.98,297.15,293.15,0.0,0.0,291.36,0.67,0.3,1.39,291.36,291.15,305.19,297.04,301.48,297.22,291.36,1.0,0.92,0.57,0.55,0.43,0.57,4.83,2.58,2.25,1.49,0.9,0.9,0.0,409.77,410.0,69232.61,0.0,9845.54,1.0,284.3,289.75,300.04,303.7,293.15,293.15,283.15,17488.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.04,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11982.57,0.0,1078.6,2275.33,0.0,2446.07,0.84,1.0,0.0,3.0,1.0,0.0
16379100.0,297.18,297.15,293.15,0.0,0.0,291.32,0.83,0.57,0.52,297.21,297.15,293.15,0.0,0.0,291.32,0.98,0.95,0.9,297.24,297.15,293.15,0.0,0.0,291.32,0.9,0.75,0.53,297.2,297.15,293.15,0.0,0.0,291.32,0.9,0.74,0.71,296.97,297.15,293.15,0.0,0.0,291.32,0.67,0.3,1.39,291.32,291.15,305.17,297.1,301.47,297.21,291.32,1.0,0.93,0.55,0.55,0.45,0.55,4.87,2.6,2.27,1.5,0.9,0.9,0.0,409.8,410.0,70882.19,0.0,10044.39,1.0,284.3,289.7,300.11,303.85,293.15,293.15,283.15,18333.86,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.14,3.79,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12243.85,0.0,1184.44,2275.33,0.0,2480.26,0.86,1.0,0.0,3.0,1.0,0.0
16379400.0,297.16,297.15,293.15,0.0,0.0,291.22,0.83,0.58,0.52,297.19,297.15,293.15,0.0,0.0,291.22,0.98,0.96,0.91,297.22,297.15,293.15,0.0,0.0,291.22,0.91,0.77,0.54,297.18,297.15,293.15,0.0,0.0,291.22,0.9,0.75,0.71,296.96,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,305.16,297.15,301.45,297.19,291.22,1.0,0.93,0.54,0.55,0.46,0.54,4.9,2.62,2.28,1.51,0.9,0.9,0.0,409.89,410.0,73038.83,0.0,10185.77,1.0,284.28,289.58,300.17,304.02,293.15,293.15,283.15,20426.27,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.3,3.98,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12589.51,0.0,1376.07,2275.33,0.0,2547.62,0.91,1.0,0.0,3.0,1.0,0.0
16379700.0,297.15,297.15,293.15,0.0,0.0,291.22,0.83,0.58,0.53,297.18,297.15,293.15,0.0,0.0,291.22,0.99,0.96,0.91,297.22,297.15,293.15,0.0,0.0,291.22,0.91,0.78,0.55,297.17,297.15,293.15,0.0,0.0,291.22,0.9,0.75,0.72,296.95,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,305.15,297.18,301.44,297.18,291.22,1.0,0.93,0.52,0.55,0.48,0.52,4.92,2.63,2.29,1.52,0.9,0.9,0.0,409.91,410.0,73469.23,0.0,10275.25,1.0,284.28,289.58,300.19,304.07,293.15,293.15,283.15,20505.47,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.32,4.0,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12654.23,0.0,1399.56,2275.33,0.0,2577.37,0.91,1.0,0.0,3.0,1.0,0.0
16380000.0,297.14,297.15,293.15,0.0,0.0,291.15,0.83,0.58,0.52,297.16,297.15,293.15,0.0,0.0,291.15,0.99,0.97,0.92,297.21,297.15,293.15,0.0,0.0,291.15,0.92,0.79,0.55,297.16,297.15,293.15,0.0,0.0,291.15,0.91,0.75,0.72,296.94,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,305.15,297.19,301.44,297.17,291.15,1.0,0.94,0.51,0.55,0.49,0.51,4.93,2.64,2.3,1.52,0.9,0.9,0.0,409.96,410.0,74713.29,0.0,10338.29,1.0,284.27,289.5,300.2,304.15,293.15,293.15,283.15,22065.09,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.42,4.13,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12861.48,0.0,1537.19,2275.33,0.0,2615.03,0.94,1.0,0.0,3.0,1.0,0.0
16380300.0,297.14,297.15,293.15,0.0,0.0,291.18,0.83,0.57,0.52,297.16,297.15,293.15,0.0,0.0,291.18,0.99,0.97,0.92,297.2,297.15,293.15,0.0,0.0,291.18,0.92,0.8,0.56,297.15,297.15,293.15,0.0,0.0,291.18,0.91,0.76,0.72,296.94,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,305.15,297.19,301.44,297.16,291.18,1.0,0.94,0.49,0.55,0.51,0.49,4.94,2.64,2.3,1.52,0.9,0.9,0.0,409.95,410.0,74189.04,0.0,10372.64,1.0,284.27,289.53,300.19,304.13,293.15,293.15,283.15,21273.52,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.37,4.07,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12760.78,0.0,1469.84,2275.33,0.0,2624.79,0.93,1.0,0.0,3.0,1.0,0.0
16380600.0,297.14,297.15,293.15,0.0,0.0,291.17,0.83,0.57,0.52,297.16,297.15,293.15,0.0,0.0,291.17,0.99,0.97,0.92,297.21,297.15,293.15,0.0,0.0,291.17,0.93,0.81,0.57,297.16,297.15,293.15,0.0,0.0,291.17,0.91,0.76,0.72,296.94,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,305.15,297.19,301.44,297.17,291.17,1.0,0.94,0.47,0.55,0.53,0.47,4.95,2.64,2.31,1.53,0.9,0.9,0.0,409.95,410.0,74604.75,0.0,10423.76,1.0,284.27,289.52,300.2,304.14,293.15,293.15,283.15,21622.84,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.4,4.11,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12833.13,0.0,1510.5,2275.33,0.0,2622.38,0.93,1.0,0.0,3.0,1.0,0.0
16380900.0,297.14,297.15,293.15,0.0,0.0,291.15,0.83,0.57,0.52,297.15,297.15,293.15,0.0,0.0,291.15,0.99,0.97,0.92,297.2,297.15,293.15,0.0,0.0,291.15,0.93,0.82,0.57,297.15,297.15,293.15,0.0,0.0,291.15,0.91,0.76,0.72,296.93,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,305.15,297.19,301.43,297.16,291.15,1.0,0.94,0.46,0.55,0.54,0.46,4.95,2.65,2.31,1.53,0.9,0.9,0.0,409.97,410.0,74786.33,0.0,10448.79,1.0,284.27,289.5,300.2,304.16,293.15,293.15,283.15,21938.8,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.42,4.13,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12857.09,0.0,1532.99,2275.33,0.0,2640.57,0.94,1.0,0.0,3.0,1.0,0.0
16381200.0,297.15,297.15,293.15,0.0,0.0,291.19,0.83,0.57,0.52,297.15,297.15,293.15,0.0,0.0,291.19,0.99,0.97,0.92,297.21,297.15,293.15,0.0,0.0,291.19,0.94,0.83,0.58,297.15,297.15,293.15,0.0,0.0,291.19,0.91,0.76,0.72,296.93,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,305.15,297.19,301.44,297.17,291.19,1.0,0.94,0.44,0.55,0.56,0.44,4.96,2.65,2.31,1.53,0.9,0.9,0.0,409.95,410.0,74461.9,0.0,10490.47,1.0,284.27,289.54,300.19,304.14,293.15,293.15,283.15,21220.59,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.38,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12801.44,0.0,1482.92,2275.33,0.0,2625.71,0.93,1.0,0.0,3.0,1.0,0.0
16381500.0,297.14,297.15,293.15,0.0,0.0,291.14,0.83,0.57,0.52,297.14,297.15,293.15,0.0,0.0,291.14,0.99,0.97,0.92,297.2,297.15,293.15,0.0,0.0,291.14,0.94,0.84,0.59,297.15,297.15,293.15,0.0,0.0,291.14,0.91,0.76,0.72,296.93,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,305.15,297.19,301.43,297.16,291.14,1.0,0.94,0.43,0.55,0.57,0.43,4.97,2.65,2.31,1.53,0.9,0.9,0.0,409.99,410.0,75176.27,0.0,10519.75,1.0,284.27,289.48,300.2,304.18,293.15,293.15,283.15,22236.25,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.44,4.16,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12920.78,0.0,1569.42,2275.33,0.0,2645.37,0.95,1.0,0.0,3.0,1.0,0.0
16381800.0,297.14,297.15,293.15,0.0,0.0,291.15,0.83,0.57,0.52,297.14,297.15,293.15,0.0,0.0,291.15,0.99,0.97,0.92,297.2,297.15,293.15,0.0,0.0,291.15,0.95,0.85,0.59,297.15,297.15,293.15,0.0,0.0,291.15,0.91,0.76,0.72,296.92,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,305.15,297.19,301.43,297.16,291.15,1.0,0.94,0.41,0.55,0.59,0.41,4.97,2.66,2.32,1.54,0.9,0.9,0.0,409.98,410.0,75092.45,0.0,10537.06,1.0,284.27,289.49,300.19,304.17,293.15,293.15,283.15,22069.87,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.44,4.15,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12905.1,0.0,1556.93,2275.33,0.0,2645.36,0.94,1.0,0.0,3.0,1.0,0.0
16382100.0,297.14,297.15,293.15,0.0,0.0,291.15,0.83,0.57,0.52,297.14,297.15,293.15,0.0,0.0,291.15,0.99,0.97,0.92,297.2,297.15,293.15,0.0,0.0,291.15,0.95,0.85,0.6,297.14,297.15,293.15,0.0,0.0,291.15,0.91,0.76,0.72,296.92,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,305.15,297.19,301.43,297.15,291.15,1.0,0.94,0.39,0.55,0.61,0.39,4.97,2.66,2.32,1.54,0.9,0.9,0.0,409.99,410.0,75055.72,0.0,10541.19,1.0,284.27,289.49,300.19,304.18,293.15,293.15,283.15,22109.37,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.43,4.15,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12895.23,0.0,1554.66,2275.33,0.0,2652.59,0.94,1.0,0.0,3.0,1.0,0.0
16382400.0,297.14,297.15,293.15,0.0,0.0,291.17,0.83,0.56,0.51,297.14,297.15,293.15,0.0,0.0,291.17,0.99,0.96,0.91,297.2,297.15,293.15,0.0,0.0,291.17,0.95,0.86,0.6,297.15,297.15,293.15,0.0,0.0,291.17,0.91,0.75,0.72,296.92,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,305.15,297.19,301.43,297.16,291.17,1.0,0.94,0.38,0.55,0.62,0.38,4.98,2.66,2.32,1.54,0.9,0.9,0.0,409.98,410.0,74859.3,0.0,10553.16,1.0,284.27,289.51,300.19,304.16,293.15,293.15,283.15,21747.84,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.41,4.12,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12862.79,0.0,1527.17,2275.33,0.0,2643.92,0.94,1.0,0.0,3.0,1.0,0.0
16382700.0,297.14,297.15,293.15,0.0,0.0,291.13,0.83,0.56,0.51,297.13,297.15,293.15,0.0,0.0,291.13,0.99,0.96,0.91,297.19,297.15,293.15,0.0,0.0,291.13,0.96,0.87,0.61,297.14,297.15,293.15,0.0,0.0,291.13,0.91,0.75,0.72,296.92,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,305.15,297.19,301.43,297.15,291.13,1.0,0.94,0.36,0.55,0.64,0.36,4.98,2.66,2.32,1.54,0.9,0.9,0.0,410.01,410.0,75300.4,0.0,10557.41,1.0,284.27,289.48,300.2,304.19,293.15,293.15,283.15,22445.53,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.45,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12939.02,0.0,1584.46,2275.33,0.0,2653.0,0.95,1.0,0.0,3.0,1.0,0.0
16383000.0,297.14,297.15,293.15,0.0,0.0,291.15,0.82,0.56,0.51,297.13,297.15,293.15,0.0,0.0,291.15,0.99,0.96,0.91,297.19,297.15,293.15,0.0,0.0,291.15,0.96,0.88,0.62,297.14,297.15,293.15,0.0,0.0,291.15,0.91,0.75,0.72,296.91,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,305.15,297.19,301.43,297.15,291.15,1.0,0.94,0.35,0.55,0.65,0.35,4.98,2.66,2.32,1.54,0.9,0.9,0.0,410.0,410.0,75111.48,0.0,10556.77,1.0,284.27,289.49,300.19,304.17,293.15,293.15,283.15,22150.94,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.44,4.15,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12907.68,0.0,1560.34,2275.33,0.0,2647.38,0.94,1.0,0.0,3.0,1.0,0.0
16383300.0,297.14,297.15,293.15,0.0,0.0,291.14,0.82,0.56,0.51,297.13,297.15,293.15,0.0,0.0,291.14,0.98,0.96,0.91,297.19,297.15,293.15,0.0,0.0,291.14,0.96,0.89,0.62,297.14,297.15,293.15,0.0,0.0,291.14,0.91,0.75,0.72,296.91,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,305.15,297.19,301.43,297.15,291.14,1.0,0.94,0.33,0.55,0.67,0.33,4.98,2.66,2.32,1.54,0.9,0.9,0.0,410.01,410.0,75304.16,0.0,10558.79,1.0,284.27,289.48,300.2,304.18,293.15,293.15,283.15,22399.43,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.45,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12943.63,0.0,1584.18,2275.33,0.0,2646.24,0.95,1.0,0.0,3.0,1.0,0.0
16383600.0,297.14,297.15,293.15,0.0,0.0,291.16,0.82,0.56,0.51,297.13,297.15,293.15,0.0,0.0,291.16,0.98,0.95,0.9,297.19,297.15,293.15,0.0,0.0,291.16,0.96,0.89,0.63,297.14,297.15,293.15,0.0,0.0,291.16,0.91,0.75,0.71,296.91,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,305.15,297.19,301.43,297.15,291.16,1.0,0.94,0.31,0.55,0.69,0.31,4.97,2.66,2.32,1.54,0.9,0.9,0.0,410.01,410.0,74913.48,0.0,10544.19,1.0,284.27,289.5,300.19,304.17,293.15,293.15,283.15,21933.74,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.42,4.13,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12873.04,0.0,1538.97,2275.33,0.0,2648.06,0.94,1.0,0.0,3.0,1.0,0.0
16383900.0,297.14,297.15,293.15,0.0,0.0,291.16,0.82,0.56,0.51,297.13,297.15,293.15,0.0,0.0,291.16,0.98,0.95,0.9,297.19,297.15,293.15,0.0,0.0,291.16,0.97,0.9,0.63,297.14,297.15,293.15,0.0,0.0,291.16,0.9,0.75,0.71,296.91,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,305.15,297.19,301.43,297.15,291.16,1.0,0.94,0.3,0.55,0.7,0.3,4.97,2.66,2.32,1.54,0.9,0.9,0.0,410.01,410.0,74951.73,0.0,10535.77,1.0,284.27,289.5,300.19,304.16,293.15,293.15,283.15,21962.89,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.43,4.14,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12884.06,0.0,1544.29,2275.33,0.0,2641.17,0.94,1.0,0.0,3.0,1.0,0.0
16384200.0,297.14,297.15,293.15,0.0,0.0,291.13,0.82,0.55,0.5,297.12,297.15,293.15,0.0,0.0,291.13,0.98,0.94,0.89,297.18,297.15,293.15,0.0,0.0,291.13,0.97,0.9,0.63,297.14,297.15,293.15,0.0,0.0,291.13,0.9,0.75,0.71,296.9,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,305.15,297.19,301.43,297.14,291.13,1.0,0.94,0.28,0.55,0.72,0.28,4.97,2.65,2.31,1.54,0.9,0.9,0.0,410.03,410.0,75165.6,0.0,10512.52,1.0,284.27,289.47,300.19,304.18,293.15,293.15,283.15,22440.52,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.45,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12921.11,0.0,1578.44,2275.33,0.0,2650.33,0.95,1.0,0.0,3.0,1.0,0.0
16384500.0,297.14,297.15,293.15,0.0,0.0,291.18,0.82,0.55,0.5,297.13,297.15,293.15,0.0,0.0,291.18,0.98,0.94,0.89,297.19,297.15,293.15,0.0,0.0,291.18,0.97,0.91,0.64,297.14,297.15,293.15,0.0,0.0,291.18,0.9,0.75,0.71,296.91,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,305.15,297.19,301.43,297.15,291.18,1.0,0.94,0.27,0.55,0.73,0.27,4.96,2.65,2.31,1.53,0.9,0.9,0.0,410.0,410.0,74456.21,0.0,10498.5,1.0,284.27,289.53,300.19,304.13,293.15,293.15,283.15,21326.56,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.39,4.09,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12802.44,0.0,1489.02,2275.33,0.0,2629.54,0.93,1.0,0.0,3.0,1.0,0.0
16384800.0,297.14,297.15,293.15,0.0,0.0,291.13,0.82,0.55,0.5,297.12,297.15,293.15,0.0,0.0,291.13,0.98,0.93,0.89,297.18,297.15,293.15,0.0,0.0,291.13,0.97,0.92,0.64,297.14,297.15,293.15,0.0,0.0,291.13,0.9,0.75,0.71,296.9,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,305.15,297.19,301.43,297.14,291.13,1.0,0.94,0.25,0.55,0.75,0.25,4.96,2.65,2.31,1.53,0.9,0.9,0.0,410.04,410.0,75166.18,0.0,10482.25,1.0,284.27,289.47,300.2,304.17,293.15,293.15,283.15,22404.98,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.45,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12928.18,0.0,1581.13,2275.33,0.0,2639.39,0.95,1.0,0.0,3.0,1.0,0.0
16385100.0,297.14,297.15,293.15,0.0,0.0,291.17,0.82,0.55,0.5,297.12,297.15,293.15,0.0,0.0,291.17,0.98,0.93,0.88,297.17,297.15,293.15,0.0,0.0,291.17,0.97,0.92,0.64,297.14,297.15,293.15,0.0,0.0,291.17,0.9,0.74,0.71,296.9,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,305.15,297.19,301.43,297.14,291.17,1.0,0.94,0.24,0.55,0.76,0.24,4.95,2.65,2.31,1.53,0.9,0.9,0.0,410.03,410.0,74394.34,0.0,10443.06,1.0,284.27,289.52,300.19,304.14,293.15,293.15,283.15,21430.3,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.39,4.09,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12792.89,0.0,1492.38,2275.33,0.0,2635.48,0.93,1.0,0.0,3.0,1.0,0.0
16385400.0,297.14,297.15,293.15,0.0,0.0,291.15,0.82,0.55,0.5,297.12,297.15,293.15,0.0,0.0,291.15,0.97,0.92,0.88,297.17,297.15,293.15,0.0,0.0,291.15,0.97,0.92,0.65,297.14,297.15,293.15,0.0,0.0,291.15,0.9,0.74,0.71,296.9,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,305.15,297.19,301.42,297.14,291.15,1.0,0.94,0.22,0.55,0.78,0.22,4.95,2.64,2.3,1.53,0.9,0.9,0.0,410.04,410.0,74615.79,0.0,10415.07,1.0,284.27,289.5,300.19,304.14,293.15,293.15,283.15,21720.04,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.41,4.12,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12839.48,0.0,1522.4,2275.33,0.0,2625.71,0.94,1.0,0.0,3.0,1.0,0.0
16385700.0,297.13,297.15,293.15,0.0,0.0,291.13,0.81,0.54,0.49,297.11,297.15,293.15,0.0,0.0,291.13,0.97,0.92,0.87,297.15,297.15,293.15,0.0,0.0,291.13,0.97,0.92,0.65,297.13,297.15,293.15,0.0,0.0,291.13,0.9,0.74,0.7,296.89,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,305.15,297.19,301.42,297.13,291.13,1.0,0.94,0.2,0.55,0.8,0.2,4.94,2.64,2.3,1.52,0.9,0.9,0.0,410.07,410.0,74607.53,0.0,10353.73,1.0,284.27,289.48,300.19,304.15,293.15,293.15,283.15,22023.58,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.42,4.13,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12838.55,0.0,1536.37,2275.33,0.0,2637.3,0.94,1.0,0.0,3.0,1.0,0.0
16386000.0,297.14,297.15,293.15,0.0,0.0,291.16,0.81,0.54,0.49,297.12,297.15,293.15,0.0,0.0,291.16,0.97,0.91,0.87,297.15,297.15,293.15,0.0,0.0,291.16,0.97,0.92,0.65,297.14,297.15,293.15,0.0,0.0,291.16,0.9,0.74,0.7,296.89,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,305.15,297.19,301.42,297.14,291.16,1.0,0.94,0.19,0.55,0.81,0.19,4.92,2.63,2.29,1.52,0.9,0.9,0.0,410.05,410.0,74082.21,0.0,10300.9,1.0,284.27,289.52,300.19,304.12,293.15,293.15,283.15,21308.99,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.38,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12756.84,0.0,1478.01,2275.33,0.0,2615.7,0.93,1.0,0.0,3.0,1.0,0.0
16386300.0,297.13,297.15,293.15,0.0,0.0,291.16,0.81,0.54,0.49,297.12,297.15,293.15,0.0,0.0,291.16,0.97,0.91,0.86,297.15,297.15,293.15,0.0,0.0,291.16,0.97,0.92,0.65,297.14,297.15,293.15,0.0,0.0,291.16,0.9,0.73,0.7,296.89,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,305.15,297.19,301.42,297.13,291.16,1.0,0.93,0.17,0.55,0.83,0.17,4.91,2.62,2.29,1.52,0.9,0.9,0.0,410.07,410.0,73835.48,0.0,10238.95,1.0,284.27,289.52,300.19,304.11,293.15,293.15,283.15,21147.48,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.36,4.06,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12718.74,0.0,1459.4,2275.33,0.0,2612.93,0.92,1.0,0.0,3.0,1.0,0.0
16386600.0,297.13,297.15,293.15,0.0,0.0,291.13,0.81,0.53,0.49,297.11,297.15,293.15,0.0,0.0,291.13,0.96,0.9,0.85,297.14,297.15,293.15,0.0,0.0,291.13,0.97,0.92,0.65,297.13,297.15,293.15,0.0,0.0,291.13,0.89,0.73,0.7,296.89,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,305.15,297.19,301.42,297.13,291.13,1.0,0.93,0.16,0.55,0.84,0.16,4.9,2.62,2.28,1.51,0.9,0.9,0.0,410.09,410.0,74094.35,0.0,10174.31,1.0,284.27,289.49,300.19,304.12,293.15,293.15,283.15,21654.43,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.39,4.1,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12773.41,0.0,1501.77,2275.33,0.0,2607.39,0.93,1.0,0.0,3.0,1.0,0.0
16386900.0,297.13,297.15,293.15,0.0,0.0,291.15,0.81,0.53,0.48,297.11,297.15,293.15,0.0,0.0,291.15,0.96,0.89,0.85,297.14,297.15,293.15,0.0,0.0,291.15,0.97,0.92,0.64,297.13,297.15,293.15,0.0,0.0,291.15,0.89,0.73,0.69,296.88,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,305.15,297.19,301.42,297.13,291.15,1.0,0.93,0.15,0.55,0.85,0.15,4.88,2.61,2.27,1.51,0.9,0.9,0.0,410.09,410.0,73568.94,0.0,10093.41,1.0,284.27,289.51,300.19,304.09,293.15,293.15,283.15,21103.89,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.36,4.05,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12690.46,0.0,1451.56,2275.33,0.0,2597.04,0.92,1.0,0.0,3.0,1.0,0.0
16387200.0,297.13,297.15,293.15,0.0,0.0,291.15,0.81,0.53,0.48,297.11,297.15,293.15,0.0,0.0,291.15,0.96,0.89,0.84,297.13,297.15,293.15,0.0,0.0,291.15,0.97,0.92,0.64,297.13,297.15,293.15,0.0,0.0,291.15,0.89,0.72,0.69,296.88,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,305.15,297.19,301.42,297.12,291.14,1.0,0.93,0.13,0.55,0.87,0.13,4.86,2.6,2.27,1.5,0.9,0.9,0.0,410.1,410.0,73354.3,0.0,10008.34,1.0,284.27,289.51,300.19,304.08,293.15,293.15,283.15,21004.46,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.35,4.04,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12662.71,0.0,1439.89,2275.33,0.0,2586.73,0.92,1.0,0.0,3.0,1.0,0.0
16387500.0,297.13,297.15,293.15,0.0,0.0,291.15,0.8,0.52,0.48,297.11,297.15,293.15,0.0,0.0,291.15,0.95,0.88,0.84,297.12,297.15,293.15,0.0,0.0,291.15,0.97,0.91,0.64,297.13,297.15,293.15,0.0,0.0,291.15,0.89,0.72,0.69,296.88,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,305.15,297.19,301.41,297.12,291.15,1.0,0.92,0.12,0.55,0.88,0.12,4.84,2.59,2.26,1.49,0.9,0.9,0.0,410.11,410.0,72960.2,0.0,9911.89,1.0,284.27,289.52,300.19,304.07,293.15,293.15,283.15,20710.73,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.32,4.01,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12603.23,0.0,1409.77,2275.33,0.0,2578.4,0.91,1.0,0.0,3.0,1.0,0.0
16387800.0,297.12,297.15,293.15,0.0,0.0,291.14,0.8,0.52,0.47,297.1,297.15,293.15,0.0,0.0,291.14,0.95,0.87,0.83,297.11,297.15,293.15,0.0,0.0,291.14,0.96,0.9,0.63,297.12,297.15,293.15,0.0,0.0,291.14,0.89,0.72,0.68,296.87,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,305.15,297.19,301.41,297.12,291.14,1.0,0.92,0.1,0.55,0.9,0.1,4.82,2.58,2.25,1.49,0.9,0.9,0.0,410.13,410.0,72677.42,0.0,9801.5,1.0,284.27,289.52,300.19,304.05,293.15,293.15,283.15,20618.54,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.31,4.0,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12566.52,0.0,1395.94,2275.33,0.0,2569.15,0.91,1.0,0.0,3.0,1.0,0.0
16388100.0,297.12,297.15,293.15,0.0,0.0,291.14,0.8,0.51,0.47,297.1,297.15,293.15,0.0,0.0,291.14,0.95,0.86,0.82,297.11,297.15,293.15,0.0,0.0,291.14,0.96,0.9,0.63,297.12,297.15,293.15,0.0,0.0,291.14,0.88,0.71,0.68,296.87,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,305.15,297.19,301.41,297.11,291.14,1.0,0.92,0.09,0.55,0.91,0.09,4.8,2.56,2.23,1.48,0.9,0.9,0.0,410.13,410.0,72427.28,0.0,9691.3,1.0,284.27,289.52,300.19,304.03,293.15,293.15,283.15,20488.85,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.3,3.99,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12539.13,0.0,1383.94,2275.33,0.0,2550.33,0.91,1.0,0.0,3.0,1.0,0.0
16388400.0,297.12,297.15,293.15,0.0,0.0,291.15,0.79,0.51,0.47,297.1,297.15,293.15,0.0,0.0,291.15,0.94,0.85,0.81,297.1,297.15,293.15,0.0,0.0,291.15,0.95,0.89,0.62,297.12,297.15,293.15,0.0,0.0,291.15,0.88,0.71,0.67,296.86,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,305.15,297.19,301.41,297.11,291.15,1.0,0.92,0.08,0.55,0.92,0.08,4.77,2.55,2.22,1.47,0.9,0.9,0.0,410.14,410.0,71735.12,0.0,9562.92,1.0,284.27,289.54,300.19,304.0,293.15,293.15,283.15,19917.57,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.26,3.93,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12431.34,0.0,1327.35,2275.33,0.0,2540.1,0.9,1.0,0.0,3.0,1.0,0.0
16388700.0,297.12,297.15,293.15,0.0,0.0,291.16,0.79,0.51,0.46,297.11,297.15,293.15,0.0,0.0,291.16,0.94,0.85,0.81,297.1,297.15,293.15,0.0,0.0,291.16,0.95,0.88,0.62,297.12,297.15,293.15,0.0,0.0,291.16,0.88,0.7,0.67,296.86,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,305.15,297.19,301.41,297.11,291.16,1.0,0.91,0.07,0.55,0.93,0.07,4.75,2.53,2.21,1.46,0.9,0.9,0.0,410.14,410.0,71334.77,0.0,9448.03,1.0,284.28,289.55,300.19,303.97,293.15,293.15,283.15,19523.45,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.23,3.91,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12381.65,0.0,1298.1,2275.33,0.0,2512.04,0.89,1.0,0.0,3.0,1.0,0.0
16389000.0,297.12,297.15,293.15,0.0,0.0,291.11,0.79,0.5,0.46,297.1,297.15,293.15,0.0,0.0,291.11,0.93,0.84,0.8,297.09,297.15,293.15,0.0,0.0,291.11,0.95,0.87,0.61,297.11,297.15,293.15,0.0,0.0,291.11,0.87,0.69,0.66,296.86,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,305.15,297.19,301.41,297.1,291.11,1.0,0.91,0.05,0.55,0.95,0.05,4.71,2.52,2.2,1.45,0.89,0.89,0.0,410.18,410.0,71460.39,0.0,9303.93,1.0,284.27,289.5,300.19,303.99,293.15,293.15,283.15,20228.01,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.26,3.94,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12412.84,0.0,1340.21,2275.33,0.0,2520.76,0.9,1.0,0.0,3.0,1.0,0.0
16389300.0,297.12,297.15,293.15,0.0,0.0,291.16,0.78,0.49,0.45,297.1,297.15,293.15,0.0,0.0,291.16,0.93,0.83,0.79,297.09,297.15,293.15,0.0,0.0,291.16,0.94,0.86,0.6,297.12,297.15,293.15,0.0,0.0,291.16,0.87,0.69,0.66,296.85,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,305.15,297.19,301.41,297.1,291.16,1.0,0.9,0.04,0.55,0.96,0.04,4.68,2.5,2.18,1.45,0.9,0.9,0.0,410.15,410.0,70263.07,0.0,9158.69,1.0,284.28,289.56,300.19,303.92,293.15,293.15,283.15,18954.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.18,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12227.18,0.0,1231.37,2275.33,0.0,2489.59,0.87,1.0,0.0,3.0,1.0,0.0
16389600.0,297.12,297.15,293.15,0.0,0.0,291.15,0.78,0.49,0.45,297.1,297.15,293.15,0.0,0.0,291.15,0.92,0.82,0.78,297.09,297.15,293.15,0.0,0.0,291.15,0.93,0.85,0.6,297.12,297.15,293.15,0.0,0.0,291.15,0.87,0.68,0.65,296.85,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.39,291.15,291.15,305.15,297.19,301.41,297.11,291.15,1.0,0.9,0.03,0.55,0.97,0.03,4.65,2.48,2.17,1.44,0.9,0.9,0.0,410.15,410.0,69987.02,0.0,9032.96,1.0,284.28,289.56,300.19,303.91,293.15,293.15,283.15,18815.36,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.17,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12199.26,0.0,1219.6,2275.33,0.0,2464.55,0.87,1.0,0.0,3.0,1.0,0.0
16389900.0,297.12,297.15,293.15,0.0,0.0,291.15,0.78,0.48,0.44,297.1,297.15,293.15,0.0,0.0,291.15,0.92,0.81,0.77,297.09,297.15,293.15,0.0,0.0,291.15,0.93,0.84,0.59,297.12,297.15,293.15,0.0,0.0,291.15,0.86,0.68,0.65,296.85,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.39,291.15,291.15,305.15,297.19,301.41,297.11,291.15,1.0,0.9,0.02,0.55,0.98,0.02,4.62,2.47,2.16,1.43,0.9,0.9,0.0,410.16,410.0,69539.98,0.0,8903.77,1.0,284.28,289.57,300.19,303.89,293.15,293.15,283.15,18555.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.14,3.8,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12136.31,0.0,1192.95,2275.33,0.0,2453.79,0.86,1.0,0.0,3.0,1.0,0.0
16390200.0,297.12,297.15,293.15,0.0,0.0,291.15,0.77,0.48,0.44,297.1,297.15,293.15,0.0,0.0,291.15,0.91,0.8,0.77,297.09,297.15,293.15,0.0,0.0,291.15,0.92,0.83,0.58,297.12,297.15,293.15,0.0,0.0,291.15,0.86,0.67,0.64,296.85,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.39,291.15,291.15,305.15,297.19,301.41,297.11,291.15,1.0,0.89,0.01,0.55,0.99,0.01,4.59,2.45,2.14,1.42,0.9,0.9,0.0,410.15,410.0,69090.77,0.0,8775.82,1.0,284.28,289.57,300.19,303.86,293.15,293.15,283.15,18259.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.12,3.77,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12076.84,0.0,1165.98,2275.33,0.0,2436.16,0.86,1.0,0.0,3.0,1.0,0.0
16390500.0,297.12,297.15,293.15,0.0,0.0,291.14,0.77,0.47,0.44,297.1,297.15,293.15,0.0,0.0,291.14,0.91,0.8,0.76,297.09,297.15,293.15,0.0,0.0,291.14,0.92,0.81,0.57,297.12,297.15,293.15,0.0,0.0,291.14,0.86,0.66,0.64,296.85,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,305.15,297.19,301.41,297.11,291.14,1.0,0.89,0.0,0.55,1.0,0.0,4.57,2.44,2.13,1.41,0.9,0.9,0.0,410.15,410.0,68757.63,0.0,8649.27,1.0,284.28,289.57,300.19,303.85,293.15,293.15,283.15,18148.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.11,3.75,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12035.66,0.0,1151.76,2275.33,0.0,2422.04,0.85,1.0,0.0,3.0,1.0,0.0
16390800.0,297.12,297.15,293.15,0.0,0.0,291.13,0.77,0.47,0.43,297.1,297.15,293.15,0.0,0.0,291.13,0.9,0.79,0.75,297.09,297.15,293.15,0.0,0.0,291.13,0.91,0.8,0.57,297.12,297.15,293.15,0.0,0.0,291.13,0.85,0.66,0.63,296.84,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.39,291.13,291.15,305.15,297.19,301.41,297.11,291.13,1.0,0.89,0.0,0.55,1.0,0.0,4.54,2.42,2.11,1.4,0.9,0.9,0.0,410.15,410.0,68452.99,0.0,8521.76,1.0,284.28,289.56,300.19,303.83,293.15,293.15,283.15,18117.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.09,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11998.92,0.0,1141.7,2275.33,0.0,2410.12,0.85,1.0,0.0,3.0,1.0,0.0
16391100.0,297.12,297.15,293.15,0.0,0.0,291.11,0.76,0.46,0.43,297.1,297.15,293.15,0.0,0.0,291.11,0.9,0.78,0.74,297.09,297.15,293.15,0.0,0.0,291.11,0.91,0.79,0.56,297.11,297.15,293.15,0.0,0.0,291.11,0.85,0.65,0.63,296.84,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,305.14,297.19,301.4,297.1,291.11,1.0,0.88,0.0,0.55,1.0,0.0,4.5,2.4,2.1,1.39,0.89,0.89,0.0,410.17,410.0,68118.38,0.0,8388.5,1.0,284.27,289.55,300.19,303.81,293.15,293.15,283.15,18127.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.08,3.73,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11958.29,0.0,1131.92,2275.33,0.0,2398.86,0.85,1.0,0.0,3.0,1.0,0.0
16391400.0,297.11,297.15,293.15,0.0,0.0,291.09,0.76,0.46,0.42,297.09,297.15,293.15,0.0,0.0,291.09,0.9,0.77,0.73,297.08,297.15,293.15,0.0,0.0,291.09,0.9,0.78,0.55,297.11,297.15,293.15,0.0,0.0,291.09,0.85,0.64,0.62,296.83,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,305.11,297.19,301.38,297.1,291.09,1.0,0.88,0.0,0.55,1.0,0.0,4.47,2.39,2.08,1.38,0.89,0.89,0.0,410.16,409.97,67710.27,0.0,8243.48,1.0,284.27,289.54,300.18,303.79,293.15,293.15,283.15,18161.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.07,3.71,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11907.25,0.0,1119.97,2275.33,0.0,2386.38,0.85,1.0,0.0,3.0,1.0,0.0
16391700.0,297.11,297.15,293.15,0.0,0.0,291.07,0.75,0.45,0.41,297.09,297.15,293.15,0.0,0.0,291.07,0.89,0.76,0.73,297.08,297.15,293.15,0.0,0.0,291.07,0.89,0.77,0.54,297.1,297.15,293.15,0.0,0.0,291.07,0.84,0.64,0.61,296.82,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.4,291.07,291.15,305.06,297.18,301.35,297.1,291.07,1.0,0.87,0.0,0.55,1.0,0.0,4.43,2.37,2.07,1.37,0.88,0.88,0.0,409.3,409.08,67217.95,0.0,8080.1,1.0,284.27,289.53,300.18,303.76,293.15,293.15,283.15,18206.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.05,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11844.25,0.0,1104.73,2275.33,0.0,2371.71,0.84,1.0,0.0,3.0,1.0,0.0
16392000.0,297.11,297.15,293.15,0.0,0.0,291.05,0.75,0.44,0.41,297.09,297.15,293.15,0.0,0.0,291.05,0.89,0.75,0.71,297.08,297.15,293.15,0.0,0.0,291.05,0.89,0.76,0.53,297.1,297.15,293.15,0.0,0.0,291.05,0.84,0.63,0.6,296.81,297.15,293.15,0.0,0.0,291.05,0.66,0.3,1.4,291.05,291.15,305.0,297.17,301.32,297.09,291.05,1.0,0.87,0.0,0.55,1.0,0.0,4.39,2.34,2.05,1.36,0.88,0.88,0.0,407.49,407.24,66639.51,0.0,7899.99,1.0,284.27,289.52,300.16,303.71,293.15,293.15,283.15,18257.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.03,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11768.94,0.0,1085.68,2275.33,0.0,2354.61,0.84,1.0,0.0,3.0,1.0,0.0
16392300.0,297.1,297.15,293.15,0.0,0.0,291.03,0.74,0.43,0.4,297.08,297.15,293.15,0.0,0.0,291.03,0.88,0.74,0.7,297.08,297.15,293.15,0.0,0.0,291.03,0.88,0.74,0.52,297.1,297.15,293.15,0.0,0.0,291.03,0.83,0.62,0.59,296.8,297.15,293.15,0.0,0.0,291.03,0.66,0.3,1.4,291.03,291.15,304.93,297.15,301.28,297.09,291.03,1.0,0.86,0.0,0.55,1.0,0.0,4.35,2.32,2.03,1.34,0.87,0.87,0.0,404.77,404.49,65976.16,0.0,7706.19,1.0,284.27,289.51,300.15,303.67,293.15,293.15,283.15,18312.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.01,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11681.42,0.0,1062.7,2275.33,0.0,2335.01,0.83,1.0,0.0,3.0,1.0,0.0
16392600.0,297.1,297.15,293.15,0.0,0.0,291.01,0.74,0.43,0.39,297.08,297.15,293.15,0.0,0.0,291.01,0.88,0.72,0.69,297.08,297.15,293.15,0.0,0.0,291.01,0.88,0.73,0.52,297.09,297.15,293.15,0.0,0.0,291.01,0.83,0.61,0.58,296.79,297.15,293.15,0.0,0.0,291.01,0.66,0.3,1.4,291.01,291.15,304.84,297.13,301.23,297.09,291.01,1.0,0.85,0.0,0.55,1.0,0.0,4.3,2.3,2.01,1.33,0.86,0.86,0.0,401.18,400.88,65230.95,0.0,7501.59,1.0,284.26,289.5,300.13,303.61,293.15,293.15,283.15,18367.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.97,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11582.14,0.0,1035.82,2275.33,0.0,2312.92,0.82,1.0,0.0,3.0,1.0,0.0
16392900.0,297.1,297.15,293.15,0.0,0.0,291.0,0.74,0.42,0.38,297.08,297.15,293.15,0.0,0.0,291.0,0.87,0.71,0.68,297.07,297.15,293.15,0.0,0.0,291.0,0.87,0.72,0.51,297.09,297.15,293.15,0.0,0.0,291.0,0.83,0.6,0.57,296.78,297.15,293.15,0.0,0.0,291.0,0.66,0.3,1.4,291.0,291.15,304.74,297.11,301.17,297.08,290.99,1.0,0.85,0.0,0.55,1.0,0.0,4.25,2.27,1.98,1.31,0.85,0.85,0.0,396.78,396.47,64408.36,0.0,7288.88,1.0,284.26,289.5,300.1,303.54,293.15,293.15,283.15,18422.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.94,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11471.83,0.0,1005.32,2275.33,0.0,2288.46,0.81,1.0,0.0,3.0,1.0,0.0
16393200.0,297.1,297.15,293.15,0.0,0.0,290.98,0.73,0.41,0.38,297.08,297.15,293.15,0.0,0.0,290.98,0.87,0.7,0.67,297.07,297.15,293.15,0.0,0.0,290.98,0.87,0.7,0.5,297.09,297.15,293.15,0.0,0.0,290.98,0.82,0.59,0.56,296.77,297.15,293.15,0.0,0.0,290.98,0.66,0.3,1.4,290.98,291.15,304.63,297.08,301.12,297.08,290.98,1.0,0.84,0.0,0.55,1.0,0.0,4.21,2.24,1.96,1.3,0.84,0.84,0.0,391.63,391.3,63513.75,0.0,7070.35,1.0,284.26,289.5,300.07,303.47,293.15,293.15,283.15,18475.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.9,3.53,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11351.38,0.0,971.56,2275.33,0.0,2261.74,0.8,1.0,0.0,3.0,1.0,0.0
16393500.0,297.1,297.15,293.15,0.0,0.0,290.96,0.73,0.4,0.37,297.08,297.15,293.15,0.0,0.0,290.96,0.87,0.69,0.66,297.07,297.15,293.15,0.0,0.0,290.96,0.87,0.69,0.49,297.09,297.15,293.15,0.0,0.0,290.96,0.82,0.58,0.55,296.76,297.15,293.15,0.0,0.0,290.96,0.66,0.3,1.39,290.96,291.15,304.52,297.05,301.05,297.08,290.96,1.0,0.83,0.0,0.55,1.0,0.0,4.16,2.22,1.94,1.28,0.83,0.83,0.0,385.75,385.4,62551.2,0.0,6847.73,1.0,284.26,289.5,300.04,303.39,293.15,293.15,283.15,18525.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.85,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11221.55,0.0,934.91,2275.33,0.0,2232.68,0.79,1.0,0.0,3.0,1.0,0.0
16393800.0,297.1,297.15,293.15,0.0,0.0,290.95,0.72,0.39,0.36,297.08,297.15,293.15,0.0,0.0,290.95,0.86,0.67,0.64,297.07,297.15,293.15,0.0,0.0,290.95,0.86,0.68,0.48,297.09,297.15,293.15,0.0,0.0,290.95,0.82,0.57,0.54,296.75,297.15,293.15,0.0,0.0,290.95,0.66,0.3,1.39,290.95,291.15,304.4,297.01,300.99,297.08,290.95,1.0,0.82,0.0,0.55,1.0,0.0,4.11,2.19,1.92,1.27,0.82,0.82,0.0,379.17,378.81,61526.43,0.0,6622.63,1.0,284.25,289.5,300.0,303.3,293.15,293.15,283.15,18570.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.8,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11083.32,0.0,895.87,2275.33,0.0,2201.31,0.78,1.0,0.0,3.0,1.0,0.0
16394100.0,297.1,297.15,293.15,0.0,0.0,290.94,0.72,0.38,0.35,297.08,297.15,293.15,0.0,0.0,290.94,0.86,0.66,0.63,297.07,297.15,293.15,0.0,0.0,290.94,0.86,0.66,0.47,297.09,297.15,293.15,0.0,0.0,290.94,0.81,0.55,0.53,296.74,297.15,293.15,0.0,0.0,290.94,0.67,0.3,1.39,290.94,291.15,304.27,296.97,300.92,297.08,290.94,1.0,0.81,0.0,0.55,1.0,0.0,4.06,2.16,1.89,1.25,0.81,0.81,0.0,372.01,371.64,60450.09,0.0,6397.0,1.0,284.25,289.51,299.96,303.2,293.15,293.15,283.15,18612.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.75,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10938.61,0.0,855.27,2275.33,0.0,2168.24,0.77,1.0,0.0,3.0,1.0,0.0
16394400.0,297.1,297.15,293.15,0.0,0.0,290.93,0.72,0.37,0.34,297.08,297.15,293.15,0.0,0.0,290.93,0.86,0.65,0.62,297.07,297.15,293.15,0.0,0.0,290.93,0.86,0.65,0.46,297.09,297.15,293.15,0.0,0.0,290.93,0.81,0.54,0.52,296.73,297.15,293.15,0.0,0.0,290.93,0.67,0.3,1.39,290.93,291.15,304.15,296.92,300.86,297.08,290.93,1.0,0.8,0.0,0.55,1.0,0.0,4.01,2.14,1.87,1.24,0.8,0.8,0.0,364.25,363.87,59326.01,0.0,6171.49,1.0,284.25,289.51,299.91,303.1,293.15,293.15,283.15,18647.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.69,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10788.05,0.0,813.51,2275.33,0.0,2133.09,0.76,1.0,0.0,3.0,1.0,0.0
16394700.0,297.1,297.15,293.15,0.0,0.0,290.93,0.72,0.36,0.33,297.08,297.15,293.15,0.0,0.0,290.93,0.85,0.63,0.61,297.07,297.15,293.15,0.0,0.0,290.93,0.85,0.63,0.45,297.09,297.15,293.15,0.0,0.0,290.93,0.81,0.53,0.51,296.72,297.15,293.15,0.0,0.0,290.93,0.67,0.3,1.39,290.93,291.15,304.02,296.87,300.79,297.08,290.93,1.0,0.79,0.0,0.55,1.0,0.0,3.96,2.11,1.85,1.22,0.79,0.79,0.0,356.0,355.6,58172.08,0.0,5947.45,1.0,284.25,289.53,299.86,302.99,293.15,293.15,283.15,18674.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.63,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10635.11,0.0,771.47,2275.33,0.0,2095.08,0.74,1.0,0.0,3.0,1.0,0.0
16395000.0,297.1,297.15,293.15,0.0,0.0,290.93,0.71,0.35,0.33,297.08,297.15,293.15,0.0,0.0,290.93,0.85,0.62,0.6,297.07,297.15,293.15,0.0,0.0,290.93,0.85,0.62,0.44,297.09,297.15,293.15,0.0,0.0,290.93,0.81,0.52,0.5,296.72,297.15,293.15,0.0,0.0,290.93,0.67,0.3,1.39,290.93,291.15,303.88,296.82,300.71,297.08,290.93,1.0,0.78,0.0,0.55,1.0,0.0,3.91,2.08,1.82,1.2,0.77,0.77,0.0,347.24,346.84,57006.94,0.0,5725.52,1.0,284.25,289.54,299.81,302.88,293.15,293.15,283.15,18688.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.57,3.17,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10483.21,0.0,729.87,2275.33,0.0,2053.91,0.73,1.0,0.0,3.0,1.0,0.0
16395300.0,297.1,297.15,293.15,0.0,0.0,290.93,0.71,0.34,0.32,297.08,297.15,293.15,0.0,0.0,290.93,0.85,0.61,0.58,297.07,297.15,293.15,0.0,0.0,290.93,0.85,0.61,0.43,297.09,297.15,293.15,0.0,0.0,290.93,0.8,0.51,0.49,296.71,297.15,293.15,0.0,0.0,290.93,0.68,0.3,1.39,290.93,291.15,303.74,296.78,300.63,297.08,290.92,1.0,0.77,0.0,0.55,1.0,0.0,3.86,2.06,1.8,1.19,0.76,0.76,0.0,338.15,337.74,55840.42,0.0,5507.15,1.0,284.24,289.56,299.77,302.77,293.15,293.15,283.15,18694.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.51,3.11,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10333.83,0.0,689.43,2275.33,0.0,2010.9,0.71,1.0,0.0,3.0,1.0,0.0
16395600.0,297.1,297.15,293.15,0.0,0.0,290.93,0.71,0.34,0.31,297.08,297.15,293.15,0.0,0.0,290.93,0.85,0.6,0.57,297.07,297.15,293.15,0.0,0.0,290.93,0.85,0.59,0.42,297.09,297.15,293.15,0.0,0.0,290.93,0.8,0.5,0.48,296.7,297.15,293.15,0.0,0.0,290.93,0.68,0.3,1.39,290.93,291.15,303.58,296.73,300.55,297.08,290.93,1.0,0.76,0.0,0.55,1.0,0.0,3.81,2.03,1.78,1.17,0.75,0.75,0.0,328.74,328.32,54681.4,0.0,5292.67,1.0,284.24,289.57,299.72,302.67,293.15,293.15,283.15,18692.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.45,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10187.97,0.0,650.61,2275.33,0.0,1966.5,0.7,1.0,0.0,3.0,1.0,0.0
16395900.0,297.1,297.15,293.15,0.0,0.0,290.93,0.7,0.33,0.3,297.08,297.15,293.15,0.0,0.0,290.93,0.85,0.58,0.56,297.07,297.15,293.15,0.0,0.0,290.93,0.84,0.58,0.41,297.09,297.15,293.15,0.0,0.0,290.93,0.8,0.49,0.47,296.7,297.15,293.15,0.0,0.0,290.93,0.68,0.3,1.39,290.93,291.15,303.42,296.69,300.47,297.09,290.93,1.0,0.75,0.01,0.55,0.99,0.01,3.76,2.0,1.76,1.16,0.74,0.74,0.0,319.1,318.68,53532.91,0.0,5082.46,1.0,284.24,289.59,299.68,302.57,293.15,293.15,283.15,18684.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.39,2.97,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10046.03,0.0,613.64,2275.33,0.0,1921.09,0.68,1.0,0.0,3.0,1.0,0.0
