time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16396200.0,297.1,297.15,293.15,0.0,0.0,290.93,0.7,0.32,0.29,297.08,297.15,293.15,0.0,0.0,290.93,0.85,0.57,0.55,297.07,297.15,293.15,0.0,0.0,290.93,0.84,0.57,0.4,297.09,297.15,293.15,0.0,0.0,290.93,0.8,0.48,0.46,296.69,297.15,293.15,0.0,0.0,290.93,0.69,0.3,1.39,290.93,291.15,303.25,296.65,300.38,297.09,290.93,1.0,0.74,0.01,0.55,0.99,0.01,3.71,1.98,1.73,1.14,0.73,0.73,0.0,309.26,308.83,52400.1,0.0,4876.52,1.0,284.24,289.61,299.64,302.47,293.15,293.15,283.15,18672.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.33,2.91,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9908.54,0.0,578.7,2275.33,0.0,1874.9,0.67,1.0,0.0,3.0,1.0,0.0
16396500.0,297.1,297.15,293.15,0.0,0.0,290.94,0.7,0.31,0.29,297.08,297.15,293.15,0.0,0.0,290.94,0.84,0.56,0.54,297.07,297.15,293.15,0.0,0.0,290.94,0.84,0.55,0.39,297.09,297.15,293.15,0.0,0.0,290.94,0.8,0.47,0.45,296.68,297.15,293.15,0.0,0.0,290.94,0.69,0.3,1.38,290.94,291.15,303.08,296.61,300.28,297.09,290.94,1.0,0.73,0.01,0.55,0.99,0.01,3.66,1.95,1.71,1.13,0.72,0.72,0.0,299.23,298.8,51285.92,0.0,4674.85,1.0,284.24,289.63,299.6,302.37,293.15,293.15,283.15,18656.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.27,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9775.77,0.0,545.88,2275.33,0.0,1828.22,0.66,1.0,0.0,3.0,1.0,0.0
16396800.0,297.1,297.15,293.15,0.0,0.0,290.94,0.7,0.3,0.28,297.08,297.15,293.15,0.0,0.0,290.94,0.84,0.55,0.52,297.07,297.15,293.15,0.0,0.0,290.94,0.84,0.54,0.38,297.09,297.15,293.15,0.0,0.0,290.94,0.8,0.46,0.44,296.68,297.15,293.15,0.0,0.0,290.94,0.7,0.3,1.38,290.94,291.15,302.9,296.57,300.19,297.09,290.94,1.0,0.72,0.01,0.55,0.99,0.01,3.61,1.92,1.69,1.11,0.71,0.71,0.0,289.07,288.63,50191.08,0.0,4477.28,1.0,284.24,289.65,299.56,302.28,293.15,293.15,283.15,18639.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.21,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9647.69,0.0,515.14,2275.33,0.0,1781.2,0.64,1.0,0.0,3.0,1.0,0.0
16397100.0,297.1,297.15,293.15,0.0,0.0,290.95,0.7,0.3,0.28,297.08,297.15,293.15,0.0,0.0,290.95,0.84,0.54,0.51,297.08,297.15,293.15,0.0,0.0,290.95,0.84,0.53,0.37,297.09,297.15,293.15,0.0,0.0,290.95,0.8,0.45,0.43,296.67,297.15,293.15,0.0,0.0,290.95,0.7,0.3,1.38,290.95,291.15,302.72,296.53,300.09,297.09,290.95,1.0,0.71,0.02,0.55,0.98,0.02,3.57,1.9,1.67,1.1,0.7,0.7,0.0,278.8,278.4,49160.37,0.0,4299.91,1.0,284.24,289.68,299.52,302.19,293.15,293.15,283.15,18601.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.16,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9528.22,0.0,486.71,2275.33,0.0,1734.77,0.63,1.0,0.0,3.0,1.0,0.0
16397400.0,297.09,297.15,293.15,0.0,0.0,290.96,0.71,0.3,0.28,297.08,297.15,293.15,0.0,0.0,290.96,0.84,0.52,0.5,297.08,297.15,293.15,0.0,0.0,290.96,0.84,0.51,0.36,297.09,297.15,293.15,0.0,0.0,290.96,0.8,0.44,0.42,296.66,297.15,293.15,0.0,0.0,290.96,0.71,0.3,1.38,290.96,291.15,302.53,296.5,299.99,297.08,290.96,1.0,0.7,0.02,0.55,0.98,0.02,3.53,1.88,1.65,1.09,0.69,0.69,0.0,268.54,268.14,48190.93,0.0,4134.18,1.0,284.23,289.7,299.49,302.1,293.15,293.15,283.15,18565.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.11,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9417.71,0.0,461.23,2275.33,0.0,1691.26,0.62,1.0,0.0,3.0,1.0,0.0
16397700.0,297.07,297.15,293.15,0.0,0.0,290.97,0.71,0.3,0.28,297.08,297.15,293.15,0.0,0.0,290.97,0.84,0.51,0.49,297.08,297.15,293.15,0.0,0.0,290.97,0.84,0.5,0.36,297.09,297.15,293.15,0.0,0.0,290.97,0.8,0.43,0.41,296.66,297.15,293.15,0.0,0.0,290.97,0.71,0.3,1.38,290.97,291.15,302.34,296.46,299.89,297.08,290.97,1.0,0.69,0.03,0.55,0.97,0.03,3.49,1.86,1.63,1.07,0.68,0.68,0.0,258.3,257.89,47253.47,0.0,3971.78,1.0,284.23,289.72,299.45,302.02,293.15,293.15,283.15,18539.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.06,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9312.6,0.0,437.95,2275.33,0.0,1648.83,0.61,1.0,0.0,3.0,1.0,0.0
16398000.0,297.06,297.15,293.15,0.0,0.0,290.98,0.72,0.3,0.28,297.08,297.15,293.15,0.0,0.0,290.98,0.84,0.5,0.48,297.08,297.15,293.15,0.0,0.0,290.98,0.84,0.49,0.35,297.09,297.15,293.15,0.0,0.0,290.98,0.8,0.42,0.4,296.65,297.15,293.15,0.0,0.0,290.98,0.72,0.3,1.38,290.98,291.15,302.15,296.43,299.78,297.08,290.98,1.0,0.68,0.03,0.55,0.97,0.03,3.45,1.84,1.62,1.06,0.68,0.68,0.0,248.09,247.68,46341.25,0.0,3812.58,1.0,284.23,289.74,299.42,301.94,293.15,293.15,283.15,18517.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.01,2.56,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9212.1,0.0,416.45,2275.33,0.0,1606.87,0.6,1.0,0.0,3.0,1.0,0.0
16398300.0,297.76,303.15,285.15,0.0,0.0,292.45,0.49,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.45,0.49,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.45,0.49,0.3,0.0,297.79,303.15,285.15,0.0,0.0,292.45,0.49,0.3,0.0,297.29,303.15,285.15,0.0,0.0,292.4,0.49,0.3,0.0,292.7,303.15,301.94,296.42,299.97,297.83,289.3,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,164.7,125.67,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16398600.0,298.06,303.15,285.15,0.0,0.0,292.44,0.55,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.45,0.55,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.45,0.55,0.3,0.0,298.08,303.15,285.15,0.0,0.0,292.44,0.55,0.3,0.0,297.64,303.15,285.15,0.0,0.0,292.4,0.55,0.3,0.0,292.67,303.15,301.7,296.45,300.13,298.26,289.52,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,98.47,35.81,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16398900.0,298.22,303.15,285.15,0.0,0.0,292.42,0.53,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.43,0.53,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.43,0.53,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.43,0.53,0.3,0.0,297.85,303.15,285.15,0.0,0.0,292.38,0.53,0.3,0.0,292.62,303.15,301.44,296.52,300.24,298.58,289.75,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,33.76,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16399200.0,298.32,303.15,285.15,0.0,0.0,292.4,0.62,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.41,0.62,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.41,0.62,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.41,0.62,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.36,0.62,0.3,0.0,292.58,303.15,301.17,296.6,300.32,298.82,289.94,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,27.49,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16399500.0,298.37,303.15,285.15,0.0,0.0,292.39,0.68,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.4,0.68,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.4,0.68,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.39,0.68,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.35,0.68,0.3,0.0,292.55,303.15,300.89,296.69,300.34,298.92,290.09,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,19.83,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16399800.0,298.4,303.15,285.15,0.0,0.0,292.38,0.77,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.39,0.77,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.39,0.77,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.39,0.77,0.3,0.0,298.05,303.15,285.15,0.0,0.0,292.34,0.77,0.3,0.0,292.53,303.15,300.6,296.79,300.36,299.0,290.23,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,16.86,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16400100.0,298.42,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,292.53,303.15,300.32,296.87,300.35,299.02,290.34,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,61.78,11.33,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16400400.0,298.43,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,292.53,303.15,300.04,296.95,300.34,299.03,290.44,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,79.65,9.22,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16400700.0,298.44,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,292.53,303.15,299.78,297.0,300.33,299.03,290.53,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,97.54,6.81,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16401000.0,298.44,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,292.53,303.15,299.54,297.04,300.33,299.03,290.6,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,115.37,5.48,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16401300.0,298.45,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,292.53,303.15,299.33,297.05,300.33,299.03,290.67,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.19,4.54,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16401600.0,298.45,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,292.53,303.15,299.15,297.03,300.33,299.03,290.72,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,151.01,3.85,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16401900.0,298.45,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,292.53,303.15,299.0,297.0,300.33,299.03,290.76,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,168.83,3.27,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16402200.0,298.46,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,292.53,303.15,298.85,296.97,300.33,299.03,290.8,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,186.65,2.78,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16402500.0,298.46,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,292.53,303.15,298.73,296.94,300.33,299.03,290.84,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,204.47,2.35,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16402800.0,298.46,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,292.53,303.15,298.62,296.92,300.33,299.03,290.86,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,222.29,2.0,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16403100.0,298.46,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,292.53,303.15,298.52,296.89,300.33,299.03,290.89,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.11,1.69,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16403400.0,298.46,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,292.53,303.15,298.43,296.87,300.33,299.03,290.91,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,257.93,1.44,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16403700.0,298.46,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,292.53,303.15,298.35,296.85,300.33,299.03,290.93,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,275.75,1.22,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16404000.0,298.46,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,292.53,303.15,298.29,296.83,300.33,299.03,290.94,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,293.57,1.04,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16404300.0,298.46,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,292.53,303.15,298.24,296.81,300.33,299.03,290.95,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,311.39,0.88,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16404600.0,298.46,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,292.53,303.15,298.2,296.79,300.33,299.03,290.96,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,329.21,0.75,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16404900.0,298.46,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,292.53,303.15,298.17,296.77,300.33,299.03,290.97,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,347.03,0.64,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16405200.0,298.46,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,292.53,303.15,298.15,296.74,300.33,299.03,290.98,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,364.85,0.54,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16405500.0,298.46,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,292.53,303.15,298.14,296.71,300.33,299.03,290.98,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382.67,0.47,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16405800.0,298.45,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,292.53,303.15,298.12,296.69,300.33,299.03,290.99,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,400.49,0.4,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16406100.0,298.45,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,292.53,303.15,298.11,296.66,300.33,299.03,291.0,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.34,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16406400.0,298.45,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,292.53,303.15,298.1,296.63,300.33,299.03,291.0,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.29,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16406700.0,298.45,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,292.53,303.15,298.09,296.61,300.33,299.03,291.0,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.25,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16407000.0,298.45,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,292.53,303.15,298.08,296.58,300.33,299.03,291.0,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.21,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16407300.0,298.45,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,292.53,303.15,298.07,296.55,300.33,299.03,291.01,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.18,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16407600.0,298.45,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,292.53,303.15,298.06,296.52,300.33,299.03,291.01,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.15,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16407900.0,298.45,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,292.53,303.15,298.06,296.49,300.33,299.03,291.01,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.13,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16408200.0,298.45,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,292.53,303.15,298.05,296.46,300.33,299.03,291.01,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.11,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16408500.0,298.46,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,292.53,303.15,298.05,296.42,300.33,299.03,291.01,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.09,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16408800.0,298.46,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,292.53,303.15,298.05,296.38,300.33,299.03,291.02,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.08,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16409100.0,298.46,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,292.53,303.15,298.05,296.34,300.33,299.03,291.02,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.07,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16409400.0,298.46,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,292.53,303.15,298.06,296.31,300.33,299.03,291.02,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16409700.0,298.46,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,292.53,303.15,298.07,296.28,300.33,299.03,291.02,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16410000.0,298.46,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,292.53,303.15,298.08,296.25,300.33,299.03,291.02,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16410300.0,298.46,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,292.53,303.15,298.09,296.22,300.33,299.03,291.02,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16410600.0,298.45,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,292.53,303.15,298.11,296.19,300.33,299.03,291.02,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16410900.0,298.45,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,292.53,303.15,298.12,296.16,300.33,299.03,291.02,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16411200.0,298.45,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,292.53,303.15,298.14,296.13,300.33,299.03,291.02,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16411500.0,298.45,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,292.53,303.15,298.15,296.09,300.33,299.03,291.02,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16411800.0,298.45,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,292.53,303.15,298.15,296.05,300.33,299.03,291.02,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16412100.0,298.44,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,292.53,303.15,298.15,296.0,300.33,299.03,291.02,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16412400.0,298.44,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,292.53,303.15,298.15,295.94,300.33,299.03,291.02,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16412700.0,298.44,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,292.53,303.15,298.12,295.86,300.33,299.03,291.02,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16413000.0,298.44,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,292.53,303.15,298.07,295.75,300.33,299.03,291.02,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16413300.0,298.44,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,292.53,303.15,297.98,295.61,300.33,299.03,291.02,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16413600.0,298.44,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,292.53,303.15,297.88,295.45,300.33,299.03,291.02,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.39,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16413900.0,298.43,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,292.53,303.15,297.76,295.29,300.33,299.03,291.02,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16414200.0,298.43,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,292.53,303.15,297.64,295.12,300.33,299.03,291.02,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16414500.0,298.43,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,292.53,303.15,297.52,294.94,300.33,299.03,291.02,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16414800.0,298.43,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,292.53,303.15,297.4,294.78,300.33,299.03,291.02,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16415100.0,298.43,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,292.53,303.15,297.3,294.63,300.33,299.03,291.02,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16415400.0,298.43,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,292.53,303.15,297.22,294.5,300.33,299.03,291.02,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16415700.0,298.43,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,292.53,303.15,297.17,294.39,300.33,299.03,291.02,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.2,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16416000.0,298.42,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,292.53,303.15,297.15,294.32,300.33,299.03,291.02,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16416300.0,298.42,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,292.53,303.15,297.15,294.26,300.34,299.03,291.02,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16416600.0,298.42,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,292.53,303.15,297.15,294.2,300.34,299.03,291.02,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16416900.0,298.42,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,292.53,303.15,297.15,294.15,300.34,299.03,291.02,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.11,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16417200.0,298.42,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,292.53,303.15,297.15,294.09,300.33,299.02,291.02,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.25,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16417500.0,298.42,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,292.53,303.15,297.15,294.03,300.32,299.02,291.02,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.67,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16417800.0,298.41,303.15,285.15,0.0,0.0,292.39,0.97,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.4,0.97,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.4,0.97,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.4,0.97,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.35,0.97,0.3,0.0,292.54,303.15,297.15,293.98,300.3,299.01,291.02,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.2,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16418100.0,298.41,303.15,285.15,0.0,0.0,292.4,0.82,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.4,0.82,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.4,0.82,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.4,0.82,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.36,0.82,0.3,0.0,292.54,303.15,297.15,293.92,300.24,298.97,291.02,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,402.04,2.22,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16418400.0,298.41,303.15,285.15,0.0,0.0,292.39,0.72,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.4,0.72,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.4,0.72,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.4,0.72,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.36,0.72,0.3,0.0,292.52,303.15,297.15,293.86,300.16,298.91,291.02,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,373.36,3.38,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16418700.0,298.41,303.15,285.15,0.0,0.0,292.38,0.65,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.38,0.65,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.39,0.65,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.38,0.65,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.34,0.65,0.3,0.0,292.49,303.15,297.15,293.8,300.05,298.83,291.03,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,330.54,4.68,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16419000.0,298.41,303.15,285.15,0.0,0.0,292.35,0.6,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.36,0.6,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.36,0.6,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.36,0.6,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.32,0.6,0.3,0.0,292.45,303.15,297.15,293.74,299.9,298.72,291.03,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,278.03,6.09,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16419300.0,298.4,303.15,285.15,0.0,0.0,292.32,0.56,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.33,0.56,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.33,0.56,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.33,0.56,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.29,0.56,0.3,0.0,292.4,303.15,297.15,293.69,299.73,298.6,291.03,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,217.66,7.47,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16419600.0,298.4,303.15,285.15,0.0,0.0,292.28,0.53,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.29,0.53,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.29,0.53,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.29,0.53,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.25,0.53,0.3,0.0,292.34,303.15,297.15,293.63,299.54,298.46,291.03,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,151.68,8.72,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16419900.0,298.4,303.15,285.15,0.0,0.0,292.24,0.51,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.25,0.51,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.25,0.51,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.25,0.51,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.21,0.51,0.3,0.0,292.27,303.15,297.15,293.57,299.33,298.32,291.04,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,82.22,9.82,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16420200.0,298.4,303.15,285.15,0.0,0.0,292.19,0.5,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.2,0.5,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.2,0.5,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.2,0.5,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.16,0.5,0.3,0.0,292.2,303.15,297.16,293.53,299.12,298.18,291.04,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,10.88,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16420500.0,298.4,303.15,285.15,0.0,0.0,292.14,0.49,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.14,0.49,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.14,0.49,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.14,0.49,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.11,0.49,0.3,0.0,292.12,303.15,297.17,293.49,298.91,298.04,291.05,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,11.91,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
