time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16420800.0,298.39,303.15,285.15,0.0,0.0,292.08,0.48,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.08,0.48,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.08,0.48,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.08,0.48,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.05,0.48,0.3,0.0,292.04,303.15,297.19,293.45,298.7,297.92,291.06,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,12.89,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16421100.0,298.39,303.15,285.15,0.0,0.0,292.01,0.47,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.02,0.47,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.02,0.47,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.02,0.47,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.99,0.47,0.3,0.0,291.96,303.15,297.2,293.41,298.51,297.81,291.07,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,14.11,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16421400.0,298.39,303.15,285.15,0.0,0.0,291.95,0.46,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.95,0.46,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.95,0.46,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.95,0.46,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.93,0.46,0.3,0.0,291.88,303.15,297.21,293.37,298.33,297.7,291.09,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,15.32,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16421700.0,298.39,303.15,285.15,0.0,0.0,291.88,0.45,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.89,0.45,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.89,0.45,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.88,0.45,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.87,0.45,0.3,0.0,291.8,303.15,297.22,293.34,298.17,297.62,291.1,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,16.51,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16422000.0,298.39,303.15,285.15,0.0,0.0,291.82,0.44,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.82,0.44,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.82,0.44,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.82,0.44,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.8,0.44,0.3,0.0,291.72,303.15,297.22,293.29,298.02,297.54,291.12,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,17.67,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16422300.0,298.39,303.15,285.15,0.0,0.0,291.75,0.43,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.75,0.43,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.75,0.43,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.75,0.43,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.74,0.43,0.3,0.0,291.64,303.15,297.22,293.25,297.89,297.48,291.13,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,18.79,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16422600.0,298.38,303.15,285.15,0.0,0.0,291.69,0.43,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.69,0.43,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.69,0.43,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.69,0.43,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.68,0.43,0.3,0.0,291.58,303.15,297.21,293.2,297.77,297.42,291.15,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,19.85,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16422900.0,298.38,303.15,285.15,0.0,0.0,291.63,0.42,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.63,0.42,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.63,0.42,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.63,0.42,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.62,0.42,0.3,0.0,291.52,303.15,297.18,293.14,297.66,297.37,291.17,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,20.85,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16423200.0,298.38,303.15,285.15,0.0,0.0,291.57,0.41,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.57,0.41,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.57,0.41,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.57,0.41,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.56,0.41,0.3,0.0,291.46,303.15,297.15,293.07,297.57,297.32,291.2,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,21.78,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16423500.0,298.38,303.15,285.15,0.0,0.0,291.52,0.41,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.52,0.41,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.52,0.41,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.52,0.41,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.51,0.41,0.3,0.0,291.42,303.15,297.1,292.99,297.47,297.27,291.22,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,22.65,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16423800.0,298.38,303.15,285.15,0.0,0.0,291.48,0.4,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.48,0.4,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.48,0.4,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.48,0.4,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.47,0.4,0.3,0.0,291.38,303.15,297.04,292.91,297.39,297.21,291.25,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,23.49,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16424100.0,298.37,303.15,285.15,0.0,0.0,291.44,0.4,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.44,0.4,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.44,0.4,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.44,0.4,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.43,0.4,0.3,0.0,291.35,303.15,296.97,292.83,297.3,297.15,291.28,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,24.32,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16424400.0,298.37,303.15,285.15,0.0,0.0,291.41,0.39,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.41,0.39,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.41,0.39,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.41,0.39,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.4,0.39,0.3,0.0,291.33,303.15,296.89,292.74,297.21,297.08,291.31,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,25.16,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16424700.0,298.37,303.15,285.15,0.0,0.0,291.38,0.39,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.38,0.39,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.38,0.39,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.38,0.39,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.38,0.39,0.3,0.0,291.31,303.15,296.8,292.66,297.12,297.01,291.34,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,26.03,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16425000.0,298.37,303.15,285.15,0.0,0.0,291.36,0.38,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.37,0.38,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.37,0.38,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.37,0.38,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.36,0.38,0.3,0.0,291.31,303.15,296.71,292.58,297.02,296.92,291.37,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,26.94,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16425300.0,298.37,303.15,285.15,0.0,0.0,291.35,0.37,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.35,0.37,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.35,0.37,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.35,0.37,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.35,0.37,0.3,0.0,291.31,303.15,296.62,292.5,296.92,296.83,291.4,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,27.9,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16425600.0,298.36,303.15,285.15,0.0,0.0,291.35,0.37,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.35,0.37,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.35,0.37,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.35,0.37,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.35,0.37,0.3,0.0,291.31,303.15,296.52,292.42,296.81,296.74,291.44,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,28.9,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16425900.0,298.36,303.15,285.15,0.0,0.0,291.35,0.36,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.35,0.36,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.35,0.36,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.35,0.36,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.35,0.36,0.3,0.0,291.33,303.15,296.42,292.35,296.71,296.64,291.48,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,29.9,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16426200.0,298.36,303.15,285.15,0.0,0.0,291.37,0.36,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.37,0.36,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.37,0.36,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.37,0.36,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.36,0.36,0.3,0.0,291.35,303.15,296.33,292.28,296.6,296.53,291.52,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,30.85,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16426500.0,298.35,303.15,285.15,0.0,0.0,291.38,0.36,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.38,0.36,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.38,0.36,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.38,0.36,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.38,0.36,0.3,0.0,291.38,303.15,296.24,292.22,296.49,296.43,291.56,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,31.7,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16426800.0,298.35,303.15,285.15,0.0,0.0,291.41,0.36,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.41,0.36,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.41,0.36,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.41,0.36,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.41,0.36,0.3,0.0,291.41,303.15,296.15,292.16,296.38,296.33,291.6,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,32.4,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16427100.0,298.35,303.15,285.15,0.0,0.0,291.44,0.36,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.44,0.36,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.44,0.36,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.44,0.36,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.44,0.36,0.3,0.0,291.45,303.15,296.07,292.12,296.28,296.23,291.64,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,32.89,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16427400.0,298.34,303.15,285.15,0.0,0.0,291.47,0.36,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.47,0.36,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.47,0.36,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.47,0.36,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.47,0.36,0.3,0.01,291.49,303.15,295.98,292.09,296.18,296.14,291.69,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,33.14,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16427700.0,298.34,303.15,285.15,0.0,0.0,291.51,0.36,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.51,0.36,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.51,0.36,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.51,0.36,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.51,0.36,0.3,0.01,291.53,303.15,295.9,292.06,296.09,296.04,291.73,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,33.14,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16428000.0,298.34,303.15,285.15,0.0,0.0,291.55,0.37,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.55,0.37,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.55,0.37,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.55,0.37,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.55,0.37,0.3,0.01,291.58,303.15,295.82,292.05,296.0,295.96,291.78,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,32.86,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16428300.0,298.33,303.15,285.15,0.0,0.0,291.59,0.37,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.59,0.37,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.59,0.37,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.59,0.37,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.59,0.37,0.3,0.01,291.62,303.15,295.73,292.03,295.91,295.87,291.83,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,32.32,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16428600.0,298.33,303.15,285.15,0.0,0.0,291.64,0.37,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.64,0.37,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.64,0.37,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.64,0.37,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.64,0.37,0.3,0.01,291.67,303.15,295.65,292.02,295.82,295.78,291.87,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,31.49,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16428900.0,298.33,303.15,285.15,0.0,0.0,291.68,0.37,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.68,0.37,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.68,0.37,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.68,0.37,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.68,0.37,0.3,0.01,291.72,303.15,295.57,292.0,295.73,295.7,291.92,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,30.41,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16429200.0,298.32,303.15,285.15,0.0,0.0,291.73,0.37,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.73,0.37,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.73,0.37,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.73,0.37,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.73,0.37,0.3,0.01,291.77,303.15,295.48,291.98,295.65,295.61,291.97,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,29.08,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16429500.0,298.32,303.15,285.15,0.0,0.0,291.78,0.37,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.78,0.37,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.78,0.37,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.78,0.37,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.78,0.37,0.3,0.01,291.81,303.15,295.4,291.96,295.56,295.53,292.02,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,27.53,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16429800.0,298.31,303.15,285.15,0.0,0.0,291.82,0.36,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.82,0.36,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.82,0.36,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.82,0.36,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.82,0.36,0.3,0.01,291.86,303.15,295.32,291.92,295.48,295.45,292.06,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,25.78,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16430100.0,298.31,303.15,285.15,0.0,0.0,291.86,0.36,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.86,0.36,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.86,0.36,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.86,0.36,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.86,0.36,0.3,0.0,291.9,303.15,295.23,291.86,295.4,295.37,292.11,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,23.87,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16430400.0,298.31,303.15,285.15,0.0,0.0,291.91,0.36,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.91,0.36,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.91,0.36,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.91,0.36,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.91,0.36,0.3,0.0,291.94,303.15,295.15,291.8,295.32,295.29,292.15,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,21.84,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16430700.0,298.3,303.15,285.15,0.0,0.0,291.94,0.36,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.94,0.36,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.94,0.36,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.94,0.36,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.94,0.36,0.3,0.0,291.98,303.15,295.08,291.73,295.25,295.22,292.19,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,17.93,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16431000.0,298.3,303.15,285.15,0.0,0.0,291.97,0.4,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.97,0.4,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.97,0.4,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.97,0.4,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.97,0.4,0.3,0.0,292.01,303.15,295.02,291.68,295.2,295.17,292.22,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,12.75,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16431300.0,298.28,303.15,285.15,0.0,0.0,292.0,0.36,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.0,0.36,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.0,0.36,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.0,0.36,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.0,0.36,0.3,0.0,292.04,303.15,294.99,291.65,295.15,295.11,292.26,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,14.48,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16431600.0,298.27,303.15,285.15,0.0,0.0,292.04,0.36,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.04,0.36,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.04,0.36,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.04,0.36,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.04,0.36,0.3,0.0,292.08,303.15,294.96,291.63,295.09,295.05,292.29,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,19.33,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16431900.0,298.27,303.15,285.15,0.0,0.0,292.07,0.41,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.07,0.41,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.07,0.41,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.07,0.41,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.07,0.41,0.3,0.0,292.11,303.15,294.96,291.62,295.06,295.03,292.32,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,11.01,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16432200.0,298.29,303.15,285.15,0.0,0.0,292.1,0.36,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.1,0.36,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.1,0.36,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.1,0.36,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.1,0.36,0.3,0.0,292.15,303.15,294.96,291.63,295.03,295.0,292.36,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,16.72,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16432500.0,298.29,303.15,285.15,0.0,0.0,292.13,0.41,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.13,0.41,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.13,0.41,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.13,0.41,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.13,0.41,0.3,0.0,292.17,303.15,294.98,291.64,295.01,294.99,292.38,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,10.33,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16432800.0,298.29,303.15,285.15,0.0,0.0,292.16,0.36,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.16,0.36,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.16,0.36,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.16,0.36,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.16,0.36,0.3,0.0,292.2,303.15,295.0,291.66,295.01,294.99,292.41,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,15.88,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16433100.0,298.29,303.15,285.15,0.0,0.0,292.19,0.41,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.19,0.41,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.19,0.41,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.19,0.41,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.19,0.41,0.3,0.0,292.23,303.15,295.03,291.69,295.01,295.0,292.43,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,11.43,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16433400.0,298.29,303.15,285.15,0.0,0.0,292.22,0.4,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.22,0.4,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.22,0.4,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.22,0.4,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.22,0.4,0.3,0.0,292.26,303.15,295.07,291.72,295.02,295.01,292.46,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,10.24,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16433700.0,298.29,303.15,285.15,0.0,0.0,292.24,0.38,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.24,0.38,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.24,0.38,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.24,0.38,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.24,0.38,0.3,0.0,292.28,303.15,295.11,291.76,295.04,295.04,292.48,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,13.32,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16434000.0,298.29,303.15,285.15,0.0,0.0,292.28,0.37,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.28,0.37,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.28,0.37,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.28,0.37,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.28,0.37,0.3,0.0,292.32,303.15,295.15,291.8,295.07,295.07,292.5,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,14.71,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16434300.0,298.29,303.15,285.15,0.0,0.0,292.31,0.37,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.31,0.37,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.31,0.37,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.31,0.37,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.31,0.37,0.3,0.0,292.35,303.15,295.2,291.84,295.1,295.11,292.52,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,14.48,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16434600.0,298.3,303.15,285.15,0.0,0.0,292.33,0.38,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.33,0.38,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.33,0.38,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.33,0.38,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.33,0.38,0.3,0.0,292.37,303.15,295.27,291.9,295.14,295.15,292.55,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,14.06,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16434900.0,298.3,303.15,285.15,0.0,0.0,292.36,0.38,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.36,0.38,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.36,0.38,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.36,0.38,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.36,0.38,0.3,0.0,292.4,303.15,295.35,291.98,295.18,295.2,292.57,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,13.64,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16435200.0,298.31,303.15,285.15,0.0,0.0,292.38,0.39,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.38,0.39,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.38,0.39,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.38,0.39,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.38,0.39,0.3,0.0,292.42,303.15,295.43,292.06,295.24,295.26,292.59,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,13.25,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16435500.0,298.31,303.15,285.15,0.0,0.0,292.41,0.4,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.41,0.4,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.41,0.4,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.41,0.4,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.41,0.4,0.3,0.0,292.44,303.15,295.53,292.14,295.3,295.33,292.61,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,12.86,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16435800.0,298.32,303.15,285.15,0.0,0.0,292.43,0.4,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.43,0.4,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.43,0.4,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.43,0.4,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.43,0.4,0.3,0.0,292.46,303.15,295.63,292.24,295.36,295.4,292.63,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,12.47,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16436100.0,298.32,303.15,285.15,0.0,0.0,292.45,0.41,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.45,0.41,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.45,0.41,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.45,0.41,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.45,0.41,0.3,0.0,292.48,303.15,295.73,292.33,295.43,295.48,292.65,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,12.07,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16436400.0,298.33,303.15,285.15,0.0,0.0,292.47,0.42,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.47,0.42,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.47,0.42,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.47,0.42,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.47,0.42,0.3,0.0,292.5,303.15,295.83,292.42,295.51,295.56,292.67,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,11.66,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16436700.0,298.34,303.15,285.15,0.0,0.0,292.48,0.42,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.48,0.42,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.48,0.42,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.48,0.42,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.48,0.42,0.3,0.0,292.52,303.15,295.92,292.51,295.58,295.63,292.69,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,11.23,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16437000.0,298.34,303.15,285.15,0.0,0.0,292.5,0.43,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.5,0.43,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.5,0.43,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.5,0.43,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.5,0.43,0.3,0.0,292.53,303.15,296.01,292.58,295.65,295.71,292.71,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,10.79,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16437300.0,298.35,303.15,285.15,0.0,0.0,292.52,0.44,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.52,0.44,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.52,0.44,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.52,0.44,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.52,0.44,0.3,0.0,292.55,303.15,296.09,292.65,295.72,295.79,292.73,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,10.34,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16437600.0,298.36,303.15,285.15,0.0,0.0,292.53,0.44,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.53,0.44,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.53,0.44,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.53,0.44,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.53,0.44,0.3,0.0,292.56,303.15,296.15,292.71,295.79,295.85,292.74,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,9.89,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16437900.0,298.37,303.15,285.15,0.0,0.0,292.54,0.45,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.54,0.45,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.54,0.45,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.54,0.45,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.54,0.45,0.3,0.0,292.58,303.15,296.19,292.74,295.85,295.92,292.76,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,9.5,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16438200.0,298.37,303.15,285.15,0.0,0.0,292.56,0.45,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.56,0.45,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.56,0.45,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.56,0.45,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.56,0.45,0.3,0.0,292.59,303.15,296.19,292.73,295.9,295.97,292.78,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,9.29,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16438500.0,298.38,303.15,285.15,0.0,0.0,292.57,0.45,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.57,0.45,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.57,0.45,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.57,0.45,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.57,0.45,0.3,0.0,292.61,303.15,296.17,292.69,295.94,296.01,292.79,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,9.25,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16438800.0,298.39,303.15,285.15,0.0,0.0,292.59,0.45,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.59,0.45,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.59,0.45,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.59,0.45,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.59,0.45,0.3,0.0,292.62,303.15,296.13,292.62,295.98,296.03,292.81,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,9.35,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16439100.0,298.4,303.15,285.15,0.0,0.0,292.6,0.44,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.6,0.44,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.6,0.44,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.6,0.44,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.6,0.44,0.3,0.0,292.63,303.15,296.09,292.54,296.0,296.05,292.83,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,9.58,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16439400.0,298.41,303.15,285.15,0.0,0.0,292.62,0.43,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.62,0.43,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.62,0.43,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.62,0.43,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.62,0.43,0.3,0.0,292.65,303.15,296.04,292.45,296.01,296.05,292.84,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,9.94,0.0,0.0,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16439700.0,298.16,297.15,293.15,0.0,0.0,296.47,1.0,0.56,0.25,298.23,297.15,293.15,0.0,0.0,296.47,1.0,0.57,0.26,298.21,297.15,293.15,0.0,0.0,296.47,1.0,0.57,0.2,298.17,297.15,293.15,0.0,0.0,296.47,1.0,0.56,0.26,297.95,297.15,293.15,0.0,0.0,296.47,1.0,0.52,1.26,296.48,291.15,296.0,292.36,297.03,298.19,296.49,1.0,0.47,1.0,0.55,0.0,1.0,2.68,1.42,1.26,0.82,0.0,0.0,0.0,65.93,67.45,1275.57,0.0,1395.56,0.0,284.23,289.74,299.56,301.12,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16440000.0,297.8,297.15,293.15,0.0,0.0,290.79,1.0,0.7,0.28,297.94,297.15,293.15,0.0,0.0,290.79,1.0,0.73,0.3,297.89,297.15,293.15,0.0,0.0,290.79,1.0,0.72,0.22,297.89,297.15,293.15,0.0,0.0,290.79,1.0,0.71,0.3,297.62,297.15,293.15,0.0,0.0,290.79,1.0,0.62,1.41,290.79,291.15,295.97,292.27,296.87,297.89,290.79,1.0,0.53,1.0,0.55,0.0,1.0,3.01,1.6,1.41,0.92,0.44,0.44,0.0,82.9,85.27,22241.05,0.0,1972.66,0.0,284.05,290.1,297.94,300.42,293.15,293.15,283.15,17255.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,0.89,1.4,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6974.8,0.0,102.56,2275.38,0.0,1703.52,0.35,1.0,0.0,3.0,1.0,0.0
16440300.0,297.25,297.15,293.15,0.0,0.0,290.88,1.0,0.72,0.31,297.46,297.15,293.15,0.0,0.0,290.88,1.0,0.78,0.33,297.38,297.15,293.15,0.0,0.0,290.88,1.0,0.76,0.24,297.4,297.15,293.15,0.0,0.0,290.88,1.0,0.75,0.33,297.05,297.15,293.15,0.0,0.0,290.88,1.0,0.6,1.55,290.88,291.15,295.96,292.2,296.63,297.38,290.88,1.0,0.58,1.0,0.55,0.0,1.0,3.32,1.77,1.55,1.02,0.43,0.43,0.0,100.95,103.09,22478.57,0.0,2652.38,0.0,284.03,290.13,294.86,296.2,293.15,293.15,283.15,17998.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,0.88,1.41,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6224.05,0.0,105.58,2275.33,0.0,1108.02,0.36,1.0,0.0,3.0,1.0,0.0
16440600.0,297.05,297.15,293.15,0.0,0.0,290.99,1.0,0.7,0.34,297.24,297.15,293.15,0.0,0.0,290.99,1.0,0.8,0.36,297.17,297.15,293.15,0.0,0.0,290.99,1.0,0.76,0.26,297.19,297.15,293.15,0.0,0.0,290.99,1.0,0.76,0.36,296.81,297.15,293.15,0.0,0.0,290.99,1.0,0.55,1.69,290.99,291.15,295.99,292.16,296.54,297.17,290.99,1.0,0.63,1.0,0.55,0.0,1.0,3.6,1.92,1.68,1.11,0.43,0.43,0.0,118.95,120.91,22791.65,0.0,3394.36,0.0,284.04,290.24,295.11,296.39,293.15,293.15,283.15,17989.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,0.88,1.41,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6305.82,0.0,105.47,2275.33,0.0,702.47,0.36,1.0,0.0,3.0,1.0,0.0
16440900.0,296.95,297.15,293.15,0.0,0.0,291.1,1.0,0.67,0.36,297.14,297.15,293.15,0.0,0.0,291.1,1.0,0.8,0.38,297.05,297.15,293.15,0.0,0.0,291.1,1.0,0.75,0.28,297.09,297.15,293.15,0.0,0.0,291.1,1.0,0.75,0.38,296.69,297.15,293.15,0.0,0.0,291.1,1.0,0.47,1.81,291.1,291.15,296.05,292.14,296.52,297.06,291.1,1.0,0.68,1.0,0.55,0.0,1.0,3.86,2.06,1.8,1.19,0.44,0.44,0.0,136.9,138.73,23451.72,0.0,4193.66,0.0,284.06,290.33,295.17,296.52,293.15,293.15,283.15,17859.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,0.89,1.42,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6357.75,0.0,106.72,2275.33,0.0,769.08,0.36,1.0,0.0,3.0,1.0,0.0
16441200.0,296.87,297.15,293.15,0.0,0.0,291.15,1.0,0.62,0.42,297.05,297.15,293.15,0.0,0.0,291.15,1.0,0.78,0.44,296.96,297.15,293.15,0.0,0.0,291.15,1.0,0.72,0.32,297.0,297.15,293.15,0.0,0.0,291.15,1.0,0.73,0.44,296.62,297.15,293.15,0.0,0.0,291.15,0.94,0.37,1.72,291.15,291.15,296.15,292.16,296.53,296.97,291.15,1.0,0.71,1.0,0.55,0.0,1.0,4.01,2.14,1.87,1.24,0.44,0.44,0.0,156.67,156.55,24006.57,0.0,4741.09,0.0,284.07,290.38,295.18,296.55,293.15,293.15,283.15,17890.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,0.91,1.44,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6392.12,0.0,109.46,2275.33,0.0,818.18,0.36,1.0,0.0,3.0,1.0,0.0
16441500.0,296.74,297.15,293.15,0.0,0.0,291.12,1.0,0.55,0.49,296.93,297.15,293.15,0.0,0.0,291.12,1.0,0.75,0.52,296.84,297.15,293.15,0.0,0.0,291.12,1.0,0.66,0.38,296.88,297.15,293.15,0.0,0.0,291.12,1.0,0.68,0.52,296.68,297.15,293.15,0.0,0.0,291.12,0.82,0.3,1.36,291.12,291.15,296.29,292.21,296.55,296.86,291.12,1.0,0.71,1.0,0.55,0.0,1.0,3.94,2.1,1.84,1.21,0.44,0.44,0.0,173.9,174.37,23758.46,0.0,4652.21,1.0,284.07,290.36,295.2,296.56,293.15,293.15,283.15,18067.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,0.9,1.43,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6382.49,0.0,109.14,2275.33,0.0,808.62,0.36,1.0,0.0,3.0,1.0,0.0
16441800.0,296.79,297.15,293.15,0.0,0.0,291.16,0.94,0.48,0.44,296.86,297.15,293.15,0.0,0.0,291.16,1.0,0.7,0.56,296.78,297.15,293.15,0.0,0.0,291.16,1.0,0.6,0.42,296.81,297.15,293.15,0.0,0.0,291.16,1.0,0.62,0.56,296.72,297.15,293.15,0.0,0.0,291.16,0.8,0.3,1.36,291.16,291.15,296.44,292.25,296.6,296.8,291.17,1.0,0.73,1.0,0.55,0.0,1.0,4.02,2.14,1.88,1.24,0.44,0.44,0.0,191.37,192.19,24119.74,0.0,5020.76,1.0,284.08,290.4,295.26,296.63,293.15,293.15,283.15,17915.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,0.91,1.44,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6416.06,0.0,109.53,2275.33,0.0,801.99,0.36,1.0,0.0,3.0,1.0,0.0
16442100.0,296.9,297.15,293.15,0.0,0.0,291.15,0.87,0.44,0.4,296.78,297.15,293.15,0.0,0.0,291.15,0.99,0.63,0.61,296.79,297.15,293.15,0.0,0.0,291.15,0.93,0.53,0.38,296.78,297.15,293.15,0.0,0.0,291.15,0.95,0.56,0.53,296.72,297.15,293.15,0.0,0.0,291.15,0.77,0.3,1.36,291.15,291.15,296.6,292.3,296.69,296.8,291.15,1.0,0.72,1.0,0.55,0.0,1.0,3.94,2.1,1.84,1.22,0.44,0.44,0.0,210.28,209.36,24142.41,0.0,4915.25,1.0,284.08,290.41,295.3,296.68,293.15,293.15,283.15,18015.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,0.91,1.44,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6432.66,0.0,110.44,2275.33,0.0,819.43,0.36,1.0,0.0,3.0,1.0,0.0
16442400.0,296.97,297.15,293.15,0.0,0.0,291.1,0.83,0.41,0.37,296.8,297.15,293.15,0.0,0.0,291.1,0.93,0.57,0.55,296.85,297.15,293.15,0.0,0.0,291.1,0.87,0.48,0.34,296.84,297.15,293.15,0.0,0.0,291.1,0.89,0.5,0.48,296.7,297.15,293.15,0.0,0.0,291.1,0.75,0.3,1.37,291.1,291.15,296.77,292.35,296.81,296.87,291.1,1.0,0.7,1.0,0.55,0.0,1.0,3.73,1.99,1.74,1.15,0.44,0.44,0.0,218.14,217.17,23614.38,0.0,4356.63,1.0,284.07,290.39,295.33,296.69,293.15,293.15,283.15,18158.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,0.89,1.43,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6410.48,0.0,108.53,2275.33,0.0,793.22,0.36,1.0,0.0,3.0,1.0,0.0
16442700.0,297.03,297.15,293.15,0.0,0.0,291.07,0.81,0.39,0.35,296.86,297.15,293.15,0.0,0.0,291.07,0.89,0.52,0.5,296.9,297.15,293.15,0.0,0.0,291.07,0.84,0.44,0.31,296.9,297.15,293.15,0.0,0.0,291.07,0.85,0.46,0.44,296.7,297.15,293.15,0.0,0.0,291.07,0.74,0.3,1.37,291.07,291.15,296.94,292.39,296.93,296.93,291.07,1.0,0.68,1.0,0.55,0.0,1.0,3.56,1.9,1.67,1.1,0.43,0.43,0.0,217.27,216.4,23126.5,0.0,3899.62,1.0,284.06,290.39,295.38,296.71,293.15,293.15,283.15,18171.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,0.87,1.41,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6395.59,0.0,105.83,2275.33,0.0,753.42,0.36,1.0,0.0,3.0,1.0,0.0
16443000.0,297.08,297.15,293.15,0.0,0.0,291.06,0.8,0.37,0.34,296.92,297.15,293.15,0.0,0.0,291.06,0.86,0.47,0.46,296.95,297.15,293.15,0.0,0.0,291.06,0.82,0.4,0.28,296.95,297.15,293.15,0.0,0.0,291.06,0.83,0.42,0.4,296.7,297.15,293.15,0.0,0.0,291.06,0.74,0.3,1.37,291.06,291.15,297.12,292.44,297.06,296.98,291.06,1.0,0.66,1.0,0.55,0.0,1.0,3.43,1.83,1.6,1.05,0.42,0.42,0.0,211.42,210.64,22730.6,0.0,3535.25,1.0,284.05,290.41,295.43,296.74,293.15,293.15,283.15,18152.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,0.85,1.39,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6387.17,0.0,103.31,2275.33,0.0,721.54,0.35,1.0,0.0,3.0,1.0,0.0
16443300.0,297.12,297.15,293.15,0.0,0.0,291.06,0.8,0.37,0.33,296.97,297.15,293.15,0.0,0.0,291.06,0.85,0.44,0.42,297.0,297.15,293.15,0.0,0.0,291.06,0.8,0.37,0.27,297.0,297.15,293.15,0.0,0.0,291.06,0.82,0.39,0.38,296.71,297.15,293.15,0.0,0.0,291.06,0.75,0.3,1.37,291.06,291.15,297.31,292.49,297.17,297.02,291.06,1.0,0.64,1.0,0.55,0.0,1.0,3.33,1.77,1.56,1.02,0.42,0.42,0.0,202.42,201.74,22440.71,0.0,3248.62,1.0,284.05,290.43,295.48,296.78,293.15,293.15,283.15,18122.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,0.84,1.38,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6384.71,0.0,101.22,2275.33,0.0,697.39,0.35,1.0,0.0,3.0,1.0,0.0
16443600.0,297.15,297.15,293.15,0.0,0.0,291.07,0.8,0.37,0.33,297.01,297.15,293.15,0.0,0.0,291.07,0.84,0.42,0.4,297.03,297.15,293.15,0.0,0.0,291.07,0.79,0.35,0.25,297.03,297.15,293.15,0.0,0.0,291.07,0.81,0.37,0.36,296.72,297.15,293.15,0.0,0.0,291.07,0.75,0.3,1.37,291.07,291.15,297.49,292.54,297.29,297.06,291.07,1.0,0.62,1.0,0.55,0.0,1.0,3.25,1.73,1.52,1.0,0.42,0.42,0.0,191.69,191.11,22255.72,0.0,3025.08,1.0,284.05,290.46,295.54,296.83,293.15,293.15,283.15,18090.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,0.83,1.36,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6388.22,0.0,99.64,2275.33,0.0,679.89,0.35,1.0,0.0,3.0,1.0,0.0
16443900.0,297.17,297.15,293.15,0.0,0.0,291.08,0.82,0.37,0.34,297.05,297.15,293.15,0.0,0.0,291.08,0.84,0.4,0.38,297.06,297.15,293.15,0.0,0.0,291.08,0.79,0.34,0.24,297.07,297.15,293.15,0.0,0.0,291.08,0.81,0.36,0.34,296.73,297.15,293.15,0.0,0.0,291.08,0.76,0.3,1.37,291.08,291.15,297.66,292.6,297.39,297.09,291.09,1.0,0.61,1.0,0.55,0.0,1.0,3.2,1.7,1.5,0.98,0.41,0.41,0.0,180.33,179.84,22166.86,0.0,2851.69,1.0,284.05,290.5,295.59,296.88,293.15,293.15,283.15,18058.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,0.82,1.36,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6397.28,0.0,98.55,2275.33,0.0,668.33,0.35,1.0,0.0,3.0,1.0,0.0
16444200.0,297.18,297.15,293.15,0.0,0.0,291.1,0.83,0.38,0.34,297.08,297.15,293.15,0.0,0.0,291.1,0.84,0.39,0.37,297.09,297.15,293.15,0.0,0.0,291.1,0.79,0.32,0.23,297.09,297.15,293.15,0.0,0.0,291.1,0.81,0.35,0.33,296.73,297.15,293.15,0.0,0.0,291.1,0.77,0.3,1.36,291.1,291.15,297.83,292.65,297.5,297.11,291.1,1.0,0.6,1.0,0.55,0.0,1.0,3.16,1.68,1.48,0.97,0.41,0.41,0.0,169.24,168.83,22159.11,0.0,2717.85,1.0,284.05,290.53,295.65,296.93,293.15,293.15,283.15,18029.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,0.82,1.35,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6411.15,0.0,97.93,2275.33,0.0,661.58,0.35,1.0,0.0,3.0,1.0,0.0
16444500.0,297.18,297.15,293.15,0.0,0.0,291.12,0.85,0.38,0.34,297.1,297.15,293.15,0.0,0.0,291.12,0.85,0.38,0.36,297.1,297.15,293.15,0.0,0.0,291.12,0.8,0.32,0.22,297.11,297.15,293.15,0.0,0.0,291.12,0.82,0.34,0.32,296.74,297.15,293.15,0.0,0.0,291.12,0.78,0.3,1.36,291.12,291.15,298.0,292.71,297.59,297.13,291.12,1.0,0.59,1.0,0.55,0.0,1.0,3.14,1.67,1.47,0.96,0.41,0.41,0.0,159.13,158.81,22216.54,0.0,2615.66,1.0,284.06,290.55,295.71,297.0,293.15,293.15,283.15,18005.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,0.82,1.35,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6429.13,0.0,97.7,2275.33,0.0,658.51,0.35,1.0,0.0,3.0,1.0,0.0
