time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16444800.0,297.18,297.15,293.15,0.0,0.0,291.14,0.86,0.39,0.35,297.11,297.15,293.15,0.0,0.0,291.14,0.85,0.37,0.35,297.12,297.15,293.15,0.0,0.0,291.14,0.8,0.31,0.22,297.12,297.15,293.15,0.0,0.0,291.14,0.82,0.33,0.32,296.74,297.15,293.15,0.0,0.0,291.14,0.8,0.3,1.36,291.14,291.15,298.15,292.77,297.67,297.14,291.14,1.0,0.59,1.0,0.55,0.0,1.0,3.12,1.66,1.46,0.96,0.41,0.41,0.0,151.47,151.25,22324.16,0.0,2544.49,1.0,284.06,290.57,295.77,297.07,293.15,293.15,283.15,17984.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,0.82,1.35,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6450.62,0.0,97.82,2275.33,0.0,658.09,0.35,1.0,0.0,3.0,1.0,0.0
16445100.0,297.17,297.15,293.15,0.0,0.0,291.16,0.87,0.39,0.35,297.13,297.15,293.15,0.0,0.0,291.16,0.86,0.37,0.35,297.13,297.15,293.15,0.0,0.0,291.16,0.81,0.31,0.22,297.14,297.15,293.15,0.0,0.0,291.16,0.83,0.33,0.32,296.75,297.15,293.15,0.0,0.0,291.16,0.8,0.3,1.36,291.16,291.15,298.3,292.84,297.76,297.14,291.16,1.0,0.58,1.0,0.55,0.0,1.0,3.12,1.66,1.46,0.95,0.42,0.42,0.0,146.09,145.95,22484.94,0.0,2500.13,1.0,284.06,290.59,295.84,297.14,293.15,293.15,283.15,17963.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,0.82,1.36,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6475.56,0.0,98.24,2275.33,0.0,660.52,0.35,1.0,0.0,3.0,1.0,0.0
16445400.0,297.17,297.15,293.15,0.0,0.0,291.17,0.88,0.39,0.36,297.14,297.15,293.15,0.0,0.0,291.17,0.86,0.37,0.35,297.14,297.15,293.15,0.0,0.0,291.17,0.81,0.31,0.22,297.15,297.15,293.15,0.0,0.0,291.17,0.83,0.33,0.32,296.76,297.15,293.15,0.0,0.0,291.17,0.81,0.3,1.36,291.17,291.15,298.44,292.9,297.84,297.15,291.17,1.0,0.58,1.0,0.55,0.0,1.0,3.12,1.66,1.46,0.95,0.42,0.42,0.0,142.46,142.4,22706.47,0.0,2479.47,1.0,284.07,290.61,295.9,297.21,293.15,293.15,283.15,17941.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,0.83,1.36,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6503.93,0.0,99.0,2275.33,0.0,666.56,0.35,1.0,0.0,3.0,1.0,0.0
16445700.0,297.16,297.15,293.15,0.0,0.0,291.19,0.89,0.4,0.36,297.16,297.15,293.15,0.0,0.0,291.19,0.87,0.37,0.35,297.16,297.15,293.15,0.0,0.0,291.19,0.82,0.31,0.22,297.16,297.15,293.15,0.0,0.0,291.19,0.84,0.33,0.32,296.77,297.15,293.15,0.0,0.0,291.19,0.81,0.3,1.36,291.19,291.15,298.59,292.96,297.92,297.16,291.19,1.0,0.58,1.0,0.55,0.0,1.0,3.12,1.66,1.46,0.96,0.42,0.42,0.0,140.13,140.13,22980.46,0.0,2477.23,1.0,284.08,290.62,295.97,297.29,293.15,293.15,283.15,17921.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,0.84,1.37,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6535.12,0.0,100.08,2275.33,0.0,675.8,0.35,1.0,0.0,3.0,1.0,0.0
16446000.0,297.16,297.15,293.15,0.0,0.0,291.2,0.89,0.4,0.36,297.17,297.15,293.15,0.0,0.0,291.2,0.87,0.37,0.35,297.17,297.15,293.15,0.0,0.0,291.2,0.82,0.31,0.22,297.17,297.15,293.15,0.0,0.0,291.2,0.85,0.34,0.32,296.78,297.15,293.15,0.0,0.0,291.2,0.82,0.3,1.36,291.2,291.15,298.74,293.02,298.0,297.16,291.2,1.0,0.58,1.0,0.55,0.0,1.0,3.13,1.67,1.46,0.96,0.43,0.43,0.0,138.72,138.76,23297.13,0.0,2488.4,1.0,284.08,290.63,296.03,297.37,293.15,293.15,283.15,17903.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,0.85,1.38,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6568.53,0.0,101.45,2275.33,0.0,687.75,0.35,1.0,0.0,3.0,1.0,0.0
16446300.0,297.15,297.15,293.15,0.0,0.0,291.22,0.9,0.4,0.36,297.18,297.15,293.15,0.0,0.0,291.22,0.88,0.37,0.36,297.17,297.15,293.15,0.0,0.0,291.22,0.83,0.31,0.22,297.18,297.15,293.15,0.0,0.0,291.22,0.85,0.34,0.32,296.78,297.15,293.15,0.0,0.0,291.22,0.82,0.3,1.36,291.22,291.15,298.89,293.09,298.08,297.17,291.22,1.0,0.58,1.0,0.55,0.0,1.0,3.14,1.67,1.47,0.96,0.43,0.43,0.0,137.92,137.98,23650.36,0.0,2509.57,1.0,284.09,290.63,296.09,297.45,293.15,293.15,283.15,17887.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,0.86,1.39,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6603.75,0.0,103.08,2275.33,0.0,702.06,0.35,1.0,0.0,3.0,1.0,0.0
16446600.0,297.15,297.15,293.15,0.0,0.0,291.23,0.9,0.4,0.36,297.18,297.15,293.15,0.0,0.0,291.23,0.88,0.38,0.36,297.18,297.15,293.15,0.0,0.0,291.23,0.84,0.32,0.22,297.18,297.15,293.15,0.0,0.0,291.23,0.86,0.35,0.33,296.79,297.15,293.15,0.0,0.0,291.23,0.82,0.3,1.36,291.23,291.15,299.03,293.15,298.16,297.17,291.23,1.0,0.58,1.0,0.55,0.0,1.0,3.16,1.68,1.48,0.97,0.43,0.43,0.0,137.52,137.61,24036.59,0.0,2539.28,1.0,284.1,290.63,296.15,297.53,293.15,293.15,283.15,17872.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,0.88,1.41,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6640.58,0.0,104.97,2275.33,0.0,718.55,0.36,1.0,0.0,3.0,1.0,0.0
16446900.0,297.15,297.15,293.15,0.0,0.0,291.24,0.9,0.4,0.36,297.19,297.15,293.15,0.0,0.0,291.24,0.89,0.39,0.37,297.19,297.15,293.15,0.0,0.0,291.24,0.84,0.32,0.23,297.19,297.15,293.15,0.0,0.0,291.24,0.87,0.35,0.34,296.8,297.15,293.15,0.0,0.0,291.24,0.82,0.3,1.36,291.24,291.15,299.18,293.2,298.24,297.18,291.24,1.0,0.58,1.0,0.55,0.0,1.0,3.18,1.69,1.49,0.97,0.44,0.44,0.0,137.48,137.6,24456.63,0.0,2578.14,1.0,284.1,290.63,296.21,297.61,293.15,293.15,283.15,17857.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,0.9,1.42,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6679.0,0.0,107.11,2275.33,0.0,737.28,0.36,1.0,0.0,3.0,1.0,0.0
16447200.0,297.16,297.15,293.15,0.0,0.0,291.25,0.9,0.4,0.36,297.19,297.15,293.15,0.0,0.0,291.25,0.9,0.39,0.37,297.19,297.15,293.15,0.0,0.0,291.25,0.85,0.33,0.23,297.2,297.15,293.15,0.0,0.0,291.25,0.87,0.36,0.34,296.81,297.15,293.15,0.0,0.0,291.25,0.82,0.3,1.36,291.25,291.15,299.32,293.26,298.32,297.18,291.25,1.0,0.59,1.0,0.55,0.0,1.0,3.2,1.7,1.5,0.98,0.45,0.45,0.0,137.83,137.98,24912.13,0.0,2627.74,1.0,284.11,290.63,296.27,297.69,293.15,293.15,283.15,17842.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,0.91,1.44,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6719.08,0.0,109.52,2275.33,0.0,758.44,0.36,1.0,0.0,3.0,1.0,0.0
16447500.0,297.17,297.15,293.15,0.0,0.0,291.26,0.91,0.4,0.36,297.2,297.15,293.15,0.0,0.0,291.26,0.91,0.4,0.38,297.2,297.15,293.15,0.0,0.0,291.26,0.86,0.34,0.24,297.2,297.15,293.15,0.0,0.0,291.26,0.88,0.37,0.35,296.82,297.15,293.15,0.0,0.0,291.26,0.82,0.3,1.36,291.26,291.15,299.46,293.31,298.4,297.19,291.26,1.0,0.59,1.0,0.55,0.0,1.0,3.23,1.72,1.51,0.99,0.45,0.45,0.0,138.72,138.92,25408.94,0.0,2691.69,1.0,284.12,290.63,296.32,297.76,293.15,293.15,283.15,17824.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,0.93,1.46,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6761.12,0.0,112.23,2275.33,0.0,782.41,0.36,1.0,0.0,3.0,1.0,0.0
16447800.0,297.18,297.15,293.15,0.0,0.0,291.27,0.91,0.41,0.37,297.21,297.15,293.15,0.0,0.0,291.27,0.91,0.41,0.39,297.2,297.15,293.15,0.0,0.0,291.27,0.86,0.35,0.24,297.21,297.15,293.15,0.0,0.0,291.27,0.89,0.38,0.36,296.83,297.15,293.15,0.0,0.0,291.27,0.82,0.3,1.36,291.27,291.15,299.59,293.36,298.47,297.2,291.27,1.0,0.6,1.0,0.55,0.0,1.0,3.27,1.74,1.53,1.0,0.46,0.46,0.0,140.77,141.04,25953.92,0.0,2776.69,1.0,284.13,290.62,296.37,297.84,293.15,293.15,283.15,17804.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,0.95,1.48,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6805.53,0.0,115.3,2275.33,0.0,809.8,0.37,1.0,0.0,3.0,1.0,0.0
16448100.0,297.2,297.15,293.15,0.0,0.0,291.28,0.91,0.42,0.37,297.22,297.15,293.15,0.0,0.0,291.28,0.92,0.42,0.4,297.21,297.15,293.15,0.0,0.0,291.28,0.87,0.36,0.25,297.21,297.15,293.15,0.0,0.0,291.28,0.89,0.39,0.37,296.84,297.15,293.15,0.0,0.0,291.28,0.82,0.3,1.36,291.28,291.15,299.72,293.4,298.55,297.21,291.28,1.0,0.61,1.0,0.55,0.0,1.0,3.31,1.76,1.55,1.02,0.46,0.46,0.0,143.97,144.3,26550.73,0.0,2885.04,1.0,284.14,290.62,296.41,297.92,293.15,293.15,283.15,17782.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,0.98,1.5,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6852.5,0.0,118.78,2275.33,0.0,841.14,0.37,1.0,0.0,3.0,1.0,0.0
16448400.0,297.22,297.15,293.15,0.0,0.0,291.29,0.92,0.43,0.38,297.23,297.15,293.15,0.0,0.0,291.29,0.93,0.44,0.41,297.22,297.15,293.15,0.0,0.0,291.29,0.87,0.37,0.26,297.22,297.15,293.15,0.0,0.0,291.29,0.9,0.4,0.38,296.86,297.15,293.15,0.0,0.0,291.29,0.82,0.3,1.36,291.29,291.15,299.85,293.44,298.62,297.22,291.29,1.0,0.62,1.0,0.55,0.0,1.0,3.36,1.79,1.57,1.03,0.47,0.47,0.0,148.21,148.61,27201.01,0.0,3018.13,1.0,284.14,290.61,296.46,297.99,293.15,293.15,283.15,17759.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.01,1.53,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6902.15,0.0,122.72,2275.33,0.0,876.85,0.38,1.0,0.0,3.0,1.0,0.0
16448700.0,297.23,297.15,293.15,0.0,0.0,291.29,0.92,0.44,0.4,297.23,297.15,293.15,0.0,0.0,291.29,0.93,0.45,0.43,297.22,297.15,293.15,0.0,0.0,291.29,0.88,0.38,0.27,297.22,297.15,293.15,0.0,0.0,291.29,0.9,0.42,0.39,296.86,297.15,293.15,0.0,0.0,291.29,0.81,0.3,1.36,291.29,291.15,299.97,293.48,298.69,297.23,291.29,1.0,0.63,1.0,0.55,0.0,1.0,3.42,1.82,1.6,1.05,0.48,0.48,0.0,153.44,153.88,27894.2,0.0,3173.53,1.0,284.15,290.6,296.49,298.06,293.15,293.15,283.15,17739.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.03,1.55,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6954.15,0.0,127.16,2275.33,0.0,916.39,0.38,1.0,0.0,3.0,1.0,0.0
16449000.0,297.24,297.15,293.15,0.0,0.0,291.3,0.93,0.46,0.41,297.23,297.15,293.15,0.0,0.0,291.3,0.93,0.47,0.44,297.22,297.15,293.15,0.0,0.0,291.3,0.88,0.39,0.28,297.22,297.15,293.15,0.0,0.0,291.3,0.9,0.43,0.41,296.87,297.15,293.15,0.0,0.0,291.3,0.81,0.3,1.36,291.3,291.15,300.1,293.51,298.76,297.23,291.3,1.0,0.64,1.0,0.55,0.0,1.0,3.48,1.85,1.63,1.07,0.49,0.49,0.0,159.42,159.88,28608.49,0.0,3342.47,1.0,284.16,290.59,296.53,298.13,293.15,293.15,283.15,17724.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.06,1.58,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7007.55,0.0,132.0,2275.33,0.0,958.5,0.39,1.0,0.0,3.0,1.0,0.0
16449300.0,297.25,297.15,293.15,0.0,0.0,291.3,0.93,0.47,0.43,297.23,297.15,293.15,0.0,0.0,291.3,0.94,0.48,0.46,297.21,297.15,293.15,0.0,0.0,291.3,0.88,0.4,0.28,297.22,297.15,293.15,0.0,0.0,291.3,0.91,0.44,0.42,296.87,297.15,293.15,0.0,0.0,291.3,0.8,0.3,1.36,291.3,291.15,300.22,293.54,298.82,297.23,291.3,1.0,0.65,1.0,0.55,0.0,1.0,3.54,1.88,1.65,1.08,0.5,0.5,0.0,165.95,166.42,29336.22,0.0,3521.88,1.0,284.17,290.58,296.56,298.2,293.15,293.15,283.15,17712.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.09,1.61,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7061.89,0.0,137.21,2275.33,0.0,1002.68,0.39,1.0,0.0,3.0,1.0,0.0
16449600.0,297.25,297.15,293.15,0.0,0.0,291.31,0.94,0.49,0.44,297.23,297.15,293.15,0.0,0.0,291.31,0.94,0.5,0.47,297.21,297.15,293.15,0.0,0.0,291.31,0.88,0.42,0.29,297.22,297.15,293.15,0.0,0.0,291.31,0.91,0.45,0.43,296.87,297.15,293.15,0.0,0.0,291.31,0.79,0.3,1.36,291.31,291.15,300.34,293.57,298.88,297.23,291.31,1.0,0.66,1.0,0.55,0.0,1.0,3.59,1.91,1.68,1.1,0.5,0.5,0.0,172.9,173.37,30070.49,0.0,3709.77,1.0,284.18,290.56,296.59,298.26,293.15,293.15,283.15,17704.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.13,1.64,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7116.69,0.0,142.75,2275.33,0.0,1048.54,0.4,1.0,0.0,3.0,1.0,0.0
16449900.0,297.25,297.15,293.15,0.0,0.0,291.31,0.94,0.51,0.46,297.23,297.15,293.15,0.0,0.0,291.31,0.94,0.51,0.48,297.21,297.15,293.15,0.0,0.0,291.31,0.88,0.43,0.3,297.21,297.15,293.15,0.0,0.0,291.31,0.91,0.46,0.44,296.87,297.15,293.15,0.0,0.0,291.31,0.79,0.3,1.36,291.31,291.15,300.45,293.6,298.94,297.23,291.31,1.0,0.67,1.0,0.55,0.0,1.0,3.65,1.95,1.71,1.12,0.51,0.51,0.0,180.17,180.64,30803.25,0.0,3903.93,1.0,284.18,290.55,296.62,298.32,293.15,293.15,283.15,17698.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.16,1.67,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7171.37,0.0,148.58,2275.33,0.0,1095.56,0.41,1.0,0.0,3.0,1.0,0.0
16450200.0,297.25,297.15,293.15,0.0,0.0,291.31,0.94,0.53,0.47,297.23,297.15,293.15,0.0,0.0,291.31,0.94,0.53,0.5,297.2,297.15,293.15,0.0,0.0,291.31,0.88,0.43,0.31,297.21,297.15,293.15,0.0,0.0,291.31,0.91,0.47,0.45,296.87,297.15,293.15,0.0,0.0,291.31,0.78,0.3,1.36,291.31,291.15,300.56,293.62,299.0,297.23,291.31,1.0,0.68,1.0,0.55,0.0,1.0,3.71,1.98,1.73,1.14,0.52,0.52,0.0,187.74,188.21,31525.08,0.0,4101.85,1.0,284.19,290.53,296.64,298.38,293.15,293.15,283.15,17696.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.19,1.7,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7225.21,0.0,154.63,2275.33,0.0,1143.16,0.41,1.0,0.0,3.0,1.0,0.0
16450500.0,297.25,297.15,293.15,0.0,0.0,291.3,0.94,0.54,0.49,297.23,297.15,293.15,0.0,0.0,291.3,0.94,0.54,0.51,297.2,297.15,293.15,0.0,0.0,291.3,0.88,0.44,0.31,297.2,297.15,293.15,0.0,0.0,291.3,0.9,0.48,0.46,296.86,297.15,293.15,0.0,0.0,291.3,0.77,0.3,1.36,291.3,291.15,300.67,293.64,299.06,297.22,291.3,1.0,0.69,1.0,0.55,0.0,1.0,3.76,2.01,1.76,1.16,0.53,0.53,0.0,195.7,196.16,32226.8,0.0,4301.51,1.0,284.2,290.51,296.66,298.44,293.15,293.15,283.15,17699.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.22,1.73,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7277.48,0.0,160.82,2275.33,0.0,1190.67,0.42,1.0,0.0,3.0,1.0,0.0
16450800.0,297.24,297.15,293.15,0.0,0.0,291.3,0.95,0.56,0.5,297.23,297.15,293.15,0.0,0.0,291.3,0.94,0.55,0.53,297.19,297.15,293.15,0.0,0.0,291.3,0.88,0.45,0.32,297.2,297.15,293.15,0.0,0.0,291.3,0.9,0.49,0.47,296.86,297.15,293.15,0.0,0.0,291.3,0.77,0.3,1.36,291.3,291.15,300.78,293.66,299.11,297.22,291.3,1.0,0.7,0.99,0.55,0.01,0.99,3.82,2.03,1.78,1.17,0.53,0.53,0.0,203.85,204.29,32896.82,0.0,4498.09,1.0,284.2,290.5,296.67,298.49,293.15,293.15,283.15,17707.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.25,1.76,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7327.24,0.0,167.06,2275.33,0.0,1237.34,0.43,1.0,0.0,3.0,1.0,0.0
16451100.0,297.23,297.15,293.15,0.0,0.0,291.29,0.94,0.57,0.52,297.22,297.15,293.15,0.0,0.0,291.29,0.94,0.57,0.54,297.19,297.15,293.15,0.0,0.0,291.29,0.87,0.46,0.32,297.19,297.15,293.15,0.0,0.0,291.29,0.9,0.5,0.47,296.86,297.15,293.15,0.0,0.0,291.29,0.76,0.3,1.37,291.29,291.15,300.88,293.67,299.17,297.21,291.29,1.0,0.71,0.99,0.55,0.01,0.99,3.86,2.06,1.8,1.19,0.54,0.54,0.0,212.0,212.41,33524.63,0.0,4686.79,1.0,284.21,290.48,296.68,298.53,293.15,293.15,283.15,17720.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.28,1.79,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7373.6,0.0,173.22,2275.33,0.0,1282.35,0.43,1.0,0.0,3.0,1.0,0.0
16451400.0,297.22,297.15,293.15,0.0,0.0,291.28,0.94,0.59,0.53,297.22,297.15,293.15,0.0,0.0,291.28,0.94,0.58,0.55,297.18,297.15,293.15,0.0,0.0,291.28,0.87,0.46,0.33,297.19,297.15,293.15,0.0,0.0,291.28,0.89,0.51,0.48,296.85,297.15,293.15,0.0,0.0,291.28,0.75,0.3,1.37,291.28,291.15,300.97,293.68,299.21,297.2,291.28,1.0,0.72,0.99,0.55,0.01,0.99,3.9,2.08,1.82,1.2,0.55,0.55,0.0,219.97,220.34,34102.12,0.0,4863.66,1.0,284.21,290.46,296.69,298.56,293.15,293.15,283.15,17737.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.3,1.82,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7415.8,0.0,179.18,2275.33,0.0,1325.08,0.44,1.0,0.0,3.0,1.0,0.0
16451700.0,297.21,297.15,293.15,0.0,0.0,291.27,0.94,0.6,0.54,297.21,297.15,293.15,0.0,0.0,291.27,0.94,0.59,0.56,297.18,297.15,293.15,0.0,0.0,291.27,0.86,0.47,0.33,297.18,297.15,293.15,0.0,0.0,291.27,0.89,0.51,0.49,296.85,297.15,293.15,0.0,0.0,291.27,0.75,0.3,1.37,291.27,291.15,301.06,293.68,299.26,297.2,291.27,1.0,0.73,0.99,0.55,0.01,0.99,3.94,2.1,1.84,1.21,0.55,0.55,0.0,227.61,227.94,34622.98,0.0,5025.59,1.0,284.21,290.44,296.69,298.59,293.15,293.15,283.15,17759.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.33,1.84,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7453.2,0.0,184.81,2275.33,0.0,1365.0,0.44,1.0,0.0,3.0,1.0,0.0
16452000.0,297.19,297.15,293.15,0.0,0.0,291.26,0.94,0.6,0.54,297.21,297.15,293.15,0.0,0.0,291.26,0.94,0.6,0.57,297.17,297.15,293.15,0.0,0.0,291.26,0.86,0.47,0.33,297.18,297.15,293.15,0.0,0.0,291.26,0.89,0.52,0.49,296.84,297.15,293.15,0.0,0.0,291.26,0.74,0.3,1.37,291.26,291.15,301.15,293.68,299.3,297.19,291.26,1.0,0.74,0.98,0.55,0.02,0.98,3.97,2.12,1.85,1.22,0.56,0.56,0.0,234.76,235.05,35082.84,0.0,5170.3,1.0,284.21,290.43,296.69,298.61,293.15,293.15,283.15,17784.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.35,1.87,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7485.28,0.0,190.01,2275.33,0.0,1401.8,0.45,1.0,0.0,3.0,1.0,0.0
16452300.0,297.18,297.15,293.15,0.0,0.0,291.25,0.94,0.61,0.55,297.2,297.15,293.15,0.0,0.0,291.25,0.93,0.61,0.58,297.17,297.15,293.15,0.0,0.0,291.25,0.86,0.48,0.33,297.17,297.15,293.15,0.0,0.0,291.25,0.88,0.52,0.5,296.84,297.15,293.15,0.0,0.0,291.25,0.74,0.3,1.37,291.25,291.15,301.23,293.68,299.34,297.18,291.25,1.0,0.75,0.98,0.55,0.02,0.98,4.0,2.13,1.87,1.23,0.56,0.56,0.0,241.29,241.54,35491.16,0.0,5296.71,1.0,284.22,290.41,296.69,298.63,293.15,293.15,283.15,17806.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.37,1.89,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7513.91,0.0,194.75,2275.33,0.0,1431.99,0.45,1.0,0.0,3.0,1.0,0.0
16452600.0,297.17,297.15,293.15,0.0,0.0,291.24,0.93,0.61,0.55,297.2,297.15,293.15,0.0,0.0,291.24,0.93,0.62,0.59,297.17,297.15,293.15,0.0,0.0,291.24,0.85,0.48,0.34,297.17,297.15,293.15,0.0,0.0,291.24,0.88,0.52,0.5,296.83,297.15,293.15,0.0,0.0,291.24,0.74,0.3,1.37,291.24,291.15,301.32,293.69,299.38,297.18,291.24,1.0,0.75,0.98,0.55,0.02,0.98,4.02,2.14,1.88,1.24,0.56,0.56,0.0,247.37,247.59,35866.54,0.0,5407.16,1.0,284.22,290.4,296.69,298.65,293.15,293.15,283.15,17821.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.39,1.9,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7542.49,0.0,199.14,2275.33,0.0,1456.11,0.46,1.0,0.0,3.0,1.0,0.0
16452900.0,297.16,297.15,293.15,0.0,0.0,291.23,0.93,0.62,0.56,297.19,297.15,293.15,0.0,0.0,291.23,0.93,0.62,0.59,297.16,297.15,293.15,0.0,0.0,291.23,0.85,0.48,0.34,297.17,297.15,293.15,0.0,0.0,291.23,0.88,0.53,0.5,296.83,297.15,293.15,0.0,0.0,291.23,0.73,0.3,1.37,291.23,291.15,301.4,293.7,299.43,297.17,291.23,1.0,0.76,0.97,0.55,0.03,0.97,4.04,2.15,1.88,1.24,0.57,0.57,0.0,253.12,253.31,36216.35,0.0,5504.3,1.0,284.22,290.39,296.7,298.68,293.15,293.15,283.15,17833.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.4,1.92,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7571.3,0.0,203.29,2275.33,0.0,1477.13,0.46,1.0,0.0,3.0,1.0,0.0
16453200.0,297.15,297.15,293.15,0.0,0.0,291.22,0.92,0.62,0.56,297.19,297.15,293.15,0.0,0.0,291.22,0.93,0.63,0.6,297.16,297.15,293.15,0.0,0.0,291.22,0.85,0.48,0.34,297.17,297.15,293.15,0.0,0.0,291.22,0.87,0.53,0.51,296.83,297.15,293.15,0.0,0.0,291.22,0.73,0.3,1.37,291.22,291.15,301.48,293.72,299.47,297.17,291.22,1.0,0.76,0.97,0.55,0.03,0.97,4.05,2.16,1.89,1.25,0.57,0.57,0.0,258.52,258.69,36546.35,0.0,5589.7,1.0,284.22,290.38,296.72,298.71,293.15,293.15,283.15,17842.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.42,1.94,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7600.4,0.0,207.25,2275.33,0.0,1495.83,0.46,1.0,0.0,3.0,1.0,0.0
16453500.0,297.15,297.15,293.15,0.0,0.0,291.22,0.92,0.62,0.56,297.18,297.15,293.15,0.0,0.0,291.22,0.93,0.64,0.6,297.16,297.15,293.15,0.0,0.0,291.22,0.85,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.22,0.87,0.53,0.51,296.82,297.15,293.15,0.0,0.0,291.22,0.73,0.3,1.37,291.22,291.15,301.57,293.74,299.51,297.16,291.22,1.0,0.76,0.96,0.55,0.04,0.96,4.06,2.17,1.9,1.25,0.57,0.57,0.0,263.59,263.74,36862.5,0.0,5665.64,1.0,284.22,290.37,296.75,298.75,293.15,293.15,283.15,17848.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.43,1.95,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7629.96,0.0,211.08,2275.33,0.0,1512.71,0.47,1.0,0.0,3.0,1.0,0.0
16453800.0,297.15,297.15,293.15,0.0,0.0,291.22,0.91,0.62,0.56,297.18,297.15,293.15,0.0,0.0,291.22,0.93,0.64,0.61,297.16,297.15,293.15,0.0,0.0,291.22,0.84,0.49,0.34,297.16,297.15,293.15,0.0,0.0,291.22,0.87,0.54,0.51,296.82,297.15,293.15,0.0,0.0,291.22,0.72,0.3,1.37,291.22,291.15,301.65,293.77,299.56,297.16,291.22,1.0,0.77,0.96,0.55,0.04,0.96,4.07,2.17,1.9,1.26,0.58,0.58,0.0,268.35,268.49,37170.3,0.0,5734.51,1.0,284.22,290.36,296.77,298.79,293.15,293.15,283.15,17853.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.45,1.97,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7660.13,0.0,214.82,2275.33,0.0,1528.34,0.47,1.0,0.0,3.0,1.0,0.0
16454100.0,297.14,297.15,293.15,0.0,0.0,291.21,0.91,0.61,0.56,297.18,297.15,293.15,0.0,0.0,291.21,0.92,0.65,0.61,297.16,297.15,293.15,0.0,0.0,291.21,0.84,0.49,0.34,297.16,297.15,293.15,0.0,0.0,291.21,0.87,0.54,0.51,296.82,297.15,293.15,0.0,0.0,291.21,0.72,0.3,1.37,291.21,291.15,301.73,293.8,299.6,297.16,291.21,1.0,0.77,0.96,0.55,0.04,0.96,4.08,2.18,1.91,1.26,0.58,0.58,0.0,272.86,272.99,37474.76,0.0,5798.87,1.0,284.23,290.35,296.8,298.84,293.15,293.15,283.15,17855.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.46,1.98,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7691.03,0.0,218.55,2275.33,0.0,1543.23,0.47,1.0,0.0,3.0,1.0,0.0
16454400.0,297.14,297.15,293.15,0.0,0.0,291.21,0.9,0.61,0.55,297.18,297.15,293.15,0.0,0.0,291.21,0.92,0.65,0.62,297.16,297.15,293.15,0.0,0.0,291.21,0.84,0.49,0.34,297.16,297.15,293.15,0.0,0.0,291.21,0.86,0.54,0.51,296.82,297.15,293.15,0.0,0.0,291.21,0.72,0.3,1.38,291.21,291.15,301.82,293.83,299.64,297.16,291.21,1.0,0.77,0.95,0.55,0.05,0.95,4.09,2.18,1.91,1.26,0.58,0.58,0.0,277.17,277.3,37778.84,0.0,5860.61,1.0,284.23,290.35,296.83,298.89,293.15,293.15,283.15,17855.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.48,2.0,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7722.62,0.0,222.3,2275.33,0.0,1557.81,0.47,1.0,0.0,3.0,1.0,0.0
16454700.0,297.14,297.15,293.15,0.0,0.0,291.21,0.9,0.61,0.55,297.18,297.15,293.15,0.0,0.0,291.21,0.92,0.66,0.63,297.16,297.15,293.15,0.0,0.0,291.21,0.84,0.49,0.35,297.16,297.15,293.15,0.0,0.0,291.21,0.86,0.54,0.52,296.81,297.15,293.15,0.0,0.0,291.21,0.72,0.3,1.38,291.21,291.15,301.9,293.86,299.69,297.16,291.21,1.0,0.78,0.95,0.55,0.05,0.95,4.1,2.19,1.92,1.26,0.58,0.58,0.0,281.39,281.52,38087.98,0.0,5922.93,1.0,284.23,290.34,296.87,298.93,293.15,293.15,283.15,17854.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.49,2.01,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7755.06,0.0,226.13,2275.33,0.0,1572.58,0.48,1.0,0.0,3.0,1.0,0.0
16455000.0,297.14,297.15,293.15,0.0,0.0,291.21,0.9,0.61,0.55,297.19,297.15,293.15,0.0,0.0,291.21,0.92,0.67,0.63,297.16,297.15,293.15,0.0,0.0,291.21,0.83,0.49,0.35,297.16,297.15,293.15,0.0,0.0,291.21,0.86,0.54,0.52,296.81,297.15,293.15,0.0,0.0,291.21,0.71,0.3,1.38,291.21,291.15,301.98,293.9,299.73,297.16,291.21,1.0,0.78,0.94,0.55,0.06,0.94,4.11,2.19,1.92,1.27,0.59,0.59,0.0,285.58,285.71,38406.41,0.0,5988.69,1.0,284.23,290.33,296.9,298.98,293.15,293.15,283.15,17850.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.5,2.02,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7788.39,0.0,230.08,2275.33,0.0,1588.04,0.48,1.0,0.0,3.0,1.0,0.0
16455300.0,297.15,297.15,293.15,0.0,0.0,291.21,0.89,0.61,0.55,297.19,297.15,293.15,0.0,0.0,291.21,0.92,0.67,0.64,297.16,297.15,293.15,0.0,0.0,291.21,0.83,0.49,0.35,297.16,297.15,293.15,0.0,0.0,291.21,0.86,0.54,0.52,296.81,297.15,293.15,0.0,0.0,291.21,0.71,0.3,1.38,291.21,291.15,302.07,293.93,299.78,297.16,291.21,1.0,0.78,0.94,0.55,0.06,0.94,4.13,2.2,1.93,1.27,0.59,0.59,0.0,289.82,289.97,38735.07,0.0,6059.4,1.0,284.23,290.33,296.93,299.03,293.15,293.15,283.15,17846.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.52,2.04,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7822.47,0.0,234.19,2275.33,0.0,1604.54,0.48,1.0,0.0,3.0,1.0,0.0
16455600.0,297.15,297.15,293.15,0.0,0.0,291.21,0.89,0.61,0.55,297.2,297.15,293.15,0.0,0.0,291.21,0.92,0.68,0.65,297.16,297.15,293.15,0.0,0.0,291.21,0.83,0.49,0.35,297.16,297.15,293.15,0.0,0.0,291.21,0.86,0.55,0.52,296.81,297.15,293.15,0.0,0.0,291.21,0.71,0.3,1.38,291.21,291.15,302.15,293.96,299.82,297.17,291.21,1.0,0.79,0.93,0.55,0.07,0.93,4.14,2.21,1.93,1.28,0.59,0.59,0.0,294.19,294.35,39072.93,0.0,6135.79,1.0,284.23,290.32,296.96,299.08,293.15,293.15,283.15,17842.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.53,2.06,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7856.94,0.0,238.47,2275.33,0.0,1622.33,0.49,1.0,0.0,3.0,1.0,0.0
16455900.0,297.15,297.15,293.15,0.0,0.0,291.21,0.89,0.61,0.55,297.2,297.15,293.15,0.0,0.0,291.21,0.93,0.69,0.66,297.16,297.15,293.15,0.0,0.0,291.21,0.83,0.49,0.35,297.16,297.15,293.15,0.0,0.0,291.21,0.85,0.55,0.52,296.81,297.15,293.15,0.0,0.0,291.21,0.71,0.3,1.38,291.21,291.15,302.23,293.99,299.87,297.17,291.21,1.0,0.79,0.93,0.55,0.07,0.93,4.15,2.22,1.94,1.28,0.6,0.6,0.0,298.76,298.92,39420.22,0.0,6217.8,1.0,284.24,290.32,296.99,299.13,293.15,293.15,283.15,17837.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.55,2.07,0.11,5.29,4.13,1.16,0.0,0.0,0.0,7892.1,0.0,242.92,2275.33,0.0,1640.27,0.49,1.0,0.0,3.0,1.0,0.0
16456200.0,297.15,297.15,293.15,0.0,0.0,291.21,0.88,0.61,0.55,297.21,297.15,293.15,0.0,0.0,291.21,0.93,0.7,0.67,297.16,297.15,293.15,0.0,0.0,291.21,0.83,0.49,0.35,297.16,297.15,293.15,0.0,0.0,291.21,0.85,0.55,0.52,296.81,297.15,293.15,0.0,0.0,291.21,0.7,0.3,1.38,291.21,291.15,302.32,294.02,299.92,297.17,291.21,1.0,0.8,0.92,0.55,0.08,0.92,4.17,2.22,1.95,1.29,0.6,0.6,0.0,303.57,303.74,39781.49,0.0,6306.21,1.0,284.24,290.31,297.03,299.18,293.15,293.15,283.15,17831.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.57,2.09,0.11,5.29,4.13,1.16,0.0,0.0,0.0,7928.96,0.0,247.6,2275.33,0.0,1658.02,0.49,1.0,0.0,3.0,1.0,0.0
16456500.0,297.15,297.15,293.15,0.0,0.0,291.22,0.88,0.61,0.55,297.21,297.15,293.15,0.0,0.0,291.22,0.93,0.71,0.68,297.16,297.15,293.15,0.0,0.0,291.22,0.82,0.5,0.35,297.16,297.15,293.15,0.0,0.0,291.22,0.85,0.55,0.53,296.81,297.15,293.15,0.0,0.0,291.22,0.7,0.3,1.38,291.22,291.15,302.4,294.05,299.96,297.17,291.22,1.0,0.8,0.91,0.55,0.09,0.91,4.19,2.23,1.95,1.29,0.6,0.6,0.0,308.68,308.86,40156.5,0.0,6401.15,1.0,284.24,290.3,297.06,299.23,293.15,293.15,283.15,17823.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.58,2.11,0.11,5.29,4.13,1.16,0.0,0.0,0.0,7967.54,0.0,252.55,2275.33,0.0,1676.2,0.5,1.0,0.0,3.0,1.0,0.0
16456800.0,297.14,297.15,293.15,0.0,0.0,291.22,0.87,0.61,0.55,297.22,297.15,293.15,0.0,0.0,291.22,0.93,0.72,0.69,297.16,297.15,293.15,0.0,0.0,291.22,0.82,0.5,0.35,297.16,297.15,293.15,0.0,0.0,291.22,0.85,0.55,0.53,296.81,297.15,293.15,0.0,0.0,291.22,0.7,0.3,1.38,291.22,291.15,302.48,294.09,300.01,297.17,291.22,1.0,0.8,0.91,0.55,0.09,0.91,4.2,2.24,1.96,1.3,0.61,0.61,0.0,314.1,314.29,40544.23,0.0,6502.15,1.0,284.24,290.3,297.09,299.28,293.15,293.15,283.15,17816.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.6,2.12,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8007.73,0.0,257.78,2275.33,0.0,1694.89,0.5,1.0,0.0,3.0,1.0,0.0
16457100.0,297.14,297.15,293.15,0.0,0.0,291.22,0.87,0.61,0.55,297.22,297.15,293.15,0.0,0.0,291.22,0.93,0.74,0.7,297.16,297.15,293.15,0.0,0.0,291.22,0.82,0.5,0.35,297.16,297.15,293.15,0.0,0.0,291.22,0.85,0.56,0.53,296.8,297.15,293.15,0.0,0.0,291.22,0.7,0.3,1.38,291.22,291.15,302.57,294.12,300.05,297.17,291.22,1.0,0.81,0.9,0.55,0.1,0.9,4.22,2.25,1.97,1.3,0.61,0.61,0.0,319.84,320.03,40942.98,0.0,6607.79,1.0,284.24,290.29,297.13,299.34,293.15,293.15,283.15,17809.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.62,2.14,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8049.41,0.0,263.3,2275.33,0.0,1714.03,0.51,1.0,0.0,3.0,1.0,0.0
16457400.0,297.14,297.15,293.15,0.0,0.0,291.22,0.87,0.6,0.55,297.22,297.15,293.15,0.0,0.0,291.22,0.93,0.75,0.71,297.16,297.15,293.15,0.0,0.0,291.22,0.82,0.5,0.35,297.16,297.15,293.15,0.0,0.0,291.22,0.84,0.56,0.53,296.8,297.15,293.15,0.0,0.0,291.22,0.69,0.3,1.38,291.22,291.15,302.65,294.16,300.1,297.17,291.22,1.0,0.81,0.9,0.55,0.1,0.9,4.24,2.26,1.98,1.31,0.61,0.61,0.0,325.86,326.06,41347.06,0.0,6716.22,1.0,284.25,290.28,297.16,299.39,293.15,293.15,283.15,17804.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.64,2.16,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8092.11,0.0,269.07,2275.33,0.0,1733.32,0.51,1.0,0.0,3.0,1.0,0.0
16457700.0,297.14,297.15,293.15,0.0,0.0,291.22,0.86,0.6,0.55,297.22,297.15,293.15,0.0,0.0,291.22,0.93,0.76,0.72,297.16,297.15,293.15,0.0,0.0,291.22,0.82,0.5,0.36,297.16,297.15,293.15,0.0,0.0,291.22,0.84,0.56,0.54,296.8,297.15,293.15,0.0,0.0,291.22,0.69,0.3,1.38,291.22,291.15,302.73,294.2,300.14,297.17,291.22,1.0,0.82,0.89,0.55,0.11,0.89,4.26,2.27,1.99,1.31,0.62,0.62,0.0,332.15,332.35,41753.12,0.0,6825.48,1.0,284.25,290.28,297.2,299.45,293.15,293.15,283.15,17800.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.66,2.18,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8135.53,0.0,275.04,2275.33,0.0,1752.49,0.51,1.0,0.0,3.0,1.0,0.0
16458000.0,297.13,297.15,293.15,0.0,0.0,291.22,0.86,0.6,0.54,297.22,297.15,293.15,0.0,0.0,291.22,0.94,0.77,0.73,297.16,297.15,293.15,0.0,0.0,291.22,0.81,0.5,0.36,297.16,297.15,293.15,0.0,0.0,291.22,0.84,0.56,0.54,296.8,297.15,293.15,0.0,0.0,291.22,0.69,0.3,1.38,291.22,291.15,302.82,294.24,300.18,297.17,291.22,1.0,0.82,0.88,0.55,0.12,0.88,4.27,2.28,1.99,1.32,0.62,0.62,0.0,338.62,338.82,42158.54,0.0,6933.73,1.0,284.25,290.27,297.24,299.51,293.15,293.15,283.15,17798.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.68,2.2,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8179.44,0.0,281.19,2275.33,0.0,1771.37,0.52,1.0,0.0,3.0,1.0,0.0
16458300.0,297.13,297.15,293.15,0.0,0.0,291.22,0.85,0.59,0.54,297.22,297.15,293.15,0.0,0.0,291.22,0.94,0.78,0.75,297.16,297.15,293.15,0.0,0.0,291.22,0.81,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.22,0.84,0.56,0.54,296.8,297.15,293.15,0.0,0.0,291.22,0.68,0.3,1.39,291.22,291.15,302.9,294.27,300.23,297.17,291.22,1.0,0.83,0.87,0.55,0.13,0.87,4.29,2.29,2.0,1.32,0.63,0.63,0.0,345.24,345.44,42559.47,0.0,7039.95,1.0,284.25,290.26,297.28,299.57,293.15,293.15,283.15,17797.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.69,2.22,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8223.48,0.0,287.46,2275.33,0.0,1789.73,0.52,1.0,0.0,3.0,1.0,0.0
16458600.0,297.13,297.15,293.15,0.0,0.0,291.22,0.85,0.59,0.54,297.21,297.15,293.15,0.0,0.0,291.22,0.94,0.8,0.76,297.16,297.15,293.15,0.0,0.0,291.22,0.81,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.22,0.84,0.57,0.54,296.8,297.15,293.15,0.0,0.0,291.22,0.68,0.3,1.39,291.22,291.15,302.98,294.31,300.27,297.17,291.22,1.0,0.83,0.87,0.55,0.13,0.87,4.3,2.3,2.01,1.33,0.63,0.63,0.0,351.95,352.13,42956.83,0.0,7143.24,1.0,284.25,290.25,297.32,299.63,293.15,293.15,283.15,17797.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.71,2.24,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8267.68,0.0,293.84,2275.33,0.0,1807.55,0.53,1.0,0.0,3.0,1.0,0.0
16458900.0,297.13,297.15,293.15,0.0,0.0,291.22,0.84,0.59,0.53,297.21,297.15,293.15,0.0,0.0,291.22,0.94,0.81,0.77,297.16,297.15,293.15,0.0,0.0,291.22,0.81,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.22,0.83,0.57,0.54,296.79,297.15,293.15,0.0,0.0,291.22,0.68,0.3,1.39,291.22,291.15,303.07,294.35,300.32,297.17,291.22,1.0,0.84,0.86,0.55,0.14,0.86,4.32,2.3,2.01,1.33,0.63,0.63,0.0,358.68,358.86,43348.25,0.0,7243.0,1.0,284.25,290.24,297.36,299.68,293.15,293.15,283.15,17798.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.73,2.26,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8311.82,0.0,300.31,2275.33,0.0,1824.78,0.53,1.0,0.0,3.0,1.0,0.0
16459200.0,297.13,297.15,293.15,0.0,0.0,291.22,0.84,0.58,0.53,297.21,297.15,293.15,0.0,0.0,291.22,0.94,0.82,0.78,297.16,297.15,293.15,0.0,0.0,291.22,0.8,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.22,0.83,0.57,0.55,296.79,297.15,293.15,0.0,0.0,291.22,0.68,0.3,1.39,291.22,291.15,303.15,294.39,300.36,297.17,291.22,1.0,0.84,0.85,0.55,0.15,0.85,4.33,2.31,2.02,1.33,0.64,0.64,0.0,365.39,365.56,43742.43,0.0,7339.51,1.0,284.26,290.23,297.4,299.74,293.15,293.15,283.15,17796.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.75,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8356.42,0.0,306.89,2275.33,0.0,1841.6,0.53,1.0,0.0,3.0,1.0,0.0
16459500.0,297.12,297.15,293.15,0.0,0.0,291.22,0.83,0.58,0.53,297.2,297.15,293.15,0.0,0.0,291.22,0.94,0.82,0.78,297.15,297.15,293.15,0.0,0.0,291.22,0.8,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.22,0.83,0.57,0.55,296.78,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,303.22,294.42,300.39,297.16,291.22,1.0,0.85,0.84,0.55,0.16,0.84,4.33,2.31,2.02,1.34,0.64,0.64,0.0,371.99,372.12,44075.75,0.0,7411.17,1.0,284.26,290.21,297.43,299.8,293.15,293.15,283.15,17816.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.77,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8394.97,0.0,313.21,2275.33,0.0,1860.78,0.54,1.0,0.0,3.0,1.0,0.0
16459800.0,297.12,297.15,293.15,0.0,0.0,291.21,0.83,0.57,0.52,297.19,297.15,293.15,0.0,0.0,291.21,0.93,0.83,0.79,297.15,297.15,293.15,0.0,0.0,291.21,0.8,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.21,0.82,0.57,0.55,296.77,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,303.25,294.44,300.41,297.15,291.21,1.0,0.85,0.84,0.55,0.16,0.84,4.34,2.32,2.02,1.34,0.64,0.64,0.0,378.31,378.43,44327.75,0.0,7472.43,1.0,284.26,290.2,297.45,299.83,293.15,293.15,283.15,17847.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.78,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8422.84,0.0,318.59,2275.33,0.0,1878.73,0.54,1.0,0.0,3.0,1.0,0.0
16460100.0,297.12,297.15,293.15,0.0,0.0,291.2,0.82,0.57,0.52,297.19,297.15,293.15,0.0,0.0,291.2,0.93,0.84,0.8,297.15,297.15,293.15,0.0,0.0,291.2,0.79,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.2,0.82,0.57,0.55,296.77,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,303.27,294.45,300.42,297.15,291.2,1.0,0.85,0.83,0.55,0.17,0.83,4.34,2.32,2.02,1.34,0.64,0.64,0.0,384.37,384.48,44508.54,0.0,7529.59,1.0,284.26,290.19,297.46,299.85,293.15,293.15,283.15,17879.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.79,2.33,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8441.73,0.0,322.97,2275.33,0.0,1894.08,0.54,1.0,0.0,3.0,1.0,0.0
16460400.0,297.12,297.15,293.15,0.0,0.0,291.19,0.81,0.56,0.51,297.18,297.15,293.15,0.0,0.0,291.19,0.93,0.84,0.8,297.15,297.15,293.15,0.0,0.0,291.19,0.79,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.19,0.82,0.57,0.55,296.76,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,303.26,294.45,300.41,297.15,291.19,1.0,0.85,0.82,0.55,0.18,0.82,4.34,2.32,2.03,1.34,0.64,0.64,0.0,390.15,390.26,44622.72,0.0,7583.73,1.0,284.25,290.17,297.46,299.86,293.15,293.15,283.15,17910.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.8,2.34,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8452.36,0.0,326.26,2275.33,0.0,1906.04,0.55,1.0,0.0,3.0,1.0,0.0
16460700.0,297.12,297.15,293.15,0.0,0.0,291.18,0.81,0.56,0.51,297.18,297.15,293.15,0.0,0.0,291.18,0.93,0.85,0.81,297.16,297.15,293.15,0.0,0.0,291.18,0.79,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.18,0.82,0.57,0.55,296.76,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.39,291.18,291.15,303.24,294.45,300.4,297.15,291.18,1.0,0.86,0.81,0.55,0.19,0.81,4.35,2.32,2.03,1.34,0.65,0.65,0.0,395.68,395.79,44684.78,0.0,7635.8,1.0,284.25,290.16,297.45,299.85,293.15,293.15,283.15,17939.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.81,2.34,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8456.61,0.0,328.61,2275.33,0.0,1915.31,0.55,1.0,0.0,3.0,1.0,0.0
16461000.0,297.12,297.15,293.15,0.0,0.0,291.17,0.81,0.55,0.5,297.17,297.15,293.15,0.0,0.0,291.17,0.93,0.85,0.81,297.16,297.15,293.15,0.0,0.0,291.17,0.79,0.51,0.37,297.15,297.15,293.15,0.0,0.0,291.17,0.81,0.57,0.55,296.76,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,303.21,294.44,300.39,297.15,291.17,1.0,0.86,0.81,0.55,0.19,0.81,4.35,2.32,2.03,1.34,0.65,0.65,0.0,400.94,401.04,44704.63,0.0,7686.55,1.0,284.25,290.15,297.44,299.84,293.15,293.15,283.15,17963.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.81,2.35,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8455.76,0.0,330.06,2275.33,0.0,1921.69,0.55,1.0,0.0,3.0,1.0,0.0
16461300.0,297.13,297.15,293.15,0.0,0.0,291.17,0.8,0.55,0.5,297.17,297.15,293.15,0.0,0.0,291.17,0.93,0.86,0.81,297.16,297.15,293.15,0.0,0.0,291.17,0.79,0.52,0.37,297.15,297.15,293.15,0.0,0.0,291.17,0.81,0.57,0.55,296.76,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,303.18,294.42,300.37,297.15,291.17,1.0,0.86,0.8,0.55,0.2,0.8,4.35,2.32,2.03,1.34,0.65,0.65,0.0,405.94,406.04,44698.81,0.0,7737.29,1.0,284.25,290.14,297.42,299.83,293.15,293.15,283.15,17981.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.81,2.35,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8451.86,0.0,330.84,2275.33,0.0,1925.98,0.55,1.0,0.0,3.0,1.0,0.0
16461600.0,297.13,297.15,293.15,0.0,0.0,291.16,0.8,0.54,0.5,297.17,297.15,293.15,0.0,0.0,291.16,0.93,0.86,0.82,297.17,297.15,293.15,0.0,0.0,291.16,0.79,0.52,0.37,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.57,0.55,296.75,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,303.15,294.41,300.36,297.15,291.16,1.0,0.86,0.79,0.55,0.21,0.79,4.36,2.33,2.03,1.34,0.65,0.65,0.0,409.95,410.0,44681.36,0.0,7782.58,1.0,284.25,290.14,297.41,299.81,293.15,293.15,283.15,17993.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.81,2.35,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8446.66,0.0,331.17,2275.33,0.0,1928.55,0.55,1.0,0.0,3.0,1.0,0.0
16461900.0,297.13,297.15,293.15,0.0,0.0,291.16,0.8,0.54,0.49,297.17,297.15,293.15,0.0,0.0,291.16,0.93,0.86,0.82,297.17,297.15,293.15,0.0,0.0,291.16,0.79,0.52,0.37,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.57,0.55,296.75,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,303.13,294.4,300.34,297.16,291.16,1.0,0.86,0.78,0.55,0.22,0.78,4.36,2.33,2.03,1.34,0.65,0.65,0.0,409.98,410.0,44661.42,0.0,7796.66,1.0,284.25,290.14,297.4,299.8,293.15,293.15,283.15,18000.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.81,2.35,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8441.52,0.0,331.21,2275.33,0.0,1929.55,0.55,1.0,0.0,3.0,1.0,0.0
16462200.0,297.13,297.15,293.15,0.0,0.0,291.15,0.79,0.54,0.49,297.17,297.15,293.15,0.0,0.0,291.15,0.93,0.87,0.82,297.18,297.15,293.15,0.0,0.0,291.15,0.79,0.53,0.37,297.15,297.15,293.15,0.0,0.0,291.15,0.81,0.57,0.55,296.75,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,303.12,294.39,300.34,297.16,291.15,1.0,0.86,0.78,0.55,0.22,0.78,4.37,2.33,2.04,1.34,0.65,0.65,0.0,409.97,410.0,44667.34,0.0,7817.71,1.0,284.25,290.14,297.39,299.79,293.15,293.15,283.15,17995.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.81,2.35,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8439.47,0.0,331.29,2275.33,0.0,1929.98,0.55,1.0,0.0,3.0,1.0,0.0
16462500.0,297.14,297.15,293.15,0.0,0.0,291.16,0.79,0.53,0.49,297.17,297.15,293.15,0.0,0.0,291.16,0.93,0.87,0.83,297.18,297.15,293.15,0.0,0.0,291.16,0.79,0.53,0.38,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.57,0.55,296.75,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,303.12,294.39,300.34,297.16,291.16,1.0,0.87,0.77,0.55,0.23,0.77,4.37,2.33,2.04,1.35,0.65,0.65,0.0,409.96,410.0,44717.42,0.0,7846.72,1.0,284.25,290.14,297.39,299.79,293.15,293.15,283.15,17981.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.82,2.35,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8442.63,0.0,331.75,2275.33,0.0,1930.61,0.55,1.0,0.0,3.0,1.0,0.0
16462800.0,297.14,297.15,293.15,0.0,0.0,291.16,0.79,0.53,0.49,297.18,297.15,293.15,0.0,0.0,291.16,0.93,0.88,0.83,297.19,297.15,293.15,0.0,0.0,291.16,0.8,0.54,0.38,297.16,297.15,293.15,0.0,0.0,291.16,0.81,0.57,0.55,296.75,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,303.15,294.39,300.36,297.17,291.16,1.0,0.87,0.76,0.55,0.24,0.76,4.38,2.34,2.04,1.35,0.65,0.65,0.0,409.95,410.0,44830.97,0.0,7885.07,1.0,284.25,290.14,297.39,299.8,293.15,293.15,283.15,17958.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.82,2.35,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8453.26,0.0,332.93,2275.33,0.0,1932.3,0.55,1.0,0.0,3.0,1.0,0.0
16463100.0,297.16,297.15,293.15,0.0,0.0,291.17,0.79,0.53,0.49,297.2,297.15,293.15,0.0,0.0,291.17,0.94,0.88,0.84,297.21,297.15,293.15,0.0,0.0,291.17,0.8,0.55,0.39,297.18,297.15,293.15,0.0,0.0,291.17,0.81,0.57,0.55,296.77,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,303.2,294.39,300.4,297.19,291.17,1.0,0.87,0.75,0.55,0.25,0.75,4.41,2.35,2.05,1.36,0.65,0.65,0.0,409.87,410.0,45096.22,0.0,7978.54,1.0,284.25,290.15,297.4,299.82,293.15,293.15,283.15,17904.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.83,2.36,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8476.11,0.0,335.62,2275.33,0.0,1946.43,0.55,1.0,0.0,3.0,1.0,0.0
16463400.0,297.16,297.15,293.15,0.0,0.0,291.18,0.8,0.54,0.49,297.2,297.15,293.15,0.0,0.0,291.18,0.94,0.89,0.85,297.22,297.15,293.15,0.0,0.0,291.18,0.81,0.56,0.4,297.18,297.15,293.15,0.0,0.0,291.18,0.82,0.58,0.56,296.78,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.18,291.15,303.28,294.38,300.44,297.19,291.18,1.0,0.87,0.74,0.55,0.26,0.74,4.43,2.37,2.07,1.37,0.65,0.65,0.0,409.85,410.0,45384.59,0.0,8093.38,1.0,284.26,290.16,297.38,299.82,293.15,293.15,283.15,17890.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8496.31,0.0,339.36,2275.33,0.0,1972.88,0.55,1.0,0.0,3.0,1.0,0.0
16463700.0,297.16,297.15,293.15,0.0,0.0,291.19,0.8,0.54,0.49,297.2,297.15,293.15,0.0,0.0,291.19,0.95,0.9,0.86,297.23,297.15,293.15,0.0,0.0,291.19,0.82,0.58,0.41,297.18,297.15,293.15,0.0,0.0,291.19,0.82,0.59,0.56,296.78,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.4,291.19,291.15,303.38,294.35,300.5,297.19,291.19,1.0,0.88,0.73,0.55,0.27,0.73,4.46,2.38,2.08,1.37,0.65,0.65,0.0,409.85,410.0,45717.3,0.0,8213.25,1.0,284.26,290.17,297.36,299.81,293.15,293.15,283.15,17874.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.85,2.38,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8515.63,0.0,343.53,2275.33,0.0,2003.66,0.56,1.0,0.0,3.0,1.0,0.0
16464000.0,297.16,297.15,293.15,0.0,0.0,291.19,0.8,0.54,0.49,297.2,297.15,293.15,0.0,0.0,291.19,0.95,0.91,0.86,297.23,297.15,293.15,0.0,0.0,291.19,0.82,0.59,0.42,297.18,297.15,293.15,0.0,0.0,291.19,0.82,0.59,0.57,296.79,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.4,291.19,291.15,303.48,294.31,300.55,297.19,291.19,1.0,0.88,0.72,0.55,0.28,0.72,4.49,2.4,2.09,1.38,0.66,0.66,0.0,409.85,410.0,46073.07,0.0,8334.93,1.0,284.26,290.18,297.32,299.79,293.15,293.15,283.15,17868.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.86,2.4,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8533.82,0.0,348.17,2275.33,0.0,2038.89,0.56,1.0,0.0,3.0,1.0,0.0
16464300.0,297.16,297.15,293.15,0.0,0.0,291.19,0.8,0.54,0.5,297.2,297.15,293.15,0.0,0.0,291.19,0.96,0.92,0.87,297.23,297.15,293.15,0.0,0.0,291.19,0.83,0.61,0.43,297.18,297.15,293.15,0.0,0.0,291.19,0.83,0.6,0.57,296.79,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.4,291.19,291.15,303.6,294.27,300.61,297.19,291.19,1.0,0.88,0.71,0.55,0.29,0.71,4.52,2.41,2.11,1.39,0.66,0.66,0.0,409.85,410.0,46420.33,0.0,8455.99,1.0,284.26,290.19,297.27,299.76,293.15,293.15,283.15,17872.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.87,2.41,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8548.64,0.0,352.8,2275.33,0.0,2075.65,0.56,1.0,0.0,3.0,1.0,0.0
16464600.0,297.16,297.15,293.15,0.0,0.0,291.19,0.8,0.54,0.5,297.19,297.15,293.15,0.0,0.0,291.19,0.96,0.93,0.88,297.24,297.15,293.15,0.0,0.0,291.19,0.84,0.62,0.44,297.18,297.15,293.15,0.0,0.0,291.19,0.83,0.6,0.58,296.78,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.39,291.19,291.15,303.71,294.21,300.67,297.19,291.19,1.0,0.89,0.7,0.55,0.3,0.7,4.55,2.43,2.12,1.4,0.66,0.66,0.0,409.86,410.0,46748.41,0.0,8574.56,1.0,284.26,290.19,297.22,299.73,293.15,293.15,283.15,17881.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.88,2.42,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8559.99,0.0,357.19,2275.33,0.0,2112.01,0.56,1.0,0.0,3.0,1.0,0.0
16464900.0,297.16,297.15,293.15,0.0,0.0,291.19,0.8,0.55,0.5,297.19,297.15,293.15,0.0,0.0,291.19,0.96,0.93,0.89,297.24,297.15,293.15,0.0,0.0,291.19,0.84,0.64,0.45,297.17,297.15,293.15,0.0,0.0,291.19,0.83,0.6,0.58,296.78,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.39,291.19,291.15,303.82,294.16,300.73,297.19,291.19,1.0,0.89,0.69,0.55,0.31,0.69,4.58,2.44,2.13,1.41,0.66,0.66,0.0,409.86,410.0,47048.35,0.0,8688.76,1.0,284.27,290.2,297.17,299.69,293.15,293.15,283.15,17893.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.89,2.43,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8568.08,0.0,361.18,2275.33,0.0,2146.43,0.57,1.0,0.0,3.0,1.0,0.0
16465200.0,297.16,297.15,293.15,0.0,0.0,291.18,0.81,0.55,0.5,297.19,297.15,293.15,0.0,0.0,291.18,0.97,0.94,0.89,297.24,297.15,293.15,0.0,0.0,291.18,0.85,0.65,0.46,297.17,297.15,293.15,0.0,0.0,291.18,0.83,0.61,0.58,296.78,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.39,291.18,291.15,303.93,294.11,300.79,297.19,291.18,1.0,0.89,0.68,0.55,0.32,0.68,4.6,2.46,2.14,1.42,0.66,0.66,0.0,409.87,410.0,47316.71,0.0,8797.64,1.0,284.27,290.21,297.11,299.64,293.15,293.15,283.15,17906.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,1.9,2.44,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8573.67,0.0,364.73,2275.33,0.0,2177.72,0.57,1.0,0.0,3.0,1.0,0.0
16465500.0,297.15,297.15,293.15,0.0,0.0,291.18,0.81,0.55,0.5,297.18,297.15,293.15,0.0,0.0,291.18,0.97,0.95,0.9,297.24,297.15,293.15,0.0,0.0,291.18,0.86,0.67,0.47,297.17,297.15,293.15,0.0,0.0,291.18,0.84,0.61,0.59,296.78,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.39,291.18,291.15,304.02,294.06,300.83,297.19,291.18,1.0,0.9,0.66,0.55,0.34,0.66,4.62,2.47,2.15,1.42,0.66,0.66,0.0,409.88,410.0,47552.5,0.0,8900.85,1.0,284.27,290.22,297.06,299.61,293.15,293.15,283.15,17919.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,1.91,2.45,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8577.87,0.0,367.85,2275.33,0.0,2204.58,0.57,1.0,0.0,3.0,1.0,0.0
16465800.0,297.15,297.15,293.15,0.0,0.0,291.18,0.81,0.55,0.5,297.18,297.15,293.15,0.0,0.0,291.18,0.97,0.95,0.9,297.24,297.15,293.15,0.0,0.0,291.18,0.87,0.68,0.48,297.17,297.15,293.15,0.0,0.0,291.18,0.84,0.62,0.59,296.78,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.39,291.18,291.15,304.09,294.02,300.87,297.18,291.18,1.0,0.9,0.65,0.55,0.35,0.65,4.65,2.48,2.16,1.43,0.67,0.67,0.0,409.89,410.0,47755.01,0.0,8997.8,1.0,284.27,290.23,297.02,299.57,293.15,293.15,283.15,17929.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,1.92,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8581.92,0.0,370.57,2275.33,0.0,2225.75,0.57,1.0,0.0,3.0,1.0,0.0
16466100.0,297.15,297.15,293.15,0.0,0.0,291.17,0.81,0.55,0.5,297.17,297.15,293.15,0.0,0.0,291.17,0.97,0.95,0.91,297.24,297.15,293.15,0.0,0.0,291.17,0.87,0.7,0.49,297.17,297.15,293.15,0.0,0.0,291.17,0.84,0.62,0.59,296.78,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,304.13,293.99,300.89,297.18,291.17,1.0,0.9,0.64,0.55,0.36,0.64,4.67,2.49,2.17,1.44,0.67,0.67,0.0,409.9,410.0,47925.73,0.0,9088.24,1.0,284.27,290.23,296.99,299.55,293.15,293.15,283.15,17936.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,1.92,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8587.36,0.0,373.0,2275.33,0.0,2240.21,0.57,1.0,0.0,3.0,1.0,0.0
16466400.0,297.15,297.15,293.15,0.0,0.0,291.17,0.81,0.55,0.5,297.17,297.15,293.15,0.0,0.0,291.17,0.98,0.96,0.91,297.24,297.15,293.15,0.0,0.0,291.17,0.88,0.71,0.5,297.17,297.15,293.15,0.0,0.0,291.17,0.84,0.62,0.59,296.78,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.15,293.98,300.9,297.18,291.17,1.0,0.9,0.63,0.55,0.37,0.63,4.68,2.5,2.18,1.44,0.67,0.67,0.0,409.91,410.0,48067.31,0.0,9171.94,1.0,284.27,290.23,296.98,299.55,293.15,293.15,283.15,17939.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,1.93,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8595.86,0.0,375.29,2275.33,0.0,2247.21,0.57,1.0,0.0,3.0,1.0,0.0
16466700.0,297.15,297.15,293.15,0.0,0.0,291.17,0.81,0.55,0.5,297.16,297.15,293.15,0.0,0.0,291.17,0.98,0.96,0.91,297.23,297.15,293.15,0.0,0.0,291.17,0.89,0.73,0.51,297.16,297.15,293.15,0.0,0.0,291.17,0.84,0.62,0.6,296.77,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.15,293.98,300.9,297.18,291.17,1.0,0.91,0.61,0.55,0.39,0.61,4.7,2.51,2.19,1.45,0.67,0.67,0.0,409.91,410.0,48191.45,0.0,9248.41,1.0,284.27,290.23,296.98,299.55,293.15,293.15,283.15,17940.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,1.93,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8606.58,0.0,377.53,2275.33,0.0,2252.67,0.58,1.0,0.0,3.0,1.0,0.0
16467000.0,297.15,297.15,293.15,0.0,0.0,291.17,0.81,0.55,0.5,297.16,297.15,293.15,0.0,0.0,291.17,0.98,0.96,0.91,297.23,297.15,293.15,0.0,0.0,291.17,0.89,0.74,0.52,297.16,297.15,293.15,0.0,0.0,291.17,0.84,0.63,0.6,296.77,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.15,293.98,300.9,297.17,291.17,1.0,0.91,0.6,0.55,0.4,0.6,4.72,2.52,2.2,1.46,0.67,0.67,0.0,409.92,410.0,48305.41,0.0,9317.24,1.0,284.27,290.23,296.98,299.56,293.15,293.15,283.15,17943.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,1.94,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8616.59,0.0,379.68,2275.33,0.0,2259.94,0.58,1.0,0.0,3.0,1.0,0.0
