time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16467300.0,297.15,297.15,293.15,0.0,0.0,291.17,0.81,0.55,0.5,297.15,297.15,293.15,0.0,0.0,291.17,0.98,0.96,0.91,297.23,297.15,293.15,0.0,0.0,291.17,0.9,0.76,0.53,297.16,297.15,293.15,0.0,0.0,291.17,0.85,0.63,0.6,296.77,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.15,293.98,300.9,297.17,291.17,1.0,0.91,0.59,0.55,0.41,0.59,4.73,2.53,2.2,1.46,0.67,0.67,0.0,409.93,410.0,48409.97,0.0,9378.92,1.0,284.27,290.23,296.98,299.56,293.15,293.15,283.15,17947.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,1.94,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8625.72,0.0,381.7,2275.33,0.0,2266.93,0.58,1.0,0.0,3.0,1.0,0.0
16467600.0,297.15,297.15,293.15,0.0,0.0,291.17,0.81,0.55,0.5,297.15,297.15,293.15,0.0,0.0,291.17,0.98,0.96,0.91,297.22,297.15,293.15,0.0,0.0,291.17,0.9,0.77,0.54,297.16,297.15,293.15,0.0,0.0,291.17,0.85,0.63,0.6,296.77,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.15,293.98,300.9,297.17,291.17,1.0,0.91,0.58,0.55,0.42,0.58,4.74,2.53,2.21,1.46,0.67,0.67,0.0,409.94,410.0,48506.19,0.0,9433.49,1.0,284.27,290.23,296.98,299.57,293.15,293.15,283.15,17951.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,1.95,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8634.13,0.0,383.59,2275.33,0.0,2273.39,0.58,1.0,0.0,3.0,1.0,0.0
16467900.0,297.15,297.15,293.15,0.0,0.0,291.17,0.81,0.55,0.5,297.15,297.15,293.15,0.0,0.0,291.17,0.98,0.96,0.91,297.22,297.15,293.15,0.0,0.0,291.17,0.91,0.78,0.55,297.16,297.15,293.15,0.0,0.0,291.17,0.85,0.63,0.6,296.77,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.15,293.98,300.9,297.17,291.17,1.0,0.91,0.56,0.55,0.44,0.56,4.75,2.54,2.21,1.47,0.67,0.67,0.0,409.95,410.0,48589.32,0.0,9481.37,1.0,284.27,290.22,296.98,299.57,293.15,293.15,283.15,17956.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,1.95,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8641.44,0.0,385.31,2275.33,0.0,2279.15,0.58,1.0,0.0,3.0,1.0,0.0
16468200.0,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.55,0.5,297.14,297.15,293.15,0.0,0.0,291.16,0.98,0.96,0.91,297.22,297.15,293.15,0.0,0.0,291.16,0.91,0.79,0.56,297.16,297.15,293.15,0.0,0.0,291.16,0.85,0.63,0.61,296.76,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.15,293.98,300.9,297.17,291.16,1.0,0.91,0.55,0.55,0.45,0.55,4.76,2.54,2.22,1.47,0.67,0.67,0.0,409.95,410.0,48661.91,0.0,9522.09,1.0,284.27,290.22,296.98,299.57,293.15,293.15,283.15,17960.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,1.96,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8647.82,0.0,386.83,2275.33,0.0,2284.09,0.58,1.0,0.0,3.0,1.0,0.0
16468500.0,297.14,297.15,293.15,0.0,0.0,291.16,0.81,0.54,0.5,297.14,297.15,293.15,0.0,0.0,291.16,0.98,0.96,0.91,297.21,297.15,293.15,0.0,0.0,291.16,0.92,0.8,0.56,297.16,297.15,293.15,0.0,0.0,291.16,0.85,0.63,0.61,296.76,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.15,293.98,300.9,297.16,291.16,1.0,0.92,0.54,0.55,0.46,0.54,4.77,2.55,2.22,1.47,0.67,0.67,0.0,409.96,410.0,48725.83,0.0,9557.02,1.0,284.27,290.22,296.98,299.58,293.15,293.15,283.15,17965.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,1.96,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8653.48,0.0,388.21,2275.33,0.0,2288.49,0.58,1.0,0.0,3.0,1.0,0.0
16468800.0,297.14,297.15,293.15,0.0,0.0,291.16,0.81,0.54,0.5,297.14,297.15,293.15,0.0,0.0,291.16,0.98,0.96,0.91,297.21,297.15,293.15,0.0,0.0,291.16,0.92,0.81,0.57,297.16,297.15,293.15,0.0,0.0,291.16,0.85,0.64,0.61,296.76,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.15,293.98,300.89,297.16,291.16,1.0,0.92,0.52,0.55,0.48,0.52,4.78,2.55,2.22,1.47,0.67,0.67,0.0,409.97,410.0,48775.92,0.0,9585.34,1.0,284.27,290.22,296.98,299.58,293.15,293.15,283.15,17970.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,1.96,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8657.95,0.0,389.38,2275.33,0.0,2292.09,0.58,1.0,0.0,3.0,1.0,0.0
16469100.0,297.14,297.15,293.15,0.0,0.0,291.16,0.81,0.54,0.49,297.13,297.15,293.15,0.0,0.0,291.16,0.98,0.95,0.9,297.21,297.15,293.15,0.0,0.0,291.16,0.93,0.82,0.58,297.15,297.15,293.15,0.0,0.0,291.16,0.85,0.64,0.61,296.76,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.15,293.98,300.89,297.16,291.16,1.0,0.92,0.51,0.55,0.49,0.51,4.78,2.55,2.23,1.47,0.67,0.67,0.0,409.98,410.0,48818.84,0.0,9607.77,1.0,284.27,290.22,296.98,299.58,293.15,293.15,283.15,17974.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,1.96,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8661.76,0.0,390.37,2275.33,0.0,2295.06,0.58,1.0,0.0,3.0,1.0,0.0
16469400.0,297.14,297.15,293.15,0.0,0.0,291.16,0.81,0.54,0.49,297.13,297.15,293.15,0.0,0.0,291.16,0.98,0.95,0.9,297.21,297.15,293.15,0.0,0.0,291.16,0.93,0.83,0.58,297.15,297.15,293.15,0.0,0.0,291.16,0.85,0.64,0.61,296.76,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.15,293.98,300.89,297.16,291.16,1.0,0.92,0.5,0.55,0.5,0.5,4.78,2.56,2.23,1.47,0.67,0.67,0.0,409.98,410.0,48849.66,0.0,9624.2,1.0,284.27,290.21,296.98,299.58,293.15,293.15,283.15,17980.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,1.97,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8664.56,0.0,391.17,2275.33,0.0,2297.4,0.58,1.0,0.0,3.0,1.0,0.0
16469700.0,297.14,297.15,293.15,0.0,0.0,291.16,0.81,0.54,0.49,297.13,297.15,293.15,0.0,0.0,291.16,0.98,0.95,0.9,297.2,297.15,293.15,0.0,0.0,291.16,0.94,0.84,0.59,297.15,297.15,293.15,0.0,0.0,291.16,0.85,0.64,0.61,296.76,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.15,293.98,300.89,297.16,291.16,1.0,0.92,0.48,0.55,0.52,0.48,4.79,2.56,2.23,1.48,0.67,0.67,0.0,409.99,410.0,48866.18,0.0,9634.23,1.0,284.27,290.21,296.98,299.58,293.15,293.15,283.15,17986.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,1.97,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8666.09,0.0,391.73,2275.33,0.0,2298.85,0.58,1.0,0.0,3.0,1.0,0.0
16470000.0,297.14,297.15,293.15,0.0,0.0,291.15,0.81,0.54,0.49,297.13,297.15,293.15,0.0,0.0,291.15,0.97,0.94,0.89,297.2,297.15,293.15,0.0,0.0,291.15,0.94,0.85,0.6,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.64,0.61,296.75,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.15,293.98,300.89,297.15,291.15,1.0,0.92,0.47,0.55,0.53,0.47,4.79,2.56,2.23,1.48,0.67,0.67,0.0,410.0,410.0,48871.37,0.0,9637.19,1.0,284.27,290.21,296.98,299.58,293.15,293.15,283.15,17992.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,1.97,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8666.63,0.0,392.07,2275.33,0.0,2299.54,0.58,1.0,0.0,3.0,1.0,0.0
16470300.0,297.14,297.15,293.15,0.0,0.0,291.15,0.81,0.53,0.49,297.12,297.15,293.15,0.0,0.0,291.15,0.97,0.94,0.89,297.19,297.15,293.15,0.0,0.0,291.15,0.94,0.86,0.6,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.64,0.61,296.75,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.15,293.98,300.89,297.15,291.15,1.0,0.92,0.45,0.55,0.55,0.45,4.78,2.56,2.23,1.47,0.67,0.67,0.0,410.01,410.0,48861.28,0.0,9631.97,1.0,284.27,290.21,296.98,299.58,293.15,293.15,283.15,17999.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,1.97,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8665.84,0.0,392.14,2275.33,0.0,2299.32,0.58,1.0,0.0,3.0,1.0,0.0
16470600.0,297.14,297.15,293.15,0.0,0.0,291.15,0.8,0.53,0.49,297.12,297.15,293.15,0.0,0.0,291.15,0.97,0.93,0.88,297.19,297.15,293.15,0.0,0.0,291.15,0.95,0.87,0.61,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.64,0.61,296.75,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.15,293.98,300.89,297.15,291.15,1.0,0.92,0.44,0.55,0.56,0.44,4.78,2.55,2.23,1.47,0.67,0.67,0.0,410.02,410.0,48836.34,0.0,9619.45,1.0,284.27,290.21,296.98,299.58,293.15,293.15,283.15,18006.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,1.97,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8663.75,0.0,391.94,2275.33,0.0,2298.17,0.58,1.0,0.0,3.0,1.0,0.0
16470900.0,297.14,297.15,293.15,0.0,0.0,291.15,0.8,0.53,0.48,297.12,297.15,293.15,0.0,0.0,291.15,0.97,0.93,0.88,297.19,297.15,293.15,0.0,0.0,291.15,0.95,0.87,0.61,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.64,0.61,296.75,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.15,293.98,300.89,297.15,291.15,1.0,0.92,0.43,0.55,0.57,0.43,4.78,2.55,2.23,1.47,0.67,0.67,0.0,410.02,410.0,48795.71,0.0,9599.11,1.0,284.27,290.21,296.98,299.58,293.15,293.15,283.15,18014.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,1.96,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8660.27,0.0,391.44,2275.33,0.0,2296.0,0.58,1.0,0.0,3.0,1.0,0.0
16471200.0,297.13,297.15,293.15,0.0,0.0,291.15,0.8,0.53,0.48,297.12,297.15,293.15,0.0,0.0,291.15,0.97,0.92,0.87,297.18,297.15,293.15,0.0,0.0,291.15,0.95,0.88,0.62,297.14,297.15,293.15,0.0,0.0,291.15,0.85,0.63,0.61,296.74,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.15,293.98,300.89,297.14,291.15,1.0,0.92,0.42,0.55,0.58,0.42,4.77,2.55,2.22,1.47,0.67,0.67,0.0,410.03,410.0,48740.6,0.0,9572.02,1.0,284.27,290.21,296.98,299.58,293.15,293.15,283.15,18021.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,1.96,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8655.53,0.0,390.66,2275.33,0.0,2292.9,0.58,1.0,0.0,3.0,1.0,0.0
16471500.0,297.13,297.15,293.15,0.0,0.0,291.14,0.8,0.52,0.48,297.11,297.15,293.15,0.0,0.0,291.14,0.96,0.91,0.87,297.18,297.15,293.15,0.0,0.0,291.14,0.95,0.88,0.62,297.14,297.15,293.15,0.0,0.0,291.14,0.85,0.63,0.61,296.74,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.15,293.98,300.89,297.14,291.14,1.0,0.91,0.4,0.55,0.6,0.4,4.76,2.55,2.22,1.47,0.67,0.67,0.0,410.04,410.0,48670.76,0.0,9538.0,1.0,284.27,290.21,296.98,299.57,293.15,293.15,283.15,18029.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,1.96,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8649.49,0.0,389.59,2275.33,0.0,2288.84,0.58,1.0,0.0,3.0,1.0,0.0
16471800.0,297.13,297.15,293.15,0.0,0.0,291.14,0.8,0.52,0.48,297.11,297.15,293.15,0.0,0.0,291.14,0.96,0.91,0.86,297.18,297.15,293.15,0.0,0.0,291.14,0.95,0.89,0.62,297.14,297.15,293.15,0.0,0.0,291.14,0.85,0.63,0.6,296.74,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.15,293.98,300.88,297.14,291.14,1.0,0.91,0.39,0.55,0.61,0.39,4.76,2.54,2.22,1.47,0.67,0.67,0.0,410.05,410.0,48586.54,0.0,9497.3,1.0,284.27,290.21,296.98,299.57,293.15,293.15,283.15,18036.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,1.96,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8642.18,0.0,388.24,2275.33,0.0,2283.85,0.58,1.0,0.0,3.0,1.0,0.0
16472100.0,297.13,297.15,293.15,0.0,0.0,291.14,0.8,0.52,0.47,297.11,297.15,293.15,0.0,0.0,291.14,0.96,0.9,0.86,297.17,297.15,293.15,0.0,0.0,291.14,0.95,0.89,0.63,297.14,297.15,293.15,0.0,0.0,291.14,0.85,0.63,0.6,296.74,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.15,293.98,300.88,297.14,291.14,1.0,0.91,0.38,0.55,0.62,0.38,4.75,2.53,2.21,1.46,0.67,0.67,0.0,410.06,410.0,48487.16,0.0,9449.66,1.0,284.27,290.2,296.98,299.56,293.15,293.15,283.15,18044.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,1.95,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8633.55,0.0,386.59,2275.33,0.0,2277.88,0.58,1.0,0.0,3.0,1.0,0.0
16472400.0,297.13,297.15,293.15,0.0,0.0,291.14,0.79,0.51,0.47,297.11,297.15,293.15,0.0,0.0,291.14,0.95,0.89,0.85,297.17,297.15,293.15,0.0,0.0,291.14,0.96,0.89,0.63,297.14,297.15,293.15,0.0,0.0,291.14,0.84,0.63,0.6,296.73,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.15,293.98,300.88,297.14,291.14,1.0,0.91,0.36,0.55,0.64,0.36,4.73,2.53,2.21,1.46,0.67,0.67,0.0,410.06,410.0,48370.93,0.0,9394.41,1.0,284.27,290.2,296.98,299.56,293.15,293.15,283.15,18052.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,1.95,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8623.45,0.0,384.63,2275.33,0.0,2270.85,0.58,1.0,0.0,3.0,1.0,0.0
16472700.0,297.13,297.15,293.15,0.0,0.0,291.13,0.79,0.51,0.47,297.11,297.15,293.15,0.0,0.0,291.13,0.95,0.89,0.84,297.16,297.15,293.15,0.0,0.0,291.13,0.96,0.9,0.63,297.13,297.15,293.15,0.0,0.0,291.13,0.84,0.62,0.6,296.73,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.15,293.98,300.88,297.13,291.13,1.0,0.91,0.35,0.55,0.65,0.35,4.72,2.52,2.2,1.46,0.67,0.67,0.0,410.07,410.0,48238.16,0.0,9331.74,1.0,284.27,290.21,296.98,299.55,293.15,293.15,283.15,18060.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,1.94,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8611.92,0.0,382.37,2275.33,0.0,2262.77,0.58,1.0,0.0,3.0,1.0,0.0
16473000.0,297.13,297.15,293.15,0.0,0.0,291.13,0.79,0.51,0.46,297.1,297.15,293.15,0.0,0.0,291.13,0.95,0.88,0.83,297.16,297.15,293.15,0.0,0.0,291.13,0.96,0.9,0.63,297.13,297.15,293.15,0.0,0.0,291.13,0.84,0.62,0.59,296.73,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.15,293.98,300.88,297.13,291.13,1.0,0.91,0.34,0.55,0.66,0.34,4.7,2.51,2.19,1.45,0.67,0.67,0.0,410.08,410.0,48086.83,0.0,9260.81,1.0,284.27,290.21,296.98,299.54,293.15,293.15,283.15,18069.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,1.94,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8598.79,0.0,379.78,2275.33,0.0,2253.52,0.58,1.0,0.0,3.0,1.0,0.0
16473300.0,297.12,297.15,293.15,0.0,0.0,291.13,0.79,0.5,0.46,297.1,297.15,293.15,0.0,0.0,291.13,0.94,0.87,0.83,297.15,297.15,293.15,0.0,0.0,291.13,0.95,0.9,0.63,297.13,297.15,293.15,0.0,0.0,291.13,0.84,0.62,0.59,296.73,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.15,293.98,300.88,297.13,291.13,1.0,0.9,0.33,0.55,0.67,0.33,4.69,2.5,2.18,1.45,0.67,0.67,0.0,410.09,410.0,47916.14,0.0,9181.4,1.0,284.27,290.21,296.98,299.54,293.15,293.15,283.15,18079.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,1.93,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8583.99,0.0,376.85,2275.33,0.0,2243.03,0.58,1.0,0.0,3.0,1.0,0.0
16473600.0,297.12,297.15,293.15,0.0,0.0,291.12,0.78,0.5,0.46,297.1,297.15,293.15,0.0,0.0,291.12,0.94,0.86,0.82,297.14,297.15,293.15,0.0,0.0,291.12,0.95,0.9,0.63,297.13,297.15,293.15,0.0,0.0,291.12,0.84,0.61,0.59,296.72,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.39,291.12,291.15,304.15,293.98,300.88,297.12,291.12,1.0,0.9,0.32,0.55,0.68,0.32,4.67,2.49,2.17,1.44,0.66,0.66,0.0,410.1,410.0,47725.21,0.0,9093.17,1.0,284.27,290.21,296.98,299.53,293.15,293.15,283.15,18089.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,1.92,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8567.5,0.0,373.57,2275.33,0.0,2231.26,0.57,1.0,0.0,3.0,1.0,0.0
16473900.0,297.12,297.15,293.15,0.0,0.0,291.12,0.78,0.49,0.45,297.1,297.15,293.15,0.0,0.0,291.12,0.93,0.85,0.81,297.14,297.15,293.15,0.0,0.0,291.12,0.95,0.89,0.63,297.12,297.15,293.15,0.0,0.0,291.12,0.83,0.61,0.58,296.72,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.39,291.12,291.15,304.16,294.0,300.88,297.12,291.12,1.0,0.9,0.31,0.55,0.69,0.31,4.65,2.48,2.16,1.43,0.66,0.66,0.0,410.11,410.0,47544.24,0.0,8997.64,1.0,284.27,290.21,296.99,299.53,293.15,293.15,283.15,18086.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,1.91,2.45,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8555.23,0.0,370.24,2275.33,0.0,2210.68,0.57,1.0,0.0,3.0,1.0,0.0
16474200.0,297.12,297.15,293.15,0.0,0.0,291.13,0.78,0.49,0.45,297.1,297.15,293.15,0.0,0.0,291.13,0.93,0.84,0.8,297.13,297.15,293.15,0.0,0.0,291.13,0.95,0.89,0.63,297.12,297.15,293.15,0.0,0.0,291.13,0.83,0.6,0.58,296.72,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.39,291.13,291.15,304.17,294.03,300.88,297.12,291.13,1.0,0.9,0.29,0.55,0.71,0.29,4.62,2.47,2.15,1.43,0.66,0.66,0.0,410.12,410.0,47409.37,0.0,8896.14,1.0,284.27,290.21,297.03,299.55,293.15,293.15,283.15,18064.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,1.91,2.45,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8554.91,0.0,367.57,2275.33,0.0,2183.47,0.57,1.0,0.0,3.0,1.0,0.0
16474500.0,297.12,297.15,293.15,0.0,0.0,291.13,0.77,0.48,0.44,297.1,297.15,293.15,0.0,0.0,291.13,0.93,0.83,0.79,297.13,297.15,293.15,0.0,0.0,291.13,0.95,0.89,0.62,297.12,297.15,293.15,0.0,0.0,291.13,0.83,0.6,0.57,296.72,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.39,291.13,291.15,304.2,294.09,300.9,297.12,291.13,1.0,0.89,0.28,0.55,0.72,0.28,4.6,2.46,2.14,1.42,0.66,0.66,0.0,410.13,410.0,47322.72,0.0,8791.19,1.0,284.27,290.21,297.08,299.6,293.15,293.15,283.15,18038.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.9,2.44,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8564.92,0.0,365.87,2275.33,0.0,2155.64,0.57,1.0,0.0,3.0,1.0,0.0
16474800.0,297.12,297.15,293.15,0.0,0.0,291.14,0.77,0.48,0.44,297.1,297.15,293.15,0.0,0.0,291.14,0.92,0.82,0.79,297.12,297.15,293.15,0.0,0.0,291.14,0.94,0.88,0.62,297.12,297.15,293.15,0.0,0.0,291.14,0.83,0.59,0.57,296.71,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,304.22,294.16,300.91,297.11,291.14,1.0,0.89,0.27,0.55,0.73,0.27,4.57,2.44,2.13,1.41,0.66,0.66,0.0,410.13,410.0,47272.52,0.0,8682.22,1.0,284.27,290.21,297.16,299.67,293.15,293.15,283.15,18013.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.9,2.44,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8582.71,0.0,365.14,2275.33,0.0,2129.3,0.57,1.0,0.0,3.0,1.0,0.0
16475100.0,297.12,297.15,293.15,0.0,0.0,291.15,0.77,0.47,0.43,297.1,297.15,293.15,0.0,0.0,291.15,0.92,0.82,0.78,297.11,297.15,293.15,0.0,0.0,291.15,0.94,0.87,0.61,297.12,297.15,293.15,0.0,0.0,291.15,0.82,0.59,0.57,296.71,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.39,291.15,291.15,304.25,294.24,300.92,297.11,291.15,1.0,0.89,0.26,0.55,0.74,0.26,4.55,2.43,2.12,1.4,0.66,0.66,0.0,410.14,410.0,47244.97,0.0,8569.34,1.0,284.27,290.21,297.23,299.75,293.15,293.15,283.15,17994.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.9,2.44,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8605.21,0.0,365.15,2275.33,0.0,2104.25,0.57,1.0,0.0,3.0,1.0,0.0
16475400.0,297.12,297.15,293.15,0.0,0.0,291.15,0.76,0.47,0.43,297.1,297.15,293.15,0.0,0.0,291.15,0.91,0.81,0.77,297.1,297.15,293.15,0.0,0.0,291.15,0.94,0.87,0.61,297.12,297.15,293.15,0.0,0.0,291.15,0.82,0.58,0.56,296.71,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,304.27,294.32,300.94,297.11,291.15,1.0,0.88,0.26,0.55,0.74,0.26,4.52,2.41,2.11,1.39,0.66,0.66,0.0,410.14,410.0,47228.7,0.0,8453.54,1.0,284.27,290.2,297.32,299.83,293.15,293.15,283.15,17981.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.9,2.44,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8629.96,0.0,365.74,2275.33,0.0,2081.49,0.57,1.0,0.0,3.0,1.0,0.0
16475700.0,297.12,297.15,293.15,0.0,0.0,291.15,0.76,0.46,0.42,297.1,297.15,293.15,0.0,0.0,291.15,0.91,0.8,0.76,297.1,297.15,293.15,0.0,0.0,291.15,0.93,0.86,0.6,297.12,297.15,293.15,0.0,0.0,291.15,0.82,0.58,0.56,296.71,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,304.29,294.4,300.94,297.11,291.15,1.0,0.88,0.25,0.55,0.75,0.25,4.49,2.4,2.09,1.39,0.66,0.66,0.0,410.14,410.0,47207.21,0.0,8336.33,1.0,284.27,290.19,297.4,299.92,293.15,293.15,283.15,17976.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.91,2.45,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8653.88,0.0,366.59,2275.33,0.0,2061.02,0.57,1.0,0.0,3.0,1.0,0.0
16476000.0,297.12,297.15,293.15,0.0,0.0,291.15,0.76,0.46,0.42,297.1,297.15,293.15,0.0,0.0,291.15,0.9,0.79,0.75,297.1,297.15,293.15,0.0,0.0,291.15,0.93,0.85,0.6,297.12,297.15,293.15,0.0,0.0,291.15,0.81,0.57,0.55,296.71,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,304.3,294.48,300.95,297.11,291.15,1.0,0.88,0.24,0.55,0.76,0.24,4.46,2.38,2.08,1.38,0.66,0.66,0.0,410.14,410.0,47167.02,0.0,8219.13,1.0,284.27,290.18,297.47,299.99,293.15,293.15,283.15,17979.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.91,2.45,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8674.1,0.0,367.4,2275.33,0.0,2043.18,0.57,1.0,0.0,3.0,1.0,0.0
16476300.0,297.12,297.15,293.15,0.0,0.0,291.15,0.75,0.45,0.41,297.1,297.15,293.15,0.0,0.0,291.15,0.9,0.78,0.74,297.1,297.15,293.15,0.0,0.0,291.15,0.92,0.84,0.59,297.12,297.15,293.15,0.0,0.0,291.15,0.81,0.57,0.55,296.71,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,304.29,294.54,300.94,297.11,291.15,1.0,0.87,0.23,0.55,0.77,0.23,4.44,2.37,2.07,1.37,0.66,0.66,0.0,410.14,410.0,47089.45,0.0,8103.13,1.0,284.27,290.16,297.53,300.05,293.15,293.15,283.15,17992.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.91,2.45,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8687.56,0.0,367.83,2275.33,0.0,2028.6,0.57,1.0,0.0,3.0,1.0,0.0
16476600.0,297.12,297.15,293.15,0.0,0.0,291.15,0.75,0.45,0.41,297.1,297.15,293.15,0.0,0.0,291.15,0.89,0.77,0.74,297.1,297.15,293.15,0.0,0.0,291.15,0.92,0.83,0.58,297.12,297.15,293.15,0.0,0.0,291.15,0.81,0.56,0.54,296.7,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,304.27,294.58,300.93,297.11,291.15,1.0,0.87,0.22,0.55,0.78,0.22,4.41,2.35,2.06,1.36,0.66,0.66,0.0,410.14,410.0,46960.37,0.0,7989.74,1.0,284.26,290.15,297.58,300.09,293.15,293.15,283.15,18016.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.91,2.45,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8691.17,0.0,367.5,2275.33,0.0,2017.11,0.57,1.0,0.0,3.0,1.0,0.0
16476900.0,297.12,297.15,293.15,0.0,0.0,291.14,0.75,0.44,0.41,297.1,297.15,293.15,0.0,0.0,291.14,0.89,0.76,0.73,297.1,297.15,293.15,0.0,0.0,291.14,0.91,0.82,0.58,297.12,297.15,293.15,0.0,0.0,291.14,0.81,0.56,0.54,296.7,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,304.22,294.6,300.91,297.11,291.14,1.0,0.87,0.21,0.55,0.79,0.21,4.38,2.34,2.04,1.35,0.66,0.66,0.0,410.14,410.0,46759.83,0.0,7879.52,1.0,284.26,290.14,297.6,300.11,293.15,293.15,283.15,18051.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.9,2.44,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8681.71,0.0,366.01,2275.33,0.0,2009.04,0.57,1.0,0.0,3.0,1.0,0.0
16477200.0,297.12,297.15,293.15,0.0,0.0,291.13,0.74,0.44,0.4,297.1,297.15,293.15,0.0,0.0,291.13,0.89,0.76,0.72,297.1,297.15,293.15,0.0,0.0,291.13,0.91,0.81,0.57,297.12,297.15,293.15,0.0,0.0,291.13,0.8,0.55,0.53,296.7,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,304.15,294.6,300.87,297.11,291.13,1.0,0.86,0.21,0.55,0.79,0.21,4.35,2.32,2.03,1.34,0.66,0.66,0.0,410.13,410.0,46467.11,0.0,7772.98,1.0,284.26,290.12,297.59,300.09,293.15,293.15,283.15,18098.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.89,2.43,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8655.63,0.0,362.91,2275.33,0.0,2003.84,0.57,1.0,0.0,3.0,1.0,0.0
16477500.0,297.12,297.15,293.15,0.0,0.0,291.11,0.74,0.43,0.4,297.1,297.15,293.15,0.0,0.0,291.11,0.88,0.75,0.71,297.1,297.15,293.15,0.0,0.0,291.11,0.9,0.8,0.57,297.12,297.15,293.15,0.0,0.0,291.11,0.8,0.55,0.53,296.69,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,304.05,294.56,300.82,297.11,291.11,1.0,0.86,0.2,0.55,0.8,0.2,4.33,2.31,2.02,1.33,0.66,0.66,0.0,410.14,410.0,46059.1,0.0,7665.16,1.0,284.25,290.11,297.56,300.04,293.15,293.15,283.15,18159.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.88,2.42,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8610.82,0.0,357.82,2275.33,0.0,1999.53,0.56,1.0,0.0,3.0,1.0,0.0
16477800.0,297.12,297.15,293.15,0.0,0.0,291.09,0.74,0.42,0.39,297.1,297.15,293.15,0.0,0.0,291.09,0.88,0.74,0.71,297.1,297.15,293.15,0.0,0.0,291.09,0.9,0.8,0.56,297.12,297.15,293.15,0.0,0.0,291.09,0.8,0.54,0.52,296.69,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,303.93,294.5,300.75,297.11,291.09,1.0,0.86,0.19,0.55,0.81,0.19,4.3,2.29,2.0,1.32,0.65,0.65,0.0,410.14,409.98,45527.28,0.0,7550.85,1.0,284.25,290.1,297.5,299.95,293.15,293.15,283.15,18225.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.86,2.4,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8547.89,0.0,350.43,2275.33,0.0,1991.49,0.56,1.0,0.0,3.0,1.0,0.0
16478100.0,297.11,297.15,293.15,0.0,0.0,291.07,0.73,0.42,0.38,297.09,297.15,293.15,0.0,0.0,291.07,0.87,0.73,0.7,297.1,297.15,293.15,0.0,0.0,291.07,0.9,0.79,0.56,297.11,297.15,293.15,0.0,0.0,291.07,0.79,0.54,0.52,296.68,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.4,291.07,291.15,303.79,294.42,300.67,297.11,291.07,1.0,0.85,0.19,0.55,0.81,0.19,4.27,2.28,1.99,1.32,0.65,0.65,0.0,409.56,409.38,44881.82,0.0,7425.57,1.0,284.25,290.1,297.42,299.84,293.15,293.15,283.15,18289.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.83,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8469.38,0.0,340.87,2275.33,0.0,1979.11,0.55,1.0,0.0,3.0,1.0,0.0
16478400.0,297.11,297.15,293.15,0.0,0.0,291.05,0.73,0.41,0.38,297.09,297.15,293.15,0.0,0.0,291.05,0.87,0.72,0.69,297.1,297.15,293.15,0.0,0.0,291.05,0.89,0.78,0.55,297.11,297.15,293.15,0.0,0.0,291.05,0.79,0.53,0.51,296.67,297.15,293.15,0.0,0.0,291.05,0.66,0.3,1.4,291.05,291.15,303.63,294.32,300.59,297.1,291.05,1.0,0.85,0.18,0.55,0.82,0.18,4.23,2.26,1.97,1.3,0.64,0.64,0.0,408.33,408.13,44138.15,0.0,7290.26,1.0,284.24,290.1,297.32,299.71,293.15,293.15,283.15,18347.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.8,2.34,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8378.09,0.0,329.43,2275.33,0.0,1961.96,0.55,1.0,0.0,3.0,1.0,0.0
16478700.0,297.11,297.15,293.15,0.0,0.0,291.03,0.72,0.4,0.37,297.09,297.15,293.15,0.0,0.0,291.03,0.86,0.71,0.68,297.1,297.15,293.15,0.0,0.0,291.03,0.89,0.77,0.54,297.11,297.15,293.15,0.0,0.0,291.03,0.79,0.52,0.5,296.66,297.15,293.15,0.0,0.0,291.03,0.66,0.3,1.4,291.03,291.15,303.46,294.22,300.49,297.1,291.03,1.0,0.84,0.18,0.55,0.82,0.18,4.2,2.24,1.96,1.29,0.63,0.63,0.0,406.51,406.3,43308.31,0.0,7146.69,1.0,284.24,290.11,297.21,299.56,293.15,293.15,283.15,18397.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.76,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8276.54,0.0,316.47,2275.33,0.0,1939.68,0.54,1.0,0.0,3.0,1.0,0.0
16479000.0,297.1,297.15,293.15,0.0,0.0,291.02,0.72,0.39,0.36,297.09,297.15,293.15,0.0,0.0,291.02,0.86,0.7,0.67,297.1,297.15,293.15,0.0,0.0,291.02,0.89,0.76,0.54,297.11,297.15,293.15,0.0,0.0,291.02,0.78,0.52,0.5,296.65,297.15,293.15,0.0,0.0,291.02,0.66,0.3,1.4,291.02,291.15,303.27,294.1,300.39,297.1,291.02,1.0,0.84,0.17,0.55,0.83,0.17,4.16,2.22,1.94,1.28,0.62,0.62,0.0,404.15,403.92,42413.23,0.0,6996.41,1.0,284.23,290.12,297.09,299.4,293.15,293.15,283.15,18437.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.72,2.26,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8167.97,0.0,302.48,2275.33,0.0,1912.27,0.53,1.0,0.0,3.0,1.0,0.0
16479300.0,297.1,297.15,293.15,0.0,0.0,291.0,0.72,0.39,0.36,297.08,297.15,293.15,0.0,0.0,291.0,0.86,0.68,0.66,297.1,297.15,293.15,0.0,0.0,291.0,0.88,0.75,0.53,297.11,297.15,293.15,0.0,0.0,291.0,0.78,0.51,0.49,296.64,297.15,293.15,0.0,0.0,291.0,0.66,0.3,1.4,291.0,291.15,303.08,293.97,300.29,297.1,291.0,1.0,0.83,0.17,0.55,0.83,0.17,4.12,2.2,1.92,1.27,0.62,0.62,0.0,401.27,401.03,41464.27,0.0,6839.26,1.0,284.23,290.13,296.97,299.22,293.15,293.15,283.15,18468.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.68,2.21,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8054.75,0.0,287.86,2275.33,0.0,1879.43,0.52,1.0,0.0,3.0,1.0,0.0
16479600.0,297.1,297.15,293.15,0.0,0.0,290.99,0.71,0.38,0.35,297.08,297.15,293.15,0.0,0.0,290.99,0.85,0.67,0.64,297.1,297.15,293.15,0.0,0.0,290.99,0.88,0.74,0.53,297.1,297.15,293.15,0.0,0.0,290.99,0.77,0.5,0.48,296.64,297.15,293.15,0.0,0.0,290.99,0.66,0.3,1.4,290.99,291.15,302.89,293.85,300.19,297.1,290.99,1.0,0.83,0.17,0.55,0.83,0.17,4.09,2.18,1.91,1.26,0.61,0.61,0.0,397.89,397.63,40477.13,0.0,6674.69,1.0,284.22,290.15,296.84,299.05,293.15,293.15,283.15,18490.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.63,2.16,0.11,5.29,4.13,1.16,0.0,0.0,0.0,7939.5,0.0,273.0,2275.33,0.0,1841.12,0.51,1.0,0.0,3.0,1.0,0.0
16479900.0,297.1,297.15,293.15,0.0,0.0,290.98,0.71,0.37,0.34,297.08,297.15,293.15,0.0,0.0,290.98,0.85,0.66,0.63,297.09,297.15,293.15,0.0,0.0,290.98,0.88,0.74,0.52,297.1,297.15,293.15,0.0,0.0,290.98,0.77,0.49,0.47,296.63,297.15,293.15,0.0,0.0,290.98,0.66,0.3,1.4,290.98,291.15,302.7,293.72,300.08,297.09,290.98,1.0,0.82,0.16,0.55,0.84,0.16,4.04,2.16,1.89,1.25,0.6,0.6,0.0,393.97,393.69,39465.1,0.0,6501.53,1.0,284.22,290.17,296.71,298.87,293.15,293.15,283.15,18502.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.58,2.12,0.11,5.29,4.13,1.16,0.0,0.0,0.0,7824.51,0.0,258.25,2275.33,0.0,1797.19,0.5,1.0,0.0,3.0,1.0,0.0
16480200.0,297.1,297.15,293.15,0.0,0.0,290.97,0.7,0.36,0.33,297.08,297.15,293.15,0.0,0.0,290.97,0.84,0.65,0.62,297.09,297.15,293.15,0.0,0.0,290.97,0.87,0.72,0.51,297.1,297.15,293.15,0.0,0.0,290.97,0.77,0.48,0.47,296.62,297.15,293.15,0.0,0.0,290.97,0.66,0.3,1.4,290.97,291.15,302.51,293.61,299.98,297.09,290.97,1.0,0.81,0.16,0.55,0.84,0.16,4.0,2.13,1.87,1.23,0.59,0.59,0.0,389.49,389.19,38442.57,0.0,6319.84,1.0,284.21,290.19,296.59,298.7,293.15,293.15,283.15,18506.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.54,2.07,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7712.05,0.0,243.88,2275.33,0.0,1747.67,0.49,1.0,0.0,3.0,1.0,0.0
16480500.0,297.1,297.15,293.15,0.0,0.0,290.96,0.7,0.35,0.33,297.08,297.15,293.15,0.0,0.0,290.96,0.84,0.63,0.61,297.08,297.15,293.15,0.0,0.0,290.96,0.87,0.71,0.5,297.1,297.15,293.15,0.0,0.0,290.96,0.76,0.47,0.46,296.61,297.15,293.15,0.0,0.0,290.96,0.66,0.3,1.4,290.96,291.15,302.32,293.5,299.88,297.09,290.96,1.0,0.8,0.16,0.55,0.84,0.16,3.95,2.11,1.85,1.22,0.58,0.58,0.0,384.4,384.08,37428.88,0.0,6130.52,1.0,284.21,290.22,296.48,298.54,293.15,293.15,283.15,18500.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.49,2.02,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7604.62,0.0,230.17,2275.33,0.0,1693.13,0.48,1.0,0.0,3.0,1.0,0.0
16480800.0,297.1,297.15,293.15,0.0,0.0,290.96,0.69,0.34,0.32,297.08,297.15,293.15,0.0,0.0,290.96,0.84,0.62,0.6,297.08,297.15,293.15,0.0,0.0,290.96,0.87,0.7,0.49,297.09,297.15,293.15,0.0,0.0,290.96,0.76,0.46,0.45,296.6,297.15,293.15,0.0,0.0,290.96,0.66,0.3,1.4,290.96,291.15,302.15,293.4,299.79,297.08,290.96,1.0,0.8,0.16,0.55,0.84,0.16,3.91,2.08,1.82,1.2,0.57,0.57,0.0,378.68,378.34,36439.03,0.0,5934.57,1.0,284.2,290.25,296.38,298.39,293.15,293.15,283.15,18485.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.44,1.97,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7504.26,0.0,217.33,2275.33,0.0,1634.23,0.47,1.0,0.0,3.0,1.0,0.0
16481100.0,297.1,297.15,293.15,0.0,0.0,290.96,0.69,0.33,0.31,297.08,297.15,293.15,0.0,0.0,290.96,0.83,0.61,0.58,297.07,297.15,293.15,0.0,0.0,290.96,0.86,0.69,0.49,297.09,297.15,293.15,0.0,0.0,290.96,0.76,0.45,0.44,296.6,297.15,293.15,0.0,0.0,290.96,0.66,0.3,1.4,290.96,291.15,301.98,293.31,299.7,297.08,290.96,1.0,0.79,0.16,0.55,0.84,0.16,3.86,2.06,1.8,1.19,0.56,0.56,0.0,372.31,371.95,35475.59,0.0,5732.98,1.0,284.2,290.28,296.3,298.25,293.15,293.15,283.15,18466.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.39,1.92,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7411.13,0.0,205.45,2275.33,0.0,1573.9,0.46,1.0,0.0,3.0,1.0,0.0
16481400.0,297.1,297.15,293.15,0.0,0.0,290.96,0.68,0.32,0.3,297.07,297.15,293.15,0.0,0.0,290.96,0.83,0.59,0.57,297.07,297.15,293.15,0.0,0.0,290.96,0.86,0.67,0.47,297.09,297.15,293.15,0.0,0.0,290.96,0.75,0.44,0.43,296.59,297.15,293.15,0.0,0.0,290.96,0.66,0.3,1.39,290.96,291.15,301.82,293.24,299.6,297.08,290.96,1.0,0.78,0.16,0.55,0.84,0.16,3.81,2.03,1.78,1.17,0.55,0.55,0.0,365.27,364.89,34529.04,0.0,5526.64,1.0,284.19,290.31,296.22,298.13,293.15,293.15,283.15,18449.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.35,1.87,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7323.21,0.0,194.44,2275.33,0.0,1513.32,0.45,1.0,0.0,3.0,1.0,0.0
16481700.0,297.1,297.15,293.15,0.0,0.0,290.96,0.68,0.31,0.29,297.07,297.15,293.15,0.0,0.0,290.96,0.83,0.58,0.56,297.06,297.15,293.15,0.0,0.0,290.96,0.86,0.66,0.46,297.09,297.15,293.15,0.0,0.0,290.96,0.75,0.43,0.42,296.58,297.15,293.15,0.0,0.0,290.96,0.67,0.3,1.39,290.96,291.15,301.65,293.17,299.51,297.08,290.96,1.0,0.77,0.16,0.55,0.84,0.16,3.76,2.0,1.75,1.16,0.54,0.54,0.0,357.56,357.16,33600.47,0.0,5316.14,1.0,284.18,290.33,296.16,298.01,293.15,293.15,283.15,18432.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.31,1.83,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7240.26,0.0,184.25,2275.33,0.0,1452.01,0.44,1.0,0.0,3.0,1.0,0.0
16482000.0,297.1,297.15,293.15,0.0,0.0,290.96,0.67,0.3,0.28,297.07,297.15,293.15,0.0,0.0,290.96,0.82,0.57,0.55,297.06,297.15,293.15,0.0,0.0,290.96,0.85,0.64,0.45,297.09,297.15,293.15,0.0,0.0,290.96,0.75,0.42,0.41,296.57,297.15,293.15,0.0,0.0,290.96,0.67,0.3,1.39,290.96,291.15,301.48,293.11,299.43,297.08,290.96,1.0,0.76,0.16,0.55,0.84,0.16,3.7,1.97,1.73,1.14,0.53,0.53,0.0,349.16,348.74,32690.92,0.0,5102.47,1.0,284.18,290.36,296.1,297.91,293.15,293.15,283.15,18414.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.26,1.79,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7162.13,0.0,174.82,2275.33,0.0,1390.32,0.43,1.0,0.0,3.0,1.0,0.0
16482300.0,297.09,297.15,293.15,0.0,0.0,290.97,0.67,0.3,0.28,297.07,297.15,293.15,0.0,0.0,290.97,0.82,0.55,0.53,297.06,297.15,293.15,0.0,0.0,290.97,0.85,0.62,0.44,297.09,297.15,293.15,0.0,0.0,290.97,0.74,0.41,0.4,296.57,297.15,293.15,0.0,0.0,290.97,0.67,0.3,1.39,290.97,291.15,301.32,293.06,299.34,297.08,290.97,1.0,0.75,0.17,0.55,0.83,0.17,3.65,1.95,1.71,1.12,0.52,0.52,0.0,340.12,339.73,31833.02,0.0,4903.97,1.0,284.17,290.39,296.04,297.81,293.15,293.15,283.15,18382.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.22,1.75,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7090.49,0.0,166.2,2275.33,0.0,1329.04,0.42,1.0,0.0,3.0,1.0,0.0
16482600.0,297.08,297.15,293.15,0.0,0.0,290.97,0.67,0.3,0.28,297.07,297.15,293.15,0.0,0.0,290.97,0.82,0.54,0.52,297.05,297.15,293.15,0.0,0.0,290.97,0.85,0.61,0.43,297.08,297.15,293.15,0.0,0.0,290.97,0.74,0.4,0.39,296.56,297.15,293.15,0.0,0.0,290.97,0.67,0.3,1.39,290.97,291.15,301.15,293.01,299.24,297.07,290.97,1.0,0.74,0.17,0.55,0.83,0.17,3.61,1.92,1.69,1.11,0.51,0.51,0.0,330.52,330.11,31031.45,0.0,4717.41,1.0,284.17,290.41,296.0,297.73,293.15,293.15,283.15,18354.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.19,1.71,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7025.91,0.0,158.57,2275.33,0.0,1272.25,0.42,1.0,0.0,3.0,1.0,0.0
16482900.0,297.07,297.15,293.15,0.0,0.0,290.98,0.68,0.3,0.28,297.07,297.15,293.15,0.0,0.0,290.98,0.82,0.53,0.51,297.05,297.15,293.15,0.0,0.0,290.98,0.84,0.59,0.42,297.08,297.15,293.15,0.0,0.0,290.98,0.74,0.39,0.37,296.55,297.15,293.15,0.0,0.0,290.98,0.68,0.3,1.39,290.98,291.15,300.98,292.97,299.15,297.07,290.98,1.0,0.73,0.17,0.55,0.83,0.17,3.56,1.9,1.67,1.1,0.5,0.5,0.0,320.31,319.89,30258.5,0.0,4530.26,1.0,284.16,290.43,295.96,297.65,293.15,293.15,283.15,18334.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.15,1.68,0.06,5.29,4.13,1.16,0.0,0.0,0.0,6965.56,0.0,151.67,2275.33,0.0,1217.72,0.41,1.0,0.0,3.0,1.0,0.0
16483200.0,297.05,297.15,293.15,0.0,0.0,290.98,0.68,0.3,0.28,297.07,297.15,293.15,0.0,0.0,290.98,0.81,0.51,0.5,297.05,297.15,293.15,0.0,0.0,290.98,0.84,0.57,0.41,297.08,297.15,293.15,0.0,0.0,290.98,0.73,0.37,0.36,296.55,297.15,293.15,0.0,0.0,290.98,0.68,0.3,1.39,290.98,291.15,300.82,292.94,299.06,297.07,290.98,1.0,0.72,0.18,0.55,0.82,0.18,3.52,1.87,1.65,1.08,0.5,0.5,0.0,309.58,309.15,29512.39,0.0,4343.92,1.0,284.15,290.45,295.92,297.58,293.15,293.15,283.15,18316.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.12,1.64,0.06,5.29,4.13,1.16,0.0,0.0,0.0,6909.31,0.0,145.37,2275.33,0.0,1164.57,0.4,1.0,0.0,3.0,1.0,0.0
16483500.0,297.04,297.15,293.15,0.0,0.0,290.99,0.69,0.3,0.28,297.08,297.15,293.15,0.0,0.0,290.99,0.81,0.5,0.48,297.05,297.15,293.15,0.0,0.0,290.99,0.84,0.56,0.39,297.09,297.15,293.15,0.0,0.0,290.99,0.73,0.36,0.35,296.54,297.15,293.15,0.0,0.0,290.99,0.69,0.3,1.39,290.99,291.15,300.65,292.91,298.97,297.06,290.99,1.0,0.71,0.18,0.55,0.82,0.18,3.47,1.85,1.62,1.07,0.49,0.49,0.0,298.42,297.97,28791.36,0.0,4159.37,1.0,284.15,290.47,295.9,297.51,293.15,293.15,283.15,18298.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.09,1.61,0.06,5.29,4.13,1.16,0.0,0.0,0.0,6856.79,0.0,139.58,2275.33,0.0,1112.98,0.4,1.0,0.0,3.0,1.0,0.0
16483800.0,297.02,297.15,293.15,0.0,0.0,290.99,0.69,0.3,0.28,297.08,297.15,293.15,0.0,0.0,290.99,0.81,0.49,0.47,297.06,297.15,293.15,0.0,0.0,290.99,0.84,0.54,0.38,297.09,297.15,293.15,0.0,0.0,290.99,0.73,0.35,0.34,296.53,297.15,293.15,0.0,0.0,290.99,0.69,0.3,1.38,290.99,291.15,300.48,292.89,298.88,297.06,290.99,1.0,0.7,0.19,0.55,0.81,0.19,3.43,1.83,1.6,1.05,0.48,0.48,0.0,286.85,286.4,28095.38,0.0,3977.1,1.0,284.14,290.49,295.87,297.46,293.15,293.15,283.15,18281.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.06,1.58,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6807.81,0.0,134.27,2275.33,0.0,1063.35,0.39,1.0,0.0,3.0,1.0,0.0
16484100.0,297.01,297.15,293.15,0.0,0.0,290.99,0.7,0.3,0.28,297.08,297.15,293.15,0.0,0.0,290.99,0.81,0.48,0.46,297.06,297.15,293.15,0.0,0.0,290.99,0.83,0.52,0.37,297.09,297.15,293.15,0.0,0.0,290.99,0.73,0.34,0.33,296.52,297.15,293.15,0.0,0.0,290.99,0.7,0.3,1.38,290.99,291.15,300.32,292.87,298.79,297.06,290.99,1.0,0.68,0.2,0.55,0.8,0.2,3.38,1.8,1.58,1.04,0.47,0.47,0.0,274.99,274.52,27422.01,0.0,3797.78,1.0,284.13,290.5,295.85,297.4,293.15,293.15,283.15,18266.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.03,1.56,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6761.97,0.0,129.37,2275.33,0.0,1015.61,0.38,1.0,0.0,3.0,1.0,0.0
16484400.0,297.0,297.15,293.15,0.0,0.0,291.0,0.7,0.3,0.28,297.08,297.15,293.15,0.0,0.0,291.0,0.81,0.46,0.45,297.06,297.15,293.15,0.0,0.0,291.0,0.83,0.51,0.36,297.09,297.15,293.15,0.0,0.0,291.0,0.73,0.33,0.32,296.52,297.15,293.15,0.0,0.0,291.0,0.7,0.3,1.38,291.0,291.15,300.15,292.85,298.7,297.06,291.0,1.0,0.67,0.2,0.55,0.8,0.2,3.34,1.78,1.56,1.03,0.47,0.47,0.0,262.85,262.39,26771.32,0.0,3621.73,1.0,284.12,290.52,295.84,297.36,293.15,293.15,283.15,18252.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.0,1.53,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6719.1,0.0,124.86,2275.33,0.0,970.02,0.38,1.0,0.0,3.0,1.0,0.0
16484700.0,297.68,303.15,285.15,0.0,0.0,293.42,0.41,0.3,0.0,297.81,303.15,285.15,0.0,0.0,293.45,0.41,0.3,0.0,297.87,303.15,285.15,0.0,0.0,293.45,0.41,0.3,0.0,297.68,303.15,285.15,0.0,0.0,293.44,0.41,0.3,0.0,297.15,303.15,285.15,0.0,0.0,293.29,0.41,0.3,0.0,293.67,303.15,299.98,292.84,298.02,298.11,288.64,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,173.4,74.87,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16485000.0,297.98,303.15,285.15,0.0,0.0,293.22,0.42,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.24,0.42,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.24,0.42,0.3,0.0,297.96,303.15,285.15,0.0,0.0,293.23,0.42,0.3,0.0,297.52,303.15,285.15,0.0,0.0,293.11,0.42,0.3,0.0,293.34,303.15,299.82,292.83,298.42,298.57,288.94,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,85.85,40.5,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16485300.0,298.14,303.15,285.15,0.0,0.0,293.0,0.44,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.02,0.44,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.02,0.44,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.01,0.44,0.3,0.0,297.72,303.15,285.15,0.0,0.0,292.9,0.44,0.3,0.0,293.01,303.15,299.65,292.82,298.66,298.84,289.22,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,32.59,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16485600.0,298.23,303.15,285.15,0.0,0.0,292.81,0.47,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.82,0.47,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.83,0.47,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.82,0.47,0.3,0.0,297.82,303.15,285.15,0.0,0.0,292.72,0.47,0.3,0.0,292.74,303.15,299.48,292.81,298.8,298.97,289.46,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,24.35,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16485900.0,298.28,303.15,285.15,0.0,0.0,292.66,0.51,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.68,0.51,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.68,0.51,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.67,0.51,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.58,0.51,0.3,0.0,292.55,303.15,299.32,292.81,298.86,299.03,289.65,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,16.75,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16486200.0,298.3,303.15,285.15,0.0,0.0,292.57,0.58,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.59,0.58,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.59,0.58,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.58,0.58,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.5,0.58,0.3,0.0,292.43,303.15,299.15,292.8,298.89,299.05,289.82,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,10.5,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16486500.0,298.32,303.15,285.15,0.0,0.0,292.52,0.7,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.53,0.7,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.53,0.7,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.53,0.7,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.44,0.7,0.3,0.0,292.36,303.15,298.98,292.8,298.9,299.05,289.96,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,5.88,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16486800.0,298.33,303.15,285.15,0.0,0.0,292.5,0.88,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.52,0.88,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.52,0.88,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.51,0.88,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.43,0.88,0.3,0.0,292.32,303.15,298.82,292.8,298.9,299.05,290.08,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,2.81,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16487100.0,298.34,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,292.32,303.15,298.65,292.79,298.89,299.04,290.18,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,67.42,1.09,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16487400.0,298.34,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,292.33,303.15,298.48,292.79,298.88,299.04,290.26,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,85.25,0.27,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16487700.0,298.35,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,292.33,303.15,298.32,292.78,298.88,299.04,290.33,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,103.08,0.03,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16488000.0,298.35,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,292.33,303.15,298.15,292.77,298.88,299.04,290.39,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,120.9,0.0,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16488300.0,298.35,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,292.33,303.15,297.98,292.77,298.88,299.04,290.44,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.72,0.0,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16488600.0,298.35,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,292.33,303.15,297.82,292.76,298.88,299.04,290.48,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,156.54,0.0,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16488900.0,298.35,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,292.33,303.15,297.65,292.77,298.88,299.04,290.51,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,174.36,0.0,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16489200.0,298.35,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,292.33,303.15,297.48,292.77,298.88,299.04,290.54,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,192.18,0.0,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16489500.0,298.35,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,292.33,303.15,297.32,292.77,298.88,299.04,290.56,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,210.0,0.0,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16489800.0,298.35,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,292.33,303.15,297.15,292.78,298.88,299.04,290.58,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,227.82,0.0,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
