time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16490100.0,298.35,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,292.33,303.15,296.98,292.78,298.88,299.04,290.59,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,245.64,0.0,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16490400.0,298.35,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,292.33,303.15,296.82,292.78,298.88,299.04,290.6,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,263.46,0.0,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16490700.0,298.35,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,292.33,303.15,296.65,292.77,298.88,299.04,290.61,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,281.28,0.0,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16491000.0,298.35,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,292.33,303.15,296.48,292.76,298.88,299.04,290.62,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,299.1,0.0,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16491300.0,298.35,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,292.33,303.15,296.32,292.74,298.88,299.04,290.63,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,316.92,0.0,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16491600.0,298.35,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,292.33,303.15,296.15,292.71,298.88,299.04,290.63,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,334.74,0.0,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16491900.0,298.34,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,292.33,303.15,295.99,292.68,298.88,299.04,290.64,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,352.56,0.0,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16492200.0,298.34,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,292.33,303.15,295.86,292.66,298.88,299.04,290.64,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,370.38,0.0,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16492500.0,298.34,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,292.33,303.15,295.74,292.63,298.88,299.04,290.65,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,388.2,0.0,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16492800.0,298.34,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,292.33,303.15,295.63,292.61,298.88,299.04,290.65,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,406.02,0.0,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16493100.0,298.33,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,292.33,303.15,295.54,292.59,298.88,299.04,290.65,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16493400.0,298.33,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,292.33,303.15,295.46,292.57,298.88,299.04,290.65,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16493700.0,298.33,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,292.33,303.15,295.39,292.55,298.88,299.04,290.65,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16494000.0,298.33,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,292.33,303.15,295.34,292.53,298.88,299.04,290.66,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16494300.0,298.32,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,292.33,303.15,295.28,292.51,298.88,299.04,290.66,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16494600.0,298.32,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,292.33,303.15,295.24,292.49,298.88,299.04,290.66,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16494900.0,298.32,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,292.33,303.15,295.19,292.47,298.88,299.04,290.66,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16495200.0,298.31,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,292.33,303.15,295.15,292.45,298.88,299.04,290.66,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16495500.0,298.31,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,292.33,303.15,295.12,292.42,298.88,299.04,290.66,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16495800.0,298.31,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,292.33,303.15,295.12,292.37,298.88,299.04,290.66,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.15,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16496100.0,298.31,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,292.33,303.15,295.13,292.31,298.87,299.03,290.66,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.5,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16496400.0,298.3,303.15,285.15,0.0,0.0,292.51,0.8,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.52,0.8,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.52,0.8,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.51,0.8,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.43,0.8,0.3,0.0,292.32,303.15,295.15,292.25,298.82,298.97,290.66,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,401.5,1.41,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16496700.0,298.3,303.15,285.15,0.0,0.0,292.47,0.63,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.49,0.63,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.49,0.63,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.48,0.63,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.4,0.63,0.3,0.0,292.27,303.15,295.18,292.17,298.69,298.8,290.66,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,359.01,3.05,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16497000.0,298.3,303.15,285.15,0.0,0.0,292.4,0.53,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.41,0.53,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.41,0.53,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.4,0.53,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.33,0.53,0.3,0.0,292.18,303.15,295.21,292.1,298.47,298.51,290.66,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,297.04,5.45,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16497300.0,298.3,303.15,285.15,0.0,0.0,292.28,0.49,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.29,0.49,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.3,0.49,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.29,0.49,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.22,0.49,0.3,0.0,292.04,303.15,295.24,292.02,298.14,298.1,290.67,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,223.69,8.63,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16497600.0,298.3,303.15,285.15,0.0,0.0,292.13,0.45,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.14,0.45,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.14,0.45,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.13,0.45,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.07,0.45,0.3,0.0,291.86,303.15,295.26,291.95,297.73,297.6,290.67,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,143.67,12.27,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16497900.0,298.29,303.15,285.15,0.0,0.0,291.95,0.42,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.96,0.42,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.96,0.42,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.95,0.42,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.9,0.42,0.3,0.0,291.66,303.15,295.27,291.89,297.28,297.07,290.67,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,57.78,15.96,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16498200.0,298.29,303.15,285.15,0.0,0.0,291.76,0.4,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.76,0.4,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.77,0.4,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.76,0.4,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.71,0.4,0.3,0.0,291.46,303.15,295.25,291.84,296.83,296.59,290.68,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,19.12,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16498500.0,298.29,303.15,285.15,0.0,0.0,291.58,0.39,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.58,0.39,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.58,0.39,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.58,0.39,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.54,0.39,0.3,0.0,291.28,303.15,295.22,291.81,296.45,296.19,290.69,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,21.14,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16498800.0,298.29,303.15,285.15,0.0,0.0,291.42,0.38,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.42,0.38,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.42,0.38,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.42,0.38,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.39,0.38,0.3,0.0,291.14,303.15,295.15,291.8,296.13,295.88,290.7,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,21.83,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16499100.0,298.28,303.15,285.15,0.0,0.0,291.29,0.39,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.29,0.39,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.29,0.39,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.29,0.39,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.27,0.39,0.3,0.0,291.04,303.15,295.07,291.8,295.87,295.64,290.72,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,20.93,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16499400.0,298.28,303.15,285.15,0.0,0.0,291.19,0.4,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.19,0.4,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.2,0.4,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.19,0.4,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.17,0.4,0.3,0.0,290.96,303.15,294.98,291.8,295.67,295.46,290.74,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,18.75,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16499700.0,298.28,303.15,285.15,0.0,0.0,291.12,0.42,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.12,0.42,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.13,0.42,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.12,0.42,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.11,0.42,0.3,0.0,290.92,303.15,294.9,291.81,295.51,295.33,290.76,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,15.66,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16500000.0,298.28,303.15,285.15,0.0,0.0,291.07,0.45,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.08,0.45,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.08,0.45,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.08,0.45,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.06,0.45,0.3,0.0,290.89,303.15,294.82,291.82,295.4,295.23,290.78,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,12.16,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16500300.0,298.28,303.15,285.15,0.0,0.0,291.04,0.48,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.05,0.48,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.05,0.48,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.04,0.48,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.03,0.48,0.3,0.0,290.87,303.15,294.73,291.83,295.32,295.15,290.8,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,8.7,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16500600.0,298.27,303.15,285.15,0.0,0.0,291.02,0.53,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.03,0.53,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.03,0.53,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.03,0.53,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.01,0.53,0.3,0.0,290.86,303.15,294.65,291.85,295.26,295.1,290.82,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,5.64,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16500900.0,298.27,303.15,285.15,0.0,0.0,291.01,0.63,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.02,0.63,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.02,0.63,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.01,0.63,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.0,0.63,0.3,0.0,290.85,303.15,294.57,291.86,295.22,295.07,290.84,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,3.26,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16501200.0,298.27,303.15,285.15,0.0,0.0,291.02,0.8,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.02,0.8,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.02,0.8,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.02,0.8,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.0,0.8,0.3,0.0,290.85,303.15,294.48,291.87,295.2,295.05,290.86,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,1.63,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16501500.0,298.27,303.15,285.15,0.0,0.0,291.02,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.03,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.03,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.02,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.01,1.0,0.3,0.0,290.86,303.15,294.4,291.88,295.19,295.04,290.87,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,61.45,0.63,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16501800.0,298.27,303.15,285.15,0.0,0.0,291.02,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.03,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.03,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.03,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.01,1.0,0.3,0.0,290.86,303.15,294.32,291.89,295.19,295.04,290.89,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,79.27,0.21,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16502100.0,298.26,303.15,285.15,0.0,0.0,291.02,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.03,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.03,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.03,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.01,1.0,0.3,0.0,290.86,303.15,294.23,291.89,295.19,295.04,290.9,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,97.09,0.03,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16502400.0,298.26,303.15,285.15,0.0,0.0,291.02,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.03,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.03,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.03,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.01,1.0,0.3,0.0,290.86,303.15,294.15,291.89,295.19,295.04,290.91,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,114.91,0.0,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16502700.0,298.26,303.15,285.15,0.0,0.0,291.02,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.03,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.03,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.03,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.01,1.0,0.3,0.0,290.86,303.15,294.07,291.89,295.19,295.04,290.91,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,132.73,0.0,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16503000.0,298.26,303.15,285.15,0.0,0.0,291.02,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.03,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.03,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.03,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.01,1.0,0.3,0.0,290.86,303.15,293.98,291.9,295.19,295.04,290.92,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,150.56,0.0,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16503300.0,298.25,303.15,285.15,0.0,0.0,291.02,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.03,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.03,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.03,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.01,1.0,0.3,0.0,290.86,303.15,293.9,291.92,295.19,295.04,290.92,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,168.38,0.0,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16503600.0,298.25,303.15,285.15,0.0,0.0,291.02,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.03,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.03,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.03,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.01,1.0,0.3,0.0,290.86,303.15,293.82,291.93,295.19,295.04,290.93,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,186.2,0.0,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16503900.0,298.25,303.15,285.15,0.0,0.0,291.02,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.03,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.03,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.03,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.01,1.0,0.3,0.0,290.86,303.15,293.73,291.95,295.19,295.04,290.93,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,204.02,0.0,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16504200.0,298.24,303.15,285.15,0.0,0.0,291.02,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.03,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.03,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.03,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.01,1.0,0.3,0.0,290.86,303.15,293.65,291.96,295.19,295.04,290.94,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,221.84,0.0,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16504500.0,298.24,303.15,285.15,0.0,0.0,291.02,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.03,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.03,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.03,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.01,1.0,0.3,0.0,290.86,303.15,293.57,291.96,295.19,295.04,290.94,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,239.66,0.0,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16504800.0,298.24,303.15,285.15,0.0,0.0,291.02,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.03,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.03,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.03,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.01,1.0,0.3,0.0,290.86,303.15,293.48,291.95,295.19,295.04,290.94,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,257.48,0.0,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16505100.0,298.23,303.15,285.15,0.0,0.0,291.02,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.03,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.03,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.03,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.01,1.0,0.3,0.0,290.86,303.15,293.4,291.93,295.19,295.04,290.94,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,275.3,0.0,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16505400.0,298.23,303.15,285.15,0.0,0.0,291.02,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.03,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.03,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.03,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.01,1.0,0.3,0.0,290.86,303.15,293.32,291.9,295.19,295.04,290.95,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,293.12,0.0,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16505700.0,298.23,303.15,285.15,0.0,0.0,291.02,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.03,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.03,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.03,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.01,1.0,0.3,0.0,290.86,303.15,293.23,291.85,295.19,295.04,290.95,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.94,0.0,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16506000.0,298.22,303.15,285.15,0.0,0.0,291.02,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.03,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.03,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.03,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.01,1.0,0.3,0.0,290.86,303.15,293.15,291.78,295.19,295.04,290.95,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,328.76,0.0,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16506300.0,298.22,303.15,285.15,0.0,0.0,291.02,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.03,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.03,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.03,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.01,1.0,0.3,0.0,290.86,303.15,293.06,291.7,295.19,295.04,290.95,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,346.58,0.0,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16506600.0,298.22,303.15,285.15,0.0,0.0,291.02,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.03,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.03,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.03,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.01,1.0,0.3,0.0,290.86,303.15,292.97,291.61,295.19,295.04,290.95,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,364.4,0.0,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16506900.0,298.21,303.15,285.15,0.0,0.0,291.02,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.03,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.03,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.03,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.01,1.0,0.3,0.0,290.86,303.15,292.88,291.52,295.19,295.04,290.95,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382.22,0.0,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16507200.0,298.21,303.15,285.15,0.0,0.0,291.02,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.03,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.03,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.03,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.01,1.0,0.3,0.0,290.86,303.15,292.78,291.42,295.19,295.04,290.95,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,400.04,0.0,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16507500.0,298.21,303.15,285.15,0.0,0.0,291.02,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.03,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.03,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.03,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.01,1.0,0.3,0.0,290.86,303.15,292.68,291.33,295.19,295.04,290.95,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16507800.0,298.2,303.15,285.15,0.0,0.0,291.02,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.03,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.03,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.03,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.01,1.0,0.3,0.0,290.86,303.15,292.59,291.24,295.19,295.04,290.95,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16508100.0,298.2,303.15,285.15,0.0,0.0,291.02,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.03,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.03,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.03,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.01,1.0,0.3,0.0,290.86,303.15,292.5,291.15,295.19,295.04,290.95,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16508400.0,298.2,303.15,285.15,0.0,0.0,291.02,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.03,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.03,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.03,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.01,1.0,0.3,0.0,290.86,303.15,292.41,291.07,295.19,295.04,290.95,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16508700.0,298.19,303.15,285.15,0.0,0.0,291.02,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.03,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.03,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.03,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.01,1.0,0.3,0.0,290.86,303.15,292.33,290.99,295.19,295.04,290.95,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16509000.0,298.19,303.15,285.15,0.0,0.0,291.02,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.03,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.03,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.03,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.01,1.0,0.3,0.0,290.86,303.15,292.26,290.92,295.19,295.04,290.95,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16509300.0,298.18,303.15,285.15,0.0,0.0,291.02,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.03,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.03,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.03,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.01,1.0,0.3,0.0,290.86,303.15,292.2,290.86,295.19,295.04,290.95,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16509600.0,298.18,303.15,285.15,0.0,0.0,291.02,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.03,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.03,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.03,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,291.01,1.0,0.3,0.0,290.86,303.15,292.15,290.82,295.19,295.04,290.95,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16509900.0,298.18,303.15,285.15,0.0,0.0,291.02,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.03,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.03,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.02,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,291.01,1.0,0.3,0.0,290.86,303.15,292.11,290.78,295.19,295.04,290.95,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16510200.0,298.17,303.15,285.15,0.0,0.0,291.02,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.03,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.03,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.02,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,291.01,1.0,0.3,0.0,290.86,303.15,292.09,290.76,295.19,295.04,290.95,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16510500.0,298.17,303.15,285.15,0.0,0.0,291.03,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.03,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.03,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.03,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,291.01,1.0,0.3,0.0,290.86,303.15,292.08,290.75,295.18,295.04,290.95,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.11,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16510800.0,298.17,303.15,285.15,0.0,0.0,291.03,0.85,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.04,0.85,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.04,0.85,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.03,0.85,0.3,0.0,297.94,303.15,285.15,0.0,0.0,291.02,0.85,0.3,0.0,290.87,303.15,292.08,290.74,295.15,295.0,290.95,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,406.55,0.29,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16511100.0,298.16,303.15,285.15,0.0,0.0,291.04,0.67,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.04,0.67,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.04,0.67,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.04,0.67,0.3,0.0,297.94,303.15,285.15,0.0,0.0,291.02,0.67,0.3,0.0,290.87,303.15,292.08,290.75,295.06,294.9,290.95,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,371.11,0.64,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16511400.0,298.16,303.15,285.15,0.0,0.0,291.03,0.56,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.03,0.56,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.03,0.56,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.03,0.56,0.3,0.0,297.93,303.15,285.15,0.0,0.0,291.01,0.56,0.3,0.0,290.87,303.15,292.09,290.76,294.9,294.7,290.95,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,313.98,1.16,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16511700.0,298.15,303.15,285.15,0.0,0.0,291.01,0.5,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.01,0.5,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.01,0.5,0.3,0.0,298.1,303.15,285.15,0.0,0.0,291.01,0.5,0.3,0.0,297.93,303.15,285.15,0.0,0.0,291.0,0.5,0.3,0.0,290.86,303.15,292.1,290.77,294.65,294.42,290.95,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,243.41,1.86,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16512000.0,298.15,303.15,285.15,0.0,0.0,290.99,0.46,0.3,0.0,298.23,303.15,285.15,0.0,0.0,290.99,0.46,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.99,0.46,0.3,0.0,298.09,303.15,285.15,0.0,0.0,290.99,0.46,0.3,0.0,297.93,303.15,285.15,0.0,0.0,290.98,0.46,0.3,0.0,290.85,303.15,292.11,290.78,294.33,294.06,290.96,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,166.14,2.71,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16512300.0,298.14,303.15,285.15,0.0,0.0,290.97,0.43,0.3,0.0,298.23,303.15,285.15,0.0,0.0,290.97,0.43,0.3,0.0,298.26,303.15,285.15,0.0,0.0,290.97,0.43,0.3,0.0,298.07,303.15,285.15,0.0,0.0,290.97,0.43,0.3,0.0,297.92,303.15,285.15,0.0,0.0,290.96,0.43,0.3,0.0,290.85,303.15,292.13,290.79,293.97,293.66,290.96,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,82.49,3.65,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16512600.0,298.14,303.15,285.15,0.0,0.0,290.95,0.41,0.3,0.0,298.22,303.15,285.15,0.0,0.0,290.95,0.41,0.3,0.0,298.26,303.15,285.15,0.0,0.0,290.95,0.41,0.3,0.0,298.06,303.15,285.15,0.0,0.0,290.95,0.41,0.3,0.0,297.92,303.15,285.15,0.0,0.0,290.94,0.41,0.3,0.0,290.84,303.15,292.14,290.8,293.59,293.28,290.96,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,4.56,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16512900.0,298.13,303.15,285.15,0.0,0.0,290.94,0.39,0.3,0.0,298.22,303.15,285.15,0.0,0.0,290.94,0.39,0.3,0.0,298.25,303.15,285.15,0.0,0.0,290.94,0.39,0.3,0.0,298.05,303.15,285.15,0.0,0.0,290.94,0.39,0.3,0.0,297.92,303.15,285.15,0.0,0.0,290.93,0.39,0.3,0.0,290.85,303.15,292.15,290.81,293.26,292.96,290.96,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,5.3,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16513200.0,298.13,303.15,285.15,0.0,0.0,290.93,0.38,0.3,0.0,298.21,303.15,285.15,0.0,0.0,290.93,0.38,0.3,0.0,298.25,303.15,285.15,0.0,0.0,290.93,0.38,0.3,0.0,298.03,303.15,285.15,0.0,0.0,290.93,0.38,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.92,0.38,0.3,0.0,290.86,303.15,292.15,290.82,292.98,292.72,290.96,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,5.76,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16513500.0,298.13,303.15,285.15,0.0,0.0,290.92,0.38,0.3,0.0,298.21,303.15,285.15,0.0,0.0,290.92,0.38,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.92,0.38,0.3,0.0,298.03,303.15,285.15,0.0,0.0,290.92,0.38,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.92,0.38,0.3,0.0,290.87,303.15,292.15,290.8,292.77,292.54,290.97,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,5.84,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16513800.0,298.12,303.15,285.15,0.0,0.0,290.92,0.39,0.3,0.0,298.2,303.15,285.15,0.0,0.0,290.92,0.39,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.92,0.39,0.3,0.0,298.02,303.15,285.15,0.0,0.0,290.92,0.39,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.92,0.39,0.3,0.0,290.88,303.15,292.15,290.77,292.62,292.43,290.97,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,5.5,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16514100.0,298.12,303.15,285.15,0.0,0.0,290.92,0.41,0.3,0.0,298.2,303.15,285.15,0.0,0.0,290.92,0.41,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.92,0.41,0.3,0.0,298.02,303.15,285.15,0.0,0.0,290.92,0.41,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.92,0.41,0.3,0.0,290.89,303.15,292.15,290.73,292.52,292.36,290.98,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,4.81,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16514400.0,298.12,303.15,285.15,0.0,0.0,290.92,0.43,0.3,0.0,298.2,303.15,285.15,0.0,0.0,290.92,0.43,0.3,0.0,298.23,303.15,285.15,0.0,0.0,290.92,0.43,0.3,0.0,298.03,303.15,285.15,0.0,0.0,290.92,0.43,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.92,0.43,0.3,0.0,290.9,303.15,292.15,290.67,292.45,292.31,290.98,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,3.91,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
