time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16514700.0,298.12,303.15,285.15,0.0,0.0,290.93,0.47,0.3,0.0,298.19,303.15,285.15,0.0,0.0,290.93,0.47,0.3,0.0,298.23,303.15,285.15,0.0,0.0,290.93,0.47,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.93,0.47,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.92,0.47,0.3,0.0,290.91,303.15,292.15,290.6,292.41,292.28,290.99,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,2.91,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16515000.0,298.11,303.15,285.15,0.0,0.0,290.93,0.51,0.3,0.0,298.19,303.15,285.15,0.0,0.0,290.93,0.51,0.3,0.0,298.23,303.15,285.15,0.0,0.0,290.93,0.51,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.93,0.51,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.93,0.51,0.3,0.0,290.91,303.15,292.15,290.53,292.38,292.26,290.99,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,1.98,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16515300.0,298.11,303.15,285.15,0.0,0.0,290.93,0.6,0.3,0.0,298.19,303.15,285.15,0.0,0.0,290.93,0.6,0.3,0.0,298.23,303.15,285.15,0.0,0.0,290.93,0.6,0.3,0.0,298.05,303.15,285.15,0.0,0.0,290.93,0.6,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.93,0.6,0.3,0.0,290.91,303.15,292.15,290.46,292.37,292.26,291.0,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,1.17,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16515600.0,298.11,303.15,285.15,0.0,0.0,290.93,0.75,0.3,0.0,298.19,303.15,285.15,0.0,0.0,290.93,0.75,0.3,0.0,298.23,303.15,285.15,0.0,0.0,290.93,0.75,0.3,0.0,298.06,303.15,285.15,0.0,0.0,290.93,0.75,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.93,0.75,0.3,0.0,290.91,303.15,292.15,290.39,292.36,292.25,291.0,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,0.6,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16515900.0,298.11,303.15,285.15,0.0,0.0,290.94,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,290.94,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,290.94,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,290.94,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.94,1.0,0.3,0.0,290.92,303.15,292.15,290.33,292.35,292.25,291.01,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.45,0.24,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16516200.0,298.11,303.15,285.15,0.0,0.0,290.94,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,290.95,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,290.95,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,290.94,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.94,1.0,0.3,0.0,290.93,303.15,292.15,290.28,292.35,292.26,291.01,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,76.25,0.07,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16516500.0,298.11,303.15,285.15,0.0,0.0,290.94,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.95,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,290.95,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,290.94,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.94,1.0,0.3,0.0,290.93,303.15,292.15,290.25,292.35,292.26,291.02,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,94.07,0.01,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16516800.0,298.11,303.15,285.15,0.0,0.0,290.94,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.95,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,290.95,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,290.94,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.94,1.0,0.3,0.0,290.93,303.15,292.15,290.24,292.35,292.26,291.02,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,111.89,0.0,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16517100.0,298.1,303.15,285.15,0.0,0.0,290.94,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.95,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,290.95,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,290.95,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.94,1.0,0.3,0.0,290.93,303.15,292.15,290.24,292.35,292.26,291.02,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,129.71,0.0,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16517400.0,298.1,303.15,285.15,0.0,0.0,290.95,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.95,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,290.95,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,290.95,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.94,1.0,0.3,0.0,290.93,303.15,292.15,290.24,292.35,292.26,291.02,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,147.53,0.03,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16517700.0,298.1,303.15,285.15,0.0,0.0,290.95,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.95,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,290.95,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,290.95,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.94,1.0,0.3,0.0,290.93,303.15,292.15,290.24,292.35,292.26,291.02,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,165.35,0.08,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16518000.0,298.09,303.15,285.15,0.0,0.0,290.95,0.79,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.95,0.79,0.3,0.0,298.21,303.15,285.15,0.0,0.0,290.96,0.79,0.3,0.0,298.05,303.15,285.15,0.0,0.0,290.95,0.79,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.95,0.79,0.3,0.0,290.94,303.15,292.15,290.24,292.35,292.27,291.03,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,165.34,0.33,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16518300.0,298.09,303.15,285.15,0.0,0.0,290.96,0.71,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.96,0.71,0.3,0.0,298.2,303.15,285.15,0.0,0.0,290.96,0.71,0.3,0.0,298.05,303.15,285.15,0.0,0.0,290.96,0.71,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.96,0.71,0.3,0.0,290.94,303.15,292.15,290.24,292.34,292.26,291.03,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.71,0.59,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16518600.0,298.09,303.15,285.15,0.0,0.0,290.96,0.53,0.3,0.0,298.16,303.15,285.15,0.0,0.0,290.96,0.53,0.3,0.0,298.2,303.15,285.15,0.0,0.0,290.96,0.53,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.96,0.53,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.96,0.53,0.3,0.0,290.94,303.15,292.15,290.24,292.33,292.26,291.03,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,75.76,1.25,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16518900.0,298.08,303.15,285.15,0.0,0.0,290.96,0.5,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.96,0.5,0.3,0.0,298.19,303.15,285.15,0.0,0.0,290.96,0.5,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.96,0.5,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.96,0.5,0.3,0.0,290.94,303.15,292.15,290.24,292.32,292.24,291.03,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,1.99,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16519200.0,298.08,303.15,285.15,0.0,0.0,290.96,0.46,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.96,0.46,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.96,0.46,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.96,0.46,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.96,0.46,0.3,0.0,290.95,303.15,292.15,290.24,292.3,292.23,291.03,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,2.45,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16519500.0,298.08,303.15,285.15,0.0,0.0,290.96,0.42,0.3,0.0,298.15,303.15,285.15,0.0,0.0,290.97,0.42,0.3,0.0,298.16,303.15,285.15,0.0,0.0,290.97,0.42,0.3,0.0,298.03,303.15,285.15,0.0,0.0,290.96,0.42,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.96,0.42,0.3,0.0,290.95,303.15,292.15,290.24,292.27,292.21,291.03,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,3.87,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16519800.0,298.07,303.15,285.15,0.0,0.0,290.97,0.44,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.97,0.44,0.3,0.0,298.16,303.15,285.15,0.0,0.0,290.97,0.44,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.97,0.44,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.97,0.44,0.3,0.0,290.96,303.15,292.15,290.24,292.25,292.2,291.03,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,3.19,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16520100.0,298.07,303.15,285.15,0.0,0.0,290.97,0.39,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.97,0.39,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.97,0.39,0.3,0.0,297.98,303.15,285.15,0.0,0.0,290.97,0.39,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.97,0.39,0.3,0.0,290.97,303.15,292.15,290.24,292.23,292.19,291.04,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,4.65,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16520400.0,298.06,303.15,285.15,0.0,0.0,290.98,0.37,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.98,0.37,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.98,0.37,0.3,0.0,297.97,303.15,285.15,0.0,0.0,290.98,0.37,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.98,0.37,0.3,0.0,290.98,303.15,292.15,290.24,292.21,292.17,291.04,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,5.99,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16520700.0,298.06,303.15,285.15,0.0,0.0,290.98,0.37,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.99,0.37,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.99,0.37,0.3,0.0,297.96,303.15,285.15,0.0,0.0,290.98,0.37,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.98,0.37,0.3,0.0,290.99,303.15,292.15,290.24,292.19,292.17,291.04,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,5.96,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16521000.0,298.06,303.15,285.15,0.0,0.0,290.99,0.41,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.99,0.41,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.99,0.41,0.3,0.0,297.96,303.15,285.15,0.0,0.0,290.99,0.41,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.99,0.41,0.3,0.0,290.99,303.15,292.15,290.24,292.18,292.16,291.05,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,4.56,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16521300.0,298.06,303.15,285.15,0.0,0.0,290.99,0.48,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.99,0.48,0.3,0.0,298.16,303.15,285.15,0.0,0.0,290.99,0.48,0.3,0.0,297.97,303.15,285.15,0.0,0.0,290.99,0.48,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.99,0.48,0.3,0.0,291.0,303.15,292.15,290.24,292.18,292.16,291.05,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,2.69,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16521600.0,298.07,303.15,285.15,0.0,0.0,291.0,0.46,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.0,0.46,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.0,0.46,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.0,0.46,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.0,0.46,0.3,0.0,291.0,303.15,292.15,290.24,292.17,292.16,291.06,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,2.65,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16521900.0,298.07,303.15,285.15,0.0,0.0,291.0,0.57,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.0,0.57,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.0,0.57,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.0,0.57,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.0,0.57,0.3,0.0,291.01,303.15,292.15,290.24,292.17,292.16,291.06,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,1.44,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16522200.0,298.07,303.15,285.15,0.0,0.0,291.0,0.6,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.0,0.6,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.0,0.6,0.3,0.0,298.02,303.15,285.15,0.0,0.0,291.0,0.6,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.0,0.6,0.3,0.0,291.01,303.15,292.15,290.24,292.17,292.16,291.07,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,1.09,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16522500.0,298.08,303.15,285.15,0.0,0.0,291.01,0.86,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.01,0.86,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.01,0.86,0.3,0.0,298.03,303.15,285.15,0.0,0.0,291.01,0.86,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.01,0.86,0.3,0.0,291.01,303.15,292.15,290.24,292.17,292.16,291.07,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,0.43,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16522800.0,298.08,303.15,285.15,0.0,0.0,291.02,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.02,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.02,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,291.02,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.02,1.0,0.3,0.0,291.02,303.15,292.15,290.24,292.17,292.17,291.08,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.72,0.21,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16523100.0,298.09,303.15,285.15,0.0,0.0,291.02,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.02,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.02,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.02,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.02,1.0,0.3,0.0,291.02,303.15,292.15,290.24,292.17,292.17,291.08,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,77.53,0.05,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16523400.0,298.1,303.15,285.15,0.0,0.0,291.02,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.02,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.02,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.02,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.02,1.0,0.3,0.0,291.02,303.15,292.15,290.24,292.17,292.17,291.08,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,95.35,0.01,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16523700.0,298.11,303.15,285.15,0.0,0.0,291.02,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.02,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.02,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.02,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.02,1.0,0.3,0.0,291.02,303.15,292.15,290.24,292.17,292.17,291.08,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,113.17,0.0,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16524000.0,298.11,303.15,285.15,0.0,0.0,291.02,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.02,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.02,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.02,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.02,1.0,0.3,0.0,291.02,303.15,292.15,290.24,292.17,292.17,291.09,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.99,0.0,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16524300.0,298.12,303.15,285.15,0.0,0.0,291.02,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.02,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.02,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.02,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.02,1.0,0.3,0.0,291.02,303.15,292.21,290.27,292.17,292.17,291.09,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,148.81,0.01,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16524600.0,298.13,303.15,285.15,0.0,0.0,291.02,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.02,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.02,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.02,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.02,1.0,0.3,0.0,291.02,303.15,292.39,290.37,292.17,292.17,291.09,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.63,0.05,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16524900.0,298.14,303.15,285.15,0.0,0.0,291.02,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.02,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.02,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.02,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,291.02,1.0,0.3,0.0,291.03,303.15,292.66,290.52,292.17,292.17,291.09,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,184.47,0.14,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16525200.0,298.14,303.15,285.15,0.0,0.0,291.03,0.91,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.03,0.91,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.03,0.91,0.3,0.0,298.08,303.15,285.15,0.0,0.0,291.03,0.91,0.3,0.0,297.93,303.15,285.15,0.0,0.0,291.03,0.91,0.3,0.0,291.04,303.15,293.01,290.7,292.17,292.19,291.09,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,192.12,0.44,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16525500.0,298.15,303.15,285.15,0.0,0.0,291.04,0.84,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.04,0.84,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.04,0.84,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.04,0.84,0.3,0.0,297.93,303.15,285.15,0.0,0.0,291.04,0.84,0.3,0.0,291.05,303.15,293.41,290.9,292.18,292.21,291.09,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,189.35,0.62,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16525800.0,298.17,303.15,285.15,0.0,0.0,291.04,0.65,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.04,0.65,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.04,0.65,0.3,0.0,298.1,303.15,285.15,0.0,0.0,291.04,0.65,0.3,0.0,297.94,303.15,285.15,0.0,0.0,291.04,0.65,0.3,0.0,291.05,303.15,293.85,291.12,292.23,292.27,291.09,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,150.08,1.69,0.0,0.0,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16526100.0,297.73,297.15,293.15,0.0,0.0,295.5,1.0,0.48,0.39,297.86,297.15,293.15,0.0,0.0,295.5,1.0,0.51,0.41,297.86,297.15,293.15,0.0,0.0,295.5,1.0,0.5,0.3,297.78,297.15,293.15,0.0,0.0,295.5,1.0,0.49,0.41,297.57,297.15,293.15,0.0,0.0,295.5,1.0,0.45,1.96,295.51,291.15,294.31,291.35,295.94,297.81,295.52,1.0,0.74,1.0,0.55,0.0,1.0,4.18,2.23,1.95,1.29,0.0,0.0,0.0,160.51,162.31,1575.4,0.0,5326.07,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16526400.0,297.63,297.15,293.15,0.0,0.0,296.03,1.0,0.56,0.41,297.75,297.15,293.15,0.0,0.0,296.03,1.0,0.61,0.44,297.74,297.15,293.15,0.0,0.0,296.03,1.0,0.61,0.32,297.66,297.15,293.15,0.0,0.0,296.03,1.0,0.58,0.44,297.39,297.15,293.15,0.0,0.0,296.03,1.0,0.49,2.07,296.03,291.15,294.76,291.56,296.13,297.69,296.03,1.0,0.78,1.0,0.55,0.0,1.0,4.41,2.35,2.06,1.36,0.0,0.0,0.0,178.53,180.13,328.48,0.0,6251.21,0.0,284.12,290.52,295.9,296.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16526700.0,296.78,297.15,293.15,0.0,0.0,290.78,1.0,0.52,0.46,297.08,297.15,293.15,0.0,0.0,290.78,1.0,0.62,0.49,297.01,297.15,293.15,0.0,0.0,290.78,1.0,0.6,0.36,296.99,297.15,293.15,0.0,0.0,290.78,1.0,0.57,0.49,296.69,297.15,293.15,0.0,0.0,290.78,0.96,0.43,1.98,290.78,291.15,295.19,291.75,296.02,296.99,290.78,1.0,0.8,1.0,0.55,0.0,1.0,4.53,2.42,2.11,1.4,0.49,0.49,0.0,198.34,197.95,26285.42,0.0,6870.02,0.0,284.09,289.98,295.26,297.04,293.15,293.15,283.15,16921.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.07,1.57,0.06,5.29,4.13,1.16,0.0,0.0,0.0,6553.11,0.0,127.94,2275.33,0.0,1581.61,0.39,1.0,0.0,3.0,1.0,0.0
16527000.0,296.53,297.15,293.15,0.0,0.0,290.59,0.84,0.41,0.38,296.7,297.15,293.15,0.0,0.0,290.59,0.92,0.54,0.52,296.66,297.15,293.15,0.0,0.0,290.59,0.91,0.51,0.37,296.66,297.15,293.15,0.0,0.0,290.59,0.89,0.48,0.46,296.46,297.15,293.15,0.0,0.0,290.59,0.77,0.31,1.45,290.59,291.15,295.58,291.92,296.08,296.65,290.58,1.0,0.71,1.0,0.55,0.0,1.0,3.82,2.03,1.78,1.18,0.45,0.45,0.0,214.69,209.03,23758.22,0.0,4576.44,0.0,284.03,289.86,294.73,296.1,293.15,293.15,283.15,18975.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,0.98,1.52,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6269.55,0.0,125.36,2275.33,0.0,987.81,0.38,1.0,0.0,3.0,1.0,0.0
16527300.0,296.66,297.15,293.15,0.0,0.0,290.59,0.76,0.32,0.3,296.72,297.15,293.15,0.0,0.0,290.59,0.86,0.46,0.44,296.71,297.15,293.15,0.0,0.0,290.59,0.84,0.43,0.31,296.7,297.15,293.15,0.0,0.0,290.59,0.82,0.4,0.39,296.49,297.15,293.15,0.0,0.0,290.59,0.74,0.3,1.37,290.59,291.15,295.9,292.06,296.28,296.7,290.59,1.0,0.65,1.0,0.55,0.0,1.0,3.37,1.79,1.58,1.04,0.42,0.42,0.0,205.8,204.0,21608.44,0.0,3366.87,0.0,284.0,289.93,294.98,296.22,293.15,293.15,283.15,18816.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,0.87,1.41,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6213.14,0.0,108.62,2275.33,0.0,672.2,0.36,1.0,0.0,3.0,1.0,0.0
16527600.0,296.77,297.15,293.15,0.0,0.0,290.66,0.75,0.3,0.27,296.81,297.15,293.15,0.0,0.0,290.66,0.82,0.4,0.39,296.81,297.15,293.15,0.0,0.0,290.66,0.81,0.37,0.27,296.81,297.15,293.15,0.0,0.0,290.66,0.78,0.33,0.33,296.52,297.15,293.15,0.0,0.0,290.66,0.75,0.3,1.37,290.66,291.15,296.15,292.16,296.45,296.8,290.66,1.0,0.61,1.0,0.55,0.0,1.0,3.15,1.67,1.47,0.97,0.4,0.4,0.0,192.98,191.75,20437.53,0.0,2815.66,0.0,283.99,290.06,295.14,296.34,293.15,293.15,283.15,18528.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,0.8,1.35,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6192.96,0.0,98.58,2275.33,0.0,605.17,0.35,1.0,0.0,3.0,1.0,0.0
16527900.0,296.79,297.15,293.15,0.0,0.0,290.73,0.76,0.3,0.27,296.9,297.15,293.15,0.0,0.0,290.73,0.8,0.35,0.34,296.89,297.15,293.15,0.0,0.0,290.73,0.78,0.33,0.23,296.89,297.15,293.15,0.0,0.0,290.73,0.76,0.3,0.29,296.54,297.15,293.15,0.0,0.0,290.73,0.76,0.3,1.37,290.73,291.15,296.34,292.24,296.59,296.87,290.74,1.0,0.58,1.0,0.55,0.0,1.0,3.01,1.6,1.41,0.92,0.39,0.39,0.0,176.1,175.19,19598.08,0.0,2449.27,1.0,283.98,290.17,295.21,296.37,293.15,293.15,283.15,18379.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,0.75,1.3,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6167.58,0.0,92.04,2275.33,0.0,564.88,0.34,1.0,0.0,3.0,1.0,0.0
16528200.0,296.8,297.15,293.15,0.0,0.0,290.82,0.78,0.3,0.27,296.96,297.15,293.15,0.0,0.0,290.82,0.79,0.32,0.31,296.95,297.15,293.15,0.0,0.0,290.82,0.78,0.3,0.21,296.92,297.15,293.15,0.0,0.0,290.82,0.78,0.3,0.29,296.56,297.15,293.15,0.0,0.0,290.82,0.78,0.3,1.36,290.82,291.15,296.52,292.29,296.7,296.91,290.82,1.0,0.56,1.0,0.55,0.0,1.0,2.93,1.56,1.37,0.9,0.38,0.38,0.0,157.25,156.53,19110.98,0.0,2225.02,1.0,283.98,290.28,295.28,296.41,293.15,293.15,283.15,18246.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,0.72,1.27,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6158.8,0.0,87.78,2275.33,0.0,532.87,0.33,1.0,0.0,3.0,1.0,0.0
16528500.0,296.81,297.15,293.15,0.0,0.0,290.9,0.8,0.3,0.27,297.01,297.15,293.15,0.0,0.0,290.9,0.8,0.3,0.29,296.97,297.15,293.15,0.0,0.0,290.9,0.8,0.3,0.21,296.94,297.15,293.15,0.0,0.0,290.9,0.8,0.3,0.29,296.57,297.15,293.15,0.0,0.0,290.9,0.8,0.3,1.36,290.9,291.15,296.68,292.34,296.8,296.94,290.9,1.0,0.55,1.0,0.55,0.0,1.0,2.9,1.54,1.36,0.89,0.37,0.37,0.0,138.6,138.11,18854.09,0.0,2079.24,1.0,283.98,290.38,295.33,296.46,293.15,293.15,283.15,18154.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,0.7,1.25,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6159.32,0.0,85.1,2275.33,0.0,516.72,0.33,1.0,0.0,3.0,1.0,0.0
16528800.0,296.82,297.15,293.15,0.0,0.0,290.97,0.83,0.3,0.27,297.03,297.15,293.15,0.0,0.0,290.97,0.83,0.3,0.29,296.98,297.15,293.15,0.0,0.0,290.97,0.83,0.3,0.21,296.95,297.15,293.15,0.0,0.0,290.97,0.83,0.3,0.29,296.58,297.15,293.15,0.0,0.0,290.97,0.83,0.3,1.36,290.97,291.15,296.84,292.38,296.89,296.95,290.97,1.0,0.54,1.0,0.55,0.0,1.0,2.9,1.54,1.36,0.89,0.37,0.37,0.0,124.0,123.65,18768.33,0.0,1997.41,1.0,283.98,290.47,295.38,296.5,293.15,293.15,283.15,18087.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,0.69,1.24,0.02,5.29,4.13,1.16,0.0,0.0,0.0,6166.1,0.0,83.56,2275.33,0.0,510.27,0.32,1.0,0.0,3.0,1.0,0.0
16529100.0,296.83,297.15,293.15,0.0,0.0,291.02,0.85,0.3,0.27,297.04,297.15,293.15,0.0,0.0,291.02,0.85,0.3,0.29,296.99,297.15,293.15,0.0,0.0,291.02,0.85,0.3,0.21,296.96,297.15,293.15,0.0,0.0,291.02,0.85,0.3,0.29,296.58,297.15,293.15,0.0,0.0,291.02,0.85,0.3,1.36,291.02,291.15,296.99,292.41,296.97,296.96,291.02,1.0,0.53,1.0,0.55,0.0,1.0,2.89,1.54,1.35,0.89,0.37,0.37,0.0,113.51,113.26,18749.66,0.0,1938.86,1.0,283.98,290.53,295.41,296.53,293.15,293.15,283.15,18051.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,0.68,1.23,0.02,5.29,4.13,1.16,0.0,0.0,0.0,6174.22,0.0,82.67,2275.33,0.0,508.3,0.32,1.0,0.0,3.0,1.0,0.0
16529400.0,296.84,297.15,293.15,0.0,0.0,291.06,0.86,0.3,0.27,297.05,297.15,293.15,0.0,0.0,291.06,0.86,0.3,0.29,296.99,297.15,293.15,0.0,0.0,291.06,0.86,0.3,0.21,296.96,297.15,293.15,0.0,0.0,291.06,0.86,0.3,0.29,296.58,297.15,293.15,0.0,0.0,291.06,0.86,0.3,1.35,291.06,291.15,297.14,292.45,297.06,296.96,291.06,1.0,0.53,1.0,0.55,0.0,1.0,2.89,1.54,1.35,0.89,0.36,0.36,0.0,106.35,106.18,18783.33,0.0,1898.99,1.0,283.99,290.58,295.45,296.57,293.15,293.15,283.15,18025.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,0.68,1.23,0.02,5.29,4.13,1.16,0.0,0.0,0.0,6184.3,0.0,82.18,2275.33,0.0,507.95,0.32,1.0,0.0,3.0,1.0,0.0
16529700.0,296.84,297.15,293.15,0.0,0.0,291.1,0.88,0.3,0.27,297.05,297.15,293.15,0.0,0.0,291.1,0.88,0.3,0.29,297.0,297.15,293.15,0.0,0.0,291.1,0.88,0.3,0.21,296.97,297.15,293.15,0.0,0.0,291.1,0.88,0.3,0.29,296.59,297.15,293.15,0.0,0.0,291.1,0.88,0.3,1.35,291.1,291.15,297.29,292.48,297.14,296.97,291.1,1.0,0.52,1.0,0.55,0.0,1.0,2.89,1.54,1.35,0.88,0.36,0.36,0.0,101.77,101.66,18862.84,0.0,1873.52,1.0,283.99,290.62,295.48,296.61,293.15,293.15,283.15,18004.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,0.68,1.23,0.02,5.29,4.13,1.16,0.0,0.0,0.0,6196.96,0.0,82.0,2275.33,0.0,508.93,0.32,1.0,0.0,3.0,1.0,0.0
16530000.0,296.85,297.15,293.15,0.0,0.0,291.12,0.89,0.3,0.27,297.05,297.15,293.15,0.0,0.0,291.12,0.89,0.3,0.29,297.0,297.15,293.15,0.0,0.0,291.12,0.89,0.3,0.21,296.97,297.15,293.15,0.0,0.0,291.12,0.89,0.3,0.29,296.59,297.15,293.15,0.0,0.0,291.12,0.89,0.3,1.35,291.12,291.15,297.44,292.52,297.22,296.97,291.12,1.0,0.52,1.0,0.55,0.0,1.0,2.89,1.54,1.35,0.88,0.37,0.37,0.0,99.0,98.94,18985.67,0.0,1858.16,1.0,284.0,290.66,295.52,296.65,293.15,293.15,283.15,17986.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,0.68,1.23,0.02,5.29,4.13,1.16,0.0,0.0,0.0,6212.79,0.0,82.09,2275.33,0.0,511.03,0.32,1.0,0.0,3.0,1.0,0.0
16530300.0,296.85,297.15,293.15,0.0,0.0,291.15,0.89,0.3,0.27,297.06,297.15,293.15,0.0,0.0,291.15,0.89,0.3,0.29,297.0,297.15,293.15,0.0,0.0,291.15,0.89,0.3,0.21,296.98,297.15,293.15,0.0,0.0,291.15,0.89,0.3,0.29,296.58,297.15,293.15,0.0,0.0,291.15,0.89,0.3,1.35,291.15,291.15,297.6,292.56,297.31,296.98,291.15,1.0,0.52,1.0,0.55,0.0,1.0,2.89,1.53,1.35,0.88,0.37,0.37,0.0,97.4,97.36,19151.52,0.0,1849.25,1.0,284.0,290.68,295.57,296.71,293.15,293.15,283.15,17969.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,0.68,1.23,0.02,5.29,4.13,1.16,0.0,0.0,0.0,6232.53,0.0,82.41,2275.33,0.0,514.08,0.32,1.0,0.0,3.0,1.0,0.0
16530600.0,296.86,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.27,297.06,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,297.01,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.21,296.98,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,296.58,297.15,293.15,0.0,0.0,291.17,0.9,0.3,1.35,291.17,291.15,297.77,292.62,297.4,296.98,291.17,1.0,0.52,1.0,0.55,0.0,1.0,2.89,1.53,1.35,0.88,0.37,0.37,0.0,96.47,96.45,19361.3,0.0,1844.15,1.0,284.01,290.71,295.62,296.77,293.15,293.15,283.15,17953.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,0.69,1.24,0.02,5.29,4.13,1.16,0.0,0.0,0.0,6256.96,0.0,82.96,2275.33,0.0,517.93,0.32,1.0,0.0,3.0,1.0,0.0
16530900.0,296.87,297.15,293.15,0.0,0.0,291.19,0.9,0.3,0.27,297.07,297.15,293.15,0.0,0.0,291.19,0.9,0.3,0.29,297.01,297.15,293.15,0.0,0.0,291.19,0.9,0.3,0.21,296.99,297.15,293.15,0.0,0.0,291.19,0.9,0.3,0.29,296.59,297.15,293.15,0.0,0.0,291.19,0.9,0.3,1.35,291.19,291.15,297.95,292.69,297.5,296.99,291.19,1.0,0.52,1.0,0.55,0.0,1.0,2.89,1.53,1.35,0.88,0.37,0.37,0.0,95.95,95.94,19618.81,0.0,1841.27,1.0,284.01,290.72,295.69,296.85,293.15,293.15,283.15,17936.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,0.7,1.24,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6287.04,0.0,83.74,2275.33,0.0,522.59,0.32,1.0,0.0,3.0,1.0,0.0
16531200.0,296.89,297.15,293.15,0.0,0.0,291.2,0.9,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.2,0.9,0.3,0.29,297.02,297.15,293.15,0.0,0.0,291.2,0.9,0.3,0.21,297.0,297.15,293.15,0.0,0.0,291.2,0.9,0.3,0.29,296.59,297.15,293.15,0.0,0.0,291.2,0.9,0.3,1.35,291.2,291.15,298.15,292.77,297.61,297.0,291.2,1.0,0.52,1.0,0.55,0.0,1.0,2.89,1.53,1.35,0.88,0.38,0.38,0.0,95.66,95.65,19928.01,0.0,1839.63,1.0,284.02,290.74,295.78,296.95,293.15,293.15,283.15,17918.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,0.71,1.25,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6323.65,0.0,84.77,2275.33,0.0,528.02,0.33,1.0,0.0,3.0,1.0,0.0
16531500.0,296.91,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.29,297.03,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.21,297.01,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.29,296.59,297.15,293.15,0.0,0.0,291.22,0.9,0.3,1.35,291.22,291.15,298.38,292.88,297.74,297.01,291.22,1.0,0.52,1.0,0.55,0.0,1.0,2.89,1.53,1.35,0.88,0.38,0.38,0.0,95.5,95.49,20309.64,0.0,1838.72,1.0,284.03,290.75,295.88,297.07,293.15,293.15,283.15,17894.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,0.72,1.26,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6369.41,0.0,86.11,2275.33,0.0,533.49,0.33,1.0,0.0,3.0,1.0,0.0
16531800.0,296.93,297.15,293.15,0.0,0.0,291.24,0.9,0.3,0.27,297.11,297.15,293.15,0.0,0.0,291.24,0.9,0.3,0.29,297.05,297.15,293.15,0.0,0.0,291.24,0.9,0.3,0.21,297.03,297.15,293.15,0.0,0.0,291.24,0.9,0.3,0.29,296.6,297.15,293.15,0.0,0.0,291.24,0.9,0.3,1.35,291.24,291.15,298.63,293.01,297.88,297.03,291.24,1.0,0.52,1.0,0.55,0.0,1.0,2.89,1.53,1.35,0.88,0.39,0.39,0.0,95.41,95.41,20774.14,0.0,1838.23,1.0,284.04,290.76,296.01,297.22,293.15,293.15,283.15,17866.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,0.74,1.28,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6425.87,0.0,87.84,2275.33,0.0,541.34,0.33,1.0,0.0,3.0,1.0,0.0
16532100.0,296.97,297.15,293.15,0.0,0.0,291.26,0.9,0.3,0.27,297.14,297.15,293.15,0.0,0.0,291.26,0.9,0.3,0.29,297.07,297.15,293.15,0.0,0.0,291.26,0.9,0.3,0.21,297.05,297.15,293.15,0.0,0.0,291.26,0.9,0.3,0.29,296.62,297.15,293.15,0.0,0.0,291.26,0.9,0.3,1.35,291.26,291.15,298.91,293.15,298.04,297.06,291.27,1.0,0.52,1.0,0.55,0.0,1.0,2.89,1.53,1.35,0.88,0.4,0.4,0.0,95.37,95.37,21310.32,0.0,1838.01,1.0,284.05,290.76,296.16,297.4,293.15,293.15,283.15,17840.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,0.76,1.3,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6490.67,0.0,89.97,2275.33,0.0,553.09,0.33,1.0,0.0,3.0,1.0,0.0
16532400.0,297.01,297.15,293.15,0.0,0.0,291.28,0.9,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.28,0.9,0.3,0.29,297.09,297.15,293.15,0.0,0.0,291.28,0.9,0.3,0.21,297.08,297.15,293.15,0.0,0.0,291.28,0.9,0.3,0.29,296.64,297.15,293.15,0.0,0.0,291.28,0.9,0.3,1.35,291.28,291.15,299.2,293.31,298.21,297.08,291.28,1.0,0.52,1.0,0.55,0.0,1.0,2.89,1.53,1.35,0.88,0.4,0.4,0.0,95.38,95.4,21907.69,0.0,1839.57,1.0,284.07,290.76,296.32,297.59,293.15,293.15,283.15,17813.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,0.78,1.32,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6561.78,0.0,92.49,2275.33,0.0,567.91,0.34,1.0,0.0,3.0,1.0,0.0
16532700.0,297.04,297.15,293.15,0.0,0.0,291.3,0.9,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.3,0.9,0.31,0.29,297.11,297.15,293.15,0.0,0.0,291.3,0.9,0.3,0.21,297.1,297.15,293.15,0.0,0.0,291.3,0.9,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.3,0.9,0.3,1.35,291.3,291.15,299.5,293.48,298.38,297.11,291.3,1.0,0.52,1.0,0.55,0.0,1.0,2.89,1.54,1.35,0.89,0.41,0.41,0.0,95.95,96.02,22574.79,0.0,1851.79,1.0,284.08,290.76,296.49,297.79,293.15,293.15,283.15,17784.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,0.81,1.34,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6638.82,0.0,95.47,2275.33,0.0,586.57,0.34,1.0,0.0,3.0,1.0,0.0
16533000.0,297.08,297.15,293.15,0.0,0.0,291.32,0.89,0.3,0.27,297.2,297.15,293.15,0.0,0.0,291.32,0.91,0.32,0.3,297.14,297.15,293.15,0.0,0.0,291.32,0.89,0.3,0.21,297.13,297.15,293.15,0.0,0.0,291.32,0.89,0.3,0.29,296.67,297.15,293.15,0.0,0.0,291.32,0.89,0.3,1.35,291.32,291.15,299.8,293.64,298.55,297.14,291.32,1.0,0.52,1.0,0.55,0.0,1.0,2.9,1.54,1.36,0.89,0.42,0.42,0.0,97.38,97.49,23296.23,0.0,1874.76,1.0,284.09,290.75,296.65,297.99,293.15,293.15,283.15,17758.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,0.84,1.37,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6719.65,0.0,98.91,2275.33,0.0,609.23,0.35,1.0,0.0,3.0,1.0,0.0
16533300.0,297.12,297.15,293.15,0.0,0.0,291.33,0.89,0.3,0.27,297.22,297.15,293.15,0.0,0.0,291.33,0.91,0.33,0.31,297.16,297.15,293.15,0.0,0.0,291.33,0.89,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.33,0.89,0.3,0.29,296.69,297.15,293.15,0.0,0.0,291.33,0.89,0.3,1.35,291.33,291.15,300.09,293.8,298.72,297.16,291.33,1.0,0.53,1.0,0.55,0.0,1.0,2.92,1.55,1.37,0.89,0.43,0.43,0.0,99.64,99.8,24058.43,0.0,1908.47,1.0,284.11,290.74,296.82,298.19,293.15,293.15,283.15,17734.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,0.87,1.4,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6802.45,0.0,102.79,2275.33,0.0,635.44,0.35,1.0,0.0,3.0,1.0,0.0
16533600.0,297.15,297.15,293.15,0.0,0.0,291.34,0.88,0.3,0.27,297.23,297.15,293.15,0.0,0.0,291.34,0.92,0.34,0.32,297.18,297.15,293.15,0.0,0.0,291.34,0.89,0.31,0.21,297.18,297.15,293.15,0.0,0.0,291.34,0.88,0.3,0.29,296.71,297.15,293.15,0.0,0.0,291.34,0.88,0.3,1.35,291.34,291.15,300.36,293.96,298.87,297.18,291.34,1.0,0.53,1.0,0.55,0.0,1.0,2.94,1.56,1.38,0.9,0.44,0.44,0.0,102.77,103.01,24877.76,0.0,1962.88,1.0,284.12,290.72,296.97,298.39,293.15,293.15,283.15,17705.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,0.9,1.43,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6887.28,0.0,107.18,2275.33,0.0,665.77,0.36,1.0,0.0,3.0,1.0,0.0
16533900.0,297.18,297.15,293.15,0.0,0.0,291.36,0.88,0.3,0.27,297.23,297.15,293.15,0.0,0.0,291.36,0.92,0.35,0.34,297.19,297.15,293.15,0.0,0.0,291.36,0.88,0.31,0.22,297.19,297.15,293.15,0.0,0.0,291.36,0.88,0.31,0.3,296.72,297.15,293.15,0.0,0.0,291.36,0.87,0.3,1.35,291.36,291.15,300.61,294.09,299.01,297.2,291.36,1.0,0.54,1.0,0.55,0.0,1.0,2.98,1.58,1.39,0.91,0.45,0.45,0.0,106.82,107.16,25819.13,0.0,2042.72,1.0,284.14,290.7,297.11,298.57,293.15,293.15,283.15,17655.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,0.94,1.46,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6977.06,0.0,112.32,2275.33,0.0,702.61,0.37,1.0,0.0,3.0,1.0,0.0
16534200.0,297.19,297.15,293.15,0.0,0.0,291.38,0.87,0.31,0.28,297.24,297.15,293.15,0.0,0.0,291.38,0.93,0.37,0.35,297.2,297.15,293.15,0.0,0.0,291.38,0.88,0.32,0.23,297.21,297.15,293.15,0.0,0.0,291.38,0.88,0.32,0.3,296.74,297.15,293.15,0.0,0.0,291.38,0.86,0.3,1.35,291.38,291.15,300.83,294.21,299.14,297.21,291.38,1.0,0.55,1.0,0.55,0.0,1.0,3.02,1.61,1.41,0.93,0.47,0.47,0.0,111.74,112.14,26837.28,0.0,2145.32,1.0,284.15,290.68,297.23,298.75,293.15,293.15,283.15,17617.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,0.98,1.5,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7069.07,0.0,118.41,2275.33,0.0,749.21,0.37,1.0,0.0,3.0,1.0,0.0
16534500.0,297.2,297.15,293.15,0.0,0.0,291.38,0.87,0.32,0.29,297.24,297.15,293.15,0.0,0.0,291.38,0.93,0.39,0.37,297.21,297.15,293.15,0.0,0.0,291.38,0.88,0.33,0.23,297.21,297.15,293.15,0.0,0.0,291.38,0.88,0.33,0.31,296.75,297.15,293.15,0.0,0.0,291.38,0.85,0.3,1.35,291.38,291.15,301.01,294.31,299.24,297.22,291.38,1.0,0.56,1.0,0.55,0.0,1.0,3.07,1.63,1.44,0.94,0.48,0.48,0.0,117.33,117.76,27854.52,0.0,2263.87,1.0,284.16,290.65,297.33,298.9,293.15,293.15,283.15,17600.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.03,1.54,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7156.65,0.0,125.17,2275.33,0.0,801.76,0.38,1.0,0.0,3.0,1.0,0.0
16534800.0,297.2,297.15,293.15,0.0,0.0,291.38,0.87,0.33,0.3,297.24,297.15,293.15,0.0,0.0,291.38,0.93,0.4,0.38,297.21,297.15,293.15,0.0,0.0,291.38,0.88,0.34,0.24,297.22,297.15,293.15,0.0,0.0,291.38,0.88,0.34,0.33,296.76,297.15,293.15,0.0,0.0,291.38,0.85,0.3,1.36,291.38,291.15,301.15,294.38,299.31,297.22,291.38,1.0,0.57,1.0,0.55,0.0,1.0,3.12,1.66,1.46,0.96,0.49,0.49,0.0,123.39,123.83,28816.52,0.0,2391.72,1.0,284.17,290.62,297.4,299.02,293.15,293.15,283.15,17603.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.07,1.59,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7235.41,0.0,132.28,2275.33,0.0,857.65,0.39,1.0,0.0,3.0,1.0,0.0
16535100.0,297.2,297.15,293.15,0.0,0.0,291.37,0.87,0.34,0.31,297.23,297.15,293.15,0.0,0.0,291.37,0.93,0.42,0.39,297.21,297.15,293.15,0.0,0.0,291.37,0.88,0.35,0.25,297.21,297.15,293.15,0.0,0.0,291.37,0.88,0.35,0.34,296.77,297.15,293.15,0.0,0.0,291.37,0.84,0.3,1.36,291.37,291.15,301.26,294.43,299.36,297.21,291.37,1.0,0.58,1.0,0.55,0.0,1.0,3.17,1.69,1.48,0.97,0.5,0.5,0.0,129.64,130.04,29705.77,0.0,2518.24,1.0,284.18,290.58,297.45,299.11,293.15,293.15,283.15,17614.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.11,1.63,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7306.91,0.0,139.47,2275.33,0.0,907.1,0.4,1.0,0.0,3.0,1.0,0.0
16535400.0,297.19,297.15,293.15,0.0,0.0,291.36,0.87,0.35,0.31,297.22,297.15,293.15,0.0,0.0,291.36,0.93,0.43,0.41,297.2,297.15,293.15,0.0,0.0,291.36,0.88,0.36,0.25,297.2,297.15,293.15,0.0,0.0,291.36,0.88,0.36,0.35,296.76,297.15,293.15,0.0,0.0,291.36,0.83,0.3,1.36,291.36,291.15,301.35,294.49,299.41,297.2,291.36,1.0,0.59,1.0,0.55,0.0,1.0,3.21,1.71,1.5,0.99,0.51,0.51,0.0,135.73,136.08,30545.43,0.0,2632.84,1.0,284.19,290.54,297.51,299.21,293.15,293.15,283.15,17622.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.15,1.66,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7378.53,0.0,146.77,2275.33,0.0,948.2,0.41,1.0,0.0,3.0,1.0,0.0
16535700.0,297.18,297.15,293.15,0.0,0.0,291.35,0.86,0.35,0.32,297.21,297.15,293.15,0.0,0.0,291.35,0.93,0.44,0.42,297.19,297.15,293.15,0.0,0.0,291.35,0.88,0.37,0.26,297.19,297.15,293.15,0.0,0.0,291.35,0.88,0.37,0.35,296.76,297.15,293.15,0.0,0.0,291.35,0.82,0.3,1.36,291.35,291.15,301.44,294.56,299.45,297.19,291.35,1.0,0.6,1.0,0.55,0.0,1.0,3.25,1.73,1.52,1.0,0.52,0.52,0.0,141.42,141.71,31332.5,0.0,2731.58,1.0,284.19,290.5,297.57,299.32,293.15,293.15,283.15,17633.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.19,1.7,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7449.59,0.0,154.14,2275.33,0.0,985.95,0.41,1.0,0.0,3.0,1.0,0.0
16536000.0,297.17,297.15,293.15,0.0,0.0,291.34,0.86,0.35,0.32,297.19,297.15,293.15,0.0,0.0,291.34,0.93,0.45,0.42,297.18,297.15,293.15,0.0,0.0,291.34,0.87,0.37,0.26,297.18,297.15,293.15,0.0,0.0,291.34,0.87,0.38,0.36,296.75,297.15,293.15,0.0,0.0,291.34,0.81,0.3,1.36,291.34,291.15,301.52,294.63,299.49,297.18,291.34,1.0,0.6,1.0,0.55,0.0,1.0,3.27,1.74,1.53,1.0,0.53,0.53,0.0,146.53,146.77,32065.68,0.0,2813.15,1.0,284.2,290.46,297.65,299.42,293.15,293.15,283.15,17646.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.22,1.74,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7519.2,0.0,161.5,2275.33,0.0,1020.46,0.42,1.0,0.0,3.0,1.0,0.0
16536300.0,297.16,297.15,293.15,0.0,0.0,291.33,0.85,0.36,0.32,297.19,297.15,293.15,0.0,0.0,291.33,0.92,0.45,0.43,297.17,297.15,293.15,0.0,0.0,291.33,0.87,0.38,0.27,297.18,297.15,293.15,0.0,0.0,291.33,0.87,0.38,0.36,296.75,297.15,293.15,0.0,0.0,291.33,0.81,0.3,1.36,291.33,291.15,301.6,294.71,299.53,297.17,291.33,1.0,0.61,1.0,0.55,0.0,1.0,3.29,1.75,1.54,1.01,0.54,0.54,0.0,151.04,151.24,32750.72,0.0,2879.67,1.0,284.2,290.42,297.72,299.53,293.15,293.15,283.15,17660.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.26,1.77,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7587.25,0.0,168.81,2275.33,0.0,1051.75,0.43,1.0,0.0,3.0,1.0,0.0
16536600.0,297.16,297.15,293.15,0.0,0.0,291.32,0.85,0.36,0.32,297.18,297.15,293.15,0.0,0.0,291.32,0.92,0.46,0.43,297.17,297.15,293.15,0.0,0.0,291.32,0.86,0.38,0.27,297.17,297.15,293.15,0.0,0.0,291.32,0.87,0.39,0.37,296.74,297.15,293.15,0.0,0.0,291.32,0.8,0.3,1.36,291.32,291.15,301.67,294.79,299.57,297.17,291.32,1.0,0.61,1.0,0.55,0.0,1.0,3.31,1.76,1.55,1.02,0.54,0.54,0.0,154.98,155.14,33394.64,0.0,2933.74,1.0,284.2,290.38,297.8,299.64,293.15,293.15,283.15,17673.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.29,1.81,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7653.76,0.0,176.05,2275.33,0.0,1080.24,0.43,1.0,0.0,3.0,1.0,0.0
16536900.0,297.16,297.15,293.15,0.0,0.0,291.31,0.84,0.36,0.33,297.17,297.15,293.15,0.0,0.0,291.31,0.92,0.46,0.44,297.16,297.15,293.15,0.0,0.0,291.31,0.86,0.38,0.27,297.17,297.15,293.15,0.0,0.0,291.31,0.87,0.39,0.37,296.74,297.15,293.15,0.0,0.0,291.31,0.8,0.3,1.36,291.31,291.15,301.74,294.87,299.6,297.16,291.31,1.0,0.61,1.0,0.55,0.0,1.0,3.32,1.77,1.55,1.02,0.55,0.55,0.0,158.38,158.51,34007.32,0.0,2978.89,1.0,284.21,290.35,297.88,299.75,293.15,293.15,283.15,17684.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.32,1.84,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7718.97,0.0,183.23,2275.33,0.0,1106.58,0.44,1.0,0.0,3.0,1.0,0.0
16537200.0,297.16,297.15,293.15,0.0,0.0,291.3,0.84,0.36,0.33,297.17,297.15,293.15,0.0,0.0,291.3,0.92,0.47,0.44,297.16,297.15,293.15,0.0,0.0,291.3,0.86,0.38,0.27,297.17,297.15,293.15,0.0,0.0,291.3,0.86,0.39,0.37,296.74,297.15,293.15,0.0,0.0,291.3,0.79,0.3,1.36,291.3,291.15,301.82,294.95,299.64,297.16,291.3,1.0,0.62,1.0,0.55,0.0,1.0,3.33,1.77,1.56,1.02,0.56,0.56,0.0,161.34,161.47,34600.45,0.0,3019.54,1.0,284.21,290.32,297.95,299.86,293.15,293.15,283.15,17692.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.35,1.87,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7783.28,0.0,190.39,2275.33,0.0,1131.6,0.45,1.0,0.0,3.0,1.0,0.0
16537500.0,297.16,297.15,293.15,0.0,0.0,291.29,0.84,0.36,0.33,297.17,297.15,293.15,0.0,0.0,291.29,0.91,0.47,0.45,297.16,297.15,293.15,0.0,0.0,291.29,0.86,0.39,0.27,297.17,297.15,293.15,0.0,0.0,291.29,0.86,0.39,0.37,296.73,297.15,293.15,0.0,0.0,291.29,0.79,0.3,1.36,291.29,291.15,301.89,295.02,299.68,297.16,291.29,1.0,0.62,1.0,0.55,0.0,1.0,3.34,1.78,1.56,1.03,0.56,0.56,0.0,164.05,164.17,35186.07,0.0,3060.22,1.0,284.21,290.29,298.03,299.96,293.15,293.15,283.15,17696.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.38,1.9,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7847.2,0.0,197.62,2275.33,0.0,1156.33,0.45,1.0,0.0,3.0,1.0,0.0
16537800.0,297.16,297.15,293.15,0.0,0.0,291.29,0.84,0.36,0.33,297.18,297.15,293.15,0.0,0.0,291.29,0.91,0.47,0.45,297.16,297.15,293.15,0.0,0.0,291.29,0.86,0.39,0.27,297.17,297.15,293.15,0.0,0.0,291.29,0.86,0.4,0.38,296.73,297.15,293.15,0.0,0.0,291.29,0.79,0.3,1.36,291.29,291.15,301.97,295.09,299.73,297.17,291.29,1.0,0.62,1.0,0.55,0.0,1.0,3.35,1.78,1.57,1.03,0.57,0.57,0.0,166.64,166.77,35773.35,0.0,3104.17,1.0,284.22,290.26,298.1,300.07,293.15,293.15,283.15,17697.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.41,1.93,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7911.03,0.0,205.01,2275.33,0.0,1181.64,0.46,1.0,0.0,3.0,1.0,0.0
16538100.0,297.17,297.15,293.15,0.0,0.0,291.28,0.84,0.37,0.33,297.18,297.15,293.15,0.0,0.0,291.28,0.91,0.48,0.45,297.16,297.15,293.15,0.0,0.0,291.28,0.85,0.39,0.28,297.17,297.15,293.15,0.0,0.0,291.28,0.86,0.4,0.38,296.73,297.15,293.15,0.0,0.0,291.28,0.78,0.3,1.36,291.28,291.15,302.06,295.16,299.77,297.17,291.28,1.0,0.63,1.0,0.55,0.0,1.0,3.37,1.79,1.58,1.04,0.58,0.58,0.0,169.23,169.38,36368.52,0.0,3154.07,1.0,284.22,290.24,298.17,300.16,293.15,293.15,283.15,17695.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.44,1.96,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7974.86,0.0,212.61,2275.33,0.0,1208.19,0.47,1.0,0.0,3.0,1.0,0.0
