time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16538400.0,297.17,297.15,293.15,0.0,0.0,291.28,0.84,0.37,0.34,297.19,297.15,293.15,0.0,0.0,291.28,0.92,0.49,0.46,297.17,297.15,293.15,0.0,0.0,291.28,0.85,0.39,0.28,297.17,297.15,293.15,0.0,0.0,291.28,0.86,0.4,0.39,296.73,297.15,293.15,0.0,0.0,291.28,0.78,0.3,1.36,291.28,291.15,302.15,295.22,299.82,297.18,291.28,1.0,0.63,1.0,0.55,0.0,1.0,3.39,1.8,1.58,1.04,0.58,0.58,0.0,171.96,172.13,36976.69,0.0,3212.67,1.0,284.22,290.22,298.23,300.26,293.15,293.15,283.15,17692.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.47,1.99,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8038.72,0.0,220.47,2275.33,0.0,1236.58,0.47,1.0,0.0,3.0,1.0,0.0
16538700.0,297.18,297.15,293.15,0.0,0.0,291.28,0.84,0.38,0.34,297.19,297.15,293.15,0.0,0.0,291.28,0.92,0.49,0.47,297.17,297.15,293.15,0.0,0.0,291.28,0.85,0.4,0.28,297.18,297.15,293.15,0.0,0.0,291.28,0.86,0.41,0.39,296.73,297.15,293.15,0.0,0.0,291.28,0.78,0.3,1.36,291.28,291.15,302.25,295.28,299.88,297.18,291.28,1.0,0.64,1.0,0.55,0.0,1.0,3.41,1.82,1.6,1.05,0.59,0.59,0.0,174.95,175.15,37602.7,0.0,3281.44,1.0,284.22,290.2,298.29,300.34,293.15,293.15,283.15,17685.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.5,2.02,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8103.32,0.0,228.67,2275.33,0.0,1265.57,0.48,1.0,0.0,3.0,1.0,0.0
16539000.0,297.19,297.15,293.15,0.0,0.0,291.28,0.84,0.38,0.35,297.2,297.15,293.15,0.0,0.0,291.28,0.92,0.5,0.48,297.17,297.15,293.15,0.0,0.0,291.28,0.85,0.4,0.28,297.18,297.15,293.15,0.0,0.0,291.28,0.86,0.41,0.39,296.74,297.15,293.15,0.0,0.0,291.28,0.78,0.3,1.36,291.28,291.15,302.35,295.33,299.93,297.18,291.28,1.0,0.64,1.0,0.55,0.0,1.0,3.44,1.83,1.61,1.06,0.6,0.6,0.0,178.29,178.51,38254.52,0.0,3361.24,1.0,284.23,290.19,298.34,300.43,293.15,293.15,283.15,17674.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.53,2.05,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8170.41,0.0,237.35,2275.33,0.0,1294.97,0.49,1.0,0.0,3.0,1.0,0.0
16539300.0,297.19,297.15,293.15,0.0,0.0,291.28,0.84,0.39,0.35,297.2,297.15,293.15,0.0,0.0,291.28,0.92,0.51,0.48,297.18,297.15,293.15,0.0,0.0,291.28,0.85,0.41,0.29,297.18,297.15,293.15,0.0,0.0,291.28,0.86,0.42,0.4,296.74,297.15,293.15,0.0,0.0,291.28,0.77,0.3,1.36,291.28,291.15,302.45,295.39,299.99,297.19,291.28,1.0,0.65,1.0,0.55,0.0,1.0,3.47,1.85,1.62,1.07,0.6,0.6,0.0,182.04,182.29,38934.01,0.0,3452.16,1.0,284.23,290.17,298.4,300.52,293.15,293.15,283.15,17661.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.57,2.09,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8240.31,0.0,246.61,2275.33,0.0,1325.74,0.49,1.0,0.0,3.0,1.0,0.0
16539600.0,297.19,297.15,293.15,0.0,0.0,291.28,0.84,0.4,0.36,297.21,297.15,293.15,0.0,0.0,291.28,0.92,0.52,0.49,297.18,297.15,293.15,0.0,0.0,291.28,0.85,0.41,0.29,297.19,297.15,293.15,0.0,0.0,291.28,0.86,0.43,0.41,296.74,297.15,293.15,0.0,0.0,291.28,0.77,0.3,1.36,291.28,291.15,302.55,295.44,300.05,297.19,291.28,1.0,0.65,1.0,0.55,0.0,1.0,3.5,1.86,1.64,1.08,0.61,0.61,0.0,186.23,186.5,39640.07,0.0,3553.61,1.0,284.24,290.15,298.45,300.61,293.15,293.15,283.15,17647.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.6,2.12,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8313.06,0.0,256.51,2275.33,0.0,1357.87,0.5,1.0,0.0,3.0,1.0,0.0
16539900.0,297.19,297.15,293.15,0.0,0.0,291.28,0.84,0.41,0.37,297.21,297.15,293.15,0.0,0.0,291.28,0.93,0.53,0.5,297.18,297.15,293.15,0.0,0.0,291.28,0.85,0.42,0.29,297.19,297.15,293.15,0.0,0.0,291.28,0.86,0.43,0.41,296.74,297.15,293.15,0.0,0.0,291.28,0.77,0.3,1.36,291.28,291.15,302.65,295.5,300.1,297.2,291.28,1.0,0.66,1.0,0.55,0.0,1.0,3.53,1.88,1.65,1.09,0.62,0.62,0.0,190.86,191.14,40369.95,0.0,3664.6,1.0,284.24,290.14,298.5,300.7,293.15,293.15,283.15,17634.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.64,2.16,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8388.6,0.0,267.11,2275.33,0.0,1391.15,0.51,1.0,0.0,3.0,1.0,0.0
16540200.0,297.19,297.15,293.15,0.0,0.0,291.29,0.85,0.41,0.37,297.22,297.15,293.15,0.0,0.0,291.29,0.93,0.54,0.52,297.18,297.15,293.15,0.0,0.0,291.29,0.85,0.42,0.3,297.19,297.15,293.15,0.0,0.0,291.29,0.86,0.44,0.42,296.74,297.15,293.15,0.0,0.0,291.29,0.76,0.3,1.37,291.29,291.15,302.76,295.55,300.16,297.2,291.29,1.0,0.67,1.0,0.55,0.0,1.0,3.57,1.9,1.67,1.1,0.62,0.62,0.0,195.91,196.21,41126.71,0.0,3783.44,1.0,284.24,290.13,298.56,300.79,293.15,293.15,283.15,17620.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.67,2.19,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8467.2,0.0,278.41,2275.33,0.0,1425.38,0.52,1.0,0.0,3.0,1.0,0.0
16540500.0,297.19,297.15,293.15,0.0,0.0,291.29,0.85,0.42,0.38,297.22,297.15,293.15,0.0,0.0,291.29,0.93,0.56,0.53,297.18,297.15,293.15,0.0,0.0,291.29,0.85,0.43,0.3,297.19,297.15,293.15,0.0,0.0,291.29,0.86,0.45,0.43,296.74,297.15,293.15,0.0,0.0,291.29,0.76,0.3,1.37,291.29,291.15,302.86,295.6,300.21,297.2,291.29,1.0,0.68,1.0,0.55,0.0,1.0,3.6,1.92,1.68,1.11,0.63,0.63,0.0,201.32,201.63,41921.65,0.0,3908.0,1.0,284.25,290.11,298.61,300.88,293.15,293.15,283.15,17607.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.71,2.23,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8550.0,0.0,290.49,2275.33,0.0,1461.23,0.52,1.0,0.0,3.0,1.0,0.0
16540800.0,297.19,297.15,293.15,0.0,0.0,291.29,0.85,0.43,0.39,297.22,297.15,293.15,0.0,0.0,291.29,0.93,0.57,0.54,297.19,297.15,293.15,0.0,0.0,291.29,0.85,0.43,0.31,297.19,297.15,293.15,0.0,0.0,291.29,0.86,0.45,0.43,296.74,297.15,293.15,0.0,0.0,291.29,0.76,0.3,1.37,291.29,291.15,302.96,295.65,300.27,297.2,291.29,1.0,0.68,1.0,0.55,0.0,1.0,3.64,1.94,1.7,1.12,0.64,0.64,0.0,207.02,207.34,42726.97,0.0,4036.74,1.0,284.25,290.1,298.66,300.97,293.15,293.15,283.15,17597.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.75,2.27,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8634.94,0.0,303.27,2275.33,0.0,1497.62,0.53,1.0,0.0,3.0,1.0,0.0
16541100.0,297.19,297.15,293.15,0.0,0.0,291.29,0.85,0.43,0.39,297.22,297.15,293.15,0.0,0.0,291.29,0.93,0.58,0.55,297.19,297.15,293.15,0.0,0.0,291.29,0.85,0.44,0.31,297.19,297.15,293.15,0.0,0.0,291.29,0.86,0.46,0.44,296.74,297.15,293.15,0.0,0.0,291.29,0.75,0.3,1.37,291.29,291.15,303.06,295.71,300.32,297.2,291.29,1.0,0.69,1.0,0.55,0.0,1.0,3.67,1.96,1.72,1.13,0.64,0.64,0.0,212.95,213.26,43540.05,0.0,4168.48,1.0,284.25,290.09,298.72,301.07,293.15,293.15,283.15,17589.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.78,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8721.88,0.0,316.73,2275.33,0.0,1533.83,0.54,1.0,0.0,3.0,1.0,0.0
16541400.0,297.18,297.15,293.15,0.0,0.0,291.29,0.84,0.44,0.4,297.22,297.15,293.15,0.0,0.0,291.29,0.93,0.59,0.56,297.19,297.15,293.15,0.0,0.0,291.29,0.85,0.45,0.32,297.19,297.15,293.15,0.0,0.0,291.29,0.86,0.47,0.45,296.74,297.15,293.15,0.0,0.0,291.29,0.75,0.3,1.37,291.29,291.15,303.16,295.76,300.37,297.2,291.29,1.0,0.7,1.0,0.55,0.0,1.0,3.71,1.98,1.73,1.14,0.65,0.65,0.0,219.05,219.36,44356.61,0.0,4301.39,1.0,284.26,290.07,298.77,301.16,293.15,293.15,283.15,17583.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.82,2.35,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8810.62,0.0,330.83,2275.33,0.0,1569.5,0.55,1.0,0.0,3.0,1.0,0.0
16541700.0,297.18,297.15,293.15,0.0,0.0,291.29,0.84,0.45,0.4,297.21,297.15,293.15,0.0,0.0,291.29,0.93,0.6,0.57,297.19,297.15,293.15,0.0,0.0,291.29,0.85,0.45,0.32,297.19,297.15,293.15,0.0,0.0,291.29,0.86,0.48,0.45,296.74,297.15,293.15,0.0,0.0,291.29,0.74,0.3,1.37,291.29,291.15,303.26,295.82,300.43,297.19,291.29,1.0,0.71,1.0,0.55,0.0,1.0,3.74,1.99,1.75,1.15,0.66,0.66,0.0,225.25,225.55,45173.31,0.0,4433.96,1.0,284.26,290.06,298.83,301.26,293.15,293.15,283.15,17578.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.86,2.39,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8900.94,0.0,345.55,2275.33,0.0,1604.32,0.56,1.0,0.0,3.0,1.0,0.0
16542000.0,297.18,297.15,293.15,0.0,0.0,291.29,0.84,0.45,0.41,297.21,297.15,293.15,0.0,0.0,291.29,0.93,0.61,0.58,297.18,297.15,293.15,0.0,0.0,291.29,0.85,0.46,0.32,297.19,297.15,293.15,0.0,0.0,291.29,0.86,0.48,0.46,296.73,297.15,293.15,0.0,0.0,291.29,0.74,0.3,1.37,291.29,291.15,303.35,295.87,300.48,297.19,291.29,1.0,0.71,0.99,0.55,0.01,0.99,3.78,2.01,1.76,1.16,0.67,0.67,0.0,231.5,231.8,45988.14,0.0,4565.05,1.0,284.26,290.05,298.88,301.36,293.15,293.15,283.15,17575.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.9,2.44,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8992.75,0.0,360.84,2275.33,0.0,1638.05,0.57,1.0,0.0,3.0,1.0,0.0
16542300.0,297.17,297.15,293.15,0.0,0.0,291.29,0.84,0.45,0.41,297.21,297.15,293.15,0.0,0.0,291.29,0.93,0.62,0.59,297.18,297.15,293.15,0.0,0.0,291.29,0.85,0.47,0.33,297.19,297.15,293.15,0.0,0.0,291.29,0.86,0.49,0.47,296.73,297.15,293.15,0.0,0.0,291.29,0.74,0.3,1.37,291.29,291.15,303.44,295.93,300.52,297.19,291.29,1.0,0.72,0.99,0.55,0.01,0.99,3.81,2.03,1.78,1.17,0.67,0.67,0.0,237.77,238.05,46788.3,0.0,4693.44,1.0,284.26,290.03,298.94,301.45,293.15,293.15,283.15,17577.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.94,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9084.29,0.0,376.6,2275.33,0.0,1671.92,0.58,1.0,0.0,3.0,1.0,0.0
16542600.0,297.17,297.15,293.15,0.0,0.0,291.29,0.84,0.46,0.41,297.21,297.15,293.15,0.0,0.0,291.29,0.93,0.63,0.6,297.18,297.15,293.15,0.0,0.0,291.29,0.84,0.47,0.33,297.19,297.15,293.15,0.0,0.0,291.29,0.86,0.5,0.47,296.73,297.15,293.15,0.0,0.0,291.29,0.73,0.3,1.37,291.29,291.15,303.52,295.98,300.57,297.19,291.29,1.0,0.73,0.99,0.55,0.01,0.99,3.83,2.04,1.79,1.18,0.68,0.68,0.0,244.0,244.27,47555.46,0.0,4817.88,1.0,284.27,290.02,298.99,301.54,293.15,293.15,283.15,17586.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.98,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9172.72,0.0,392.54,2275.33,0.0,1705.37,0.58,1.0,0.0,3.0,1.0,0.0
16542900.0,297.16,297.15,293.15,0.0,0.0,291.29,0.83,0.46,0.42,297.2,297.15,293.15,0.0,0.0,291.29,0.93,0.64,0.61,297.18,297.15,293.15,0.0,0.0,291.29,0.84,0.48,0.34,297.19,297.15,293.15,0.0,0.0,291.29,0.86,0.5,0.48,296.73,297.15,293.15,0.0,0.0,291.29,0.73,0.3,1.37,291.29,291.15,303.6,296.03,300.61,297.18,291.29,1.0,0.73,0.99,0.55,0.01,0.99,3.86,2.06,1.8,1.19,0.69,0.69,0.0,250.16,250.41,48284.41,0.0,4937.29,1.0,284.27,290.0,299.04,301.63,293.15,293.15,283.15,17600.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.01,2.56,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9257.48,0.0,408.44,2275.33,0.0,1737.07,0.59,1.0,0.0,3.0,1.0,0.0
16543200.0,297.16,297.15,293.15,0.0,0.0,291.28,0.83,0.46,0.42,297.2,297.15,293.15,0.0,0.0,291.28,0.93,0.65,0.62,297.18,297.15,293.15,0.0,0.0,291.28,0.84,0.48,0.34,297.18,297.15,293.15,0.0,0.0,291.28,0.86,0.51,0.49,296.73,297.15,293.15,0.0,0.0,291.28,0.73,0.3,1.37,291.28,291.15,303.67,296.07,300.64,297.18,291.28,1.0,0.74,0.99,0.55,0.01,0.99,3.89,2.07,1.81,1.2,0.69,0.69,0.0,256.19,256.43,48972.07,0.0,5050.69,1.0,284.27,289.98,299.08,301.71,293.15,293.15,283.15,17616.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.05,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9338.28,0.0,424.12,2275.33,0.0,1766.62,0.6,1.0,0.0,3.0,1.0,0.0
16543500.0,297.16,297.15,293.15,0.0,0.0,291.28,0.83,0.46,0.42,297.2,297.15,293.15,0.0,0.0,291.28,0.93,0.66,0.63,297.17,297.15,293.15,0.0,0.0,291.28,0.84,0.49,0.34,297.18,297.15,293.15,0.0,0.0,291.28,0.86,0.52,0.49,296.72,297.15,293.15,0.0,0.0,291.28,0.72,0.3,1.37,291.28,291.15,303.74,296.11,300.68,297.18,291.28,1.0,0.74,0.99,0.55,0.01,0.99,3.91,2.08,1.82,1.2,0.7,0.7,0.0,262.07,262.3,49617.39,0.0,5157.35,1.0,284.27,289.97,299.12,301.78,293.15,293.15,283.15,17635.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.08,2.63,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9414.97,0.0,439.46,2275.33,0.0,1793.94,0.61,1.0,0.0,3.0,1.0,0.0
16543800.0,297.15,297.15,293.15,0.0,0.0,291.27,0.83,0.46,0.42,297.19,297.15,293.15,0.0,0.0,291.27,0.93,0.67,0.63,297.17,297.15,293.15,0.0,0.0,291.27,0.84,0.49,0.35,297.18,297.15,293.15,0.0,0.0,291.27,0.86,0.52,0.5,296.72,297.15,293.15,0.0,0.0,291.27,0.72,0.3,1.38,291.27,291.15,303.81,296.15,300.71,297.18,291.27,1.0,0.75,0.98,0.55,0.02,0.98,3.93,2.09,1.83,1.21,0.7,0.7,0.0,267.77,267.98,50221.36,0.0,5256.96,1.0,284.27,289.95,299.16,301.85,293.15,293.15,283.15,17654.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.11,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9487.65,0.0,454.36,2275.33,0.0,1819.05,0.62,1.0,0.0,3.0,1.0,0.0
16544100.0,297.15,297.15,293.15,0.0,0.0,291.26,0.82,0.46,0.42,297.19,297.15,293.15,0.0,0.0,291.26,0.93,0.67,0.64,297.17,297.15,293.15,0.0,0.0,291.26,0.84,0.49,0.35,297.18,297.15,293.15,0.0,0.0,291.26,0.85,0.53,0.5,296.72,297.15,293.15,0.0,0.0,291.26,0.72,0.3,1.38,291.26,291.15,303.87,296.19,300.74,297.17,291.26,1.0,0.75,0.98,0.55,0.02,0.98,3.95,2.1,1.84,1.21,0.71,0.71,0.0,273.25,273.44,50784.8,0.0,5349.07,1.0,284.27,289.94,299.19,301.91,293.15,293.15,283.15,17673.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.14,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9556.35,0.0,468.76,2275.33,0.0,1841.89,0.62,1.0,0.0,3.0,1.0,0.0
16544400.0,297.15,297.15,293.15,0.0,0.0,291.26,0.82,0.46,0.42,297.18,297.15,293.15,0.0,0.0,291.26,0.93,0.68,0.64,297.17,297.15,293.15,0.0,0.0,291.26,0.84,0.5,0.35,297.17,297.15,293.15,0.0,0.0,291.26,0.85,0.53,0.51,296.71,297.15,293.15,0.0,0.0,291.26,0.71,0.3,1.38,291.26,291.15,303.93,296.22,300.77,297.17,291.26,1.0,0.76,0.98,0.55,0.02,0.98,3.96,2.11,1.85,1.22,0.71,0.71,0.0,278.5,278.67,51309.18,0.0,5433.22,1.0,284.27,289.93,299.23,301.97,293.15,293.15,283.15,17692.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.17,2.72,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9621.26,0.0,482.59,2275.33,0.0,1862.52,0.63,1.0,0.0,3.0,1.0,0.0
16544700.0,297.15,297.15,293.15,0.0,0.0,291.25,0.82,0.46,0.42,297.18,297.15,293.15,0.0,0.0,291.25,0.93,0.68,0.65,297.16,297.15,293.15,0.0,0.0,291.25,0.83,0.5,0.35,297.17,297.15,293.15,0.0,0.0,291.25,0.85,0.53,0.51,296.71,297.15,293.15,0.0,0.0,291.25,0.71,0.3,1.38,291.25,291.15,303.98,296.26,300.8,297.17,291.25,1.0,0.76,0.98,0.55,0.02,0.98,3.97,2.12,1.86,1.22,0.72,0.72,0.0,283.48,283.64,51796.31,0.0,5508.91,1.0,284.27,289.91,299.26,302.03,293.15,293.15,283.15,17711.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.2,2.75,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9682.58,0.0,495.83,2275.33,0.0,1880.98,0.64,1.0,0.0,3.0,1.0,0.0
16545000.0,297.14,297.15,293.15,0.0,0.0,291.24,0.81,0.46,0.42,297.18,297.15,293.15,0.0,0.0,291.24,0.93,0.69,0.65,297.16,297.15,293.15,0.0,0.0,291.24,0.83,0.5,0.35,297.17,297.15,293.15,0.0,0.0,291.24,0.85,0.54,0.51,296.71,297.15,293.15,0.0,0.0,291.24,0.71,0.3,1.38,291.24,291.15,304.04,296.29,300.83,297.16,291.24,1.0,0.77,0.97,0.55,0.03,0.97,3.98,2.12,1.86,1.23,0.72,0.72,0.0,288.18,288.32,52247.09,0.0,5575.37,1.0,284.27,289.9,299.29,302.09,293.15,293.15,283.15,17730.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.22,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9740.45,0.0,508.44,2275.33,0.0,1897.23,0.64,1.0,0.0,3.0,1.0,0.0
16545300.0,297.14,297.15,293.15,0.0,0.0,291.24,0.81,0.46,0.42,297.17,297.15,293.15,0.0,0.0,291.24,0.92,0.69,0.66,297.16,297.15,293.15,0.0,0.0,291.24,0.83,0.5,0.35,297.16,297.15,293.15,0.0,0.0,291.24,0.85,0.54,0.51,296.7,297.15,293.15,0.0,0.0,291.24,0.7,0.3,1.38,291.24,291.15,304.09,296.32,300.86,297.16,291.24,1.0,0.77,0.97,0.55,0.03,0.97,3.99,2.13,1.86,1.23,0.73,0.73,0.0,292.57,292.69,52664.2,0.0,5632.26,1.0,284.27,289.89,299.33,302.14,293.15,293.15,283.15,17749.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.24,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9795.2,0.0,520.4,2275.33,0.0,1911.36,0.65,1.0,0.0,3.0,1.0,0.0
16545600.0,297.14,297.15,293.15,0.0,0.0,291.23,0.8,0.46,0.42,297.17,297.15,293.15,0.0,0.0,291.23,0.92,0.7,0.66,297.16,297.15,293.15,0.0,0.0,291.23,0.83,0.5,0.36,297.16,297.15,293.15,0.0,0.0,291.23,0.85,0.54,0.52,296.7,297.15,293.15,0.0,0.0,291.23,0.7,0.3,1.38,291.23,291.15,304.15,296.36,300.89,297.16,291.23,1.0,0.77,0.97,0.55,0.03,0.97,4.0,2.13,1.87,1.23,0.73,0.73,0.0,296.63,296.73,53046.99,0.0,5678.24,1.0,284.27,289.88,299.36,302.2,293.15,293.15,283.15,17767.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.26,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9846.84,0.0,531.68,2275.33,0.0,1923.26,0.65,1.0,0.0,3.0,1.0,0.0
16545900.0,297.12,297.15,293.15,0.0,0.0,291.22,0.8,0.45,0.41,297.16,297.15,293.15,0.0,0.0,291.22,0.92,0.7,0.66,297.14,297.15,293.15,0.0,0.0,291.22,0.83,0.5,0.35,297.15,297.15,293.15,0.0,0.0,291.22,0.84,0.54,0.52,296.69,297.15,293.15,0.0,0.0,291.22,0.7,0.3,1.38,291.22,291.15,304.19,296.39,300.91,297.14,291.22,1.0,0.77,0.96,0.55,0.04,0.96,4.0,2.13,1.87,1.23,0.73,0.73,0.0,300.3,300.33,53305.46,0.0,5693.02,1.0,284.27,289.86,299.39,302.24,293.15,293.15,283.15,17818.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.28,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9885.0,0.0,541.42,2275.33,0.0,1935.07,0.66,1.0,0.0,3.0,1.0,0.0
16546200.0,297.12,297.15,293.15,0.0,0.0,291.2,0.79,0.45,0.41,297.15,297.15,293.15,0.0,0.0,291.2,0.92,0.7,0.66,297.14,297.15,293.15,0.0,0.0,291.2,0.82,0.5,0.35,297.14,297.15,293.15,0.0,0.0,291.2,0.84,0.54,0.51,296.68,297.15,293.15,0.0,0.0,291.2,0.7,0.3,1.38,291.2,291.15,304.22,296.4,300.92,297.14,291.2,1.0,0.77,0.96,0.55,0.04,0.96,3.99,2.13,1.86,1.23,0.73,0.73,0.0,303.37,303.38,53438.16,0.0,5688.5,1.0,284.27,289.85,299.4,302.26,293.15,293.15,283.15,17876.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.29,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9905.72,0.0,548.33,2275.33,0.0,1944.06,0.66,1.0,0.0,3.0,1.0,0.0
16546500.0,297.12,297.15,293.15,0.0,0.0,291.19,0.79,0.44,0.4,297.15,297.15,293.15,0.0,0.0,291.19,0.91,0.7,0.66,297.14,297.15,293.15,0.0,0.0,291.19,0.82,0.5,0.35,297.14,297.15,293.15,0.0,0.0,291.19,0.84,0.54,0.51,296.67,297.15,293.15,0.0,0.0,291.19,0.7,0.3,1.38,291.19,291.15,304.22,296.4,300.92,297.13,291.19,1.0,0.77,0.96,0.55,0.04,0.96,3.98,2.12,1.86,1.23,0.73,0.73,0.0,305.89,305.87,53463.9,0.0,5672.37,1.0,284.27,289.83,299.4,302.27,293.15,293.15,283.15,17931.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.3,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9911.82,0.0,552.43,2275.33,0.0,1949.33,0.66,1.0,0.0,3.0,1.0,0.0
16546800.0,297.12,297.15,293.15,0.0,0.0,291.17,0.78,0.44,0.4,297.14,297.15,293.15,0.0,0.0,291.17,0.91,0.69,0.66,297.13,297.15,293.15,0.0,0.0,291.17,0.82,0.49,0.35,297.13,297.15,293.15,0.0,0.0,291.17,0.84,0.53,0.51,296.67,297.15,293.15,0.0,0.0,291.17,0.69,0.3,1.38,291.17,291.15,304.22,296.4,300.91,297.13,291.17,1.0,0.77,0.96,0.55,0.04,0.96,3.97,2.11,1.85,1.22,0.73,0.73,0.0,307.88,307.86,53400.18,0.0,5647.89,1.0,284.27,289.82,299.4,302.26,293.15,293.15,283.15,17982.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.3,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9905.71,0.0,553.93,2275.33,0.0,1951.12,0.66,1.0,0.0,3.0,1.0,0.0
16547100.0,297.12,297.15,293.15,0.0,0.0,291.16,0.78,0.43,0.39,297.14,297.15,293.15,0.0,0.0,291.16,0.91,0.69,0.66,297.13,297.15,293.15,0.0,0.0,291.16,0.81,0.49,0.35,297.13,297.15,293.15,0.0,0.0,291.16,0.83,0.53,0.51,296.67,297.15,293.15,0.0,0.0,291.16,0.69,0.3,1.38,291.16,291.15,304.2,296.39,300.9,297.13,291.16,1.0,0.77,0.95,0.55,0.05,0.95,3.95,2.11,1.85,1.22,0.73,0.73,0.0,309.41,309.37,53267.29,0.0,5617.6,1.0,284.27,289.81,299.39,302.25,293.15,293.15,283.15,18025.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.3,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9890.22,0.0,553.19,2275.33,0.0,1949.9,0.66,1.0,0.0,3.0,1.0,0.0
16547400.0,297.12,297.15,293.15,0.0,0.0,291.14,0.77,0.42,0.39,297.14,297.15,293.15,0.0,0.0,291.14,0.91,0.69,0.66,297.14,297.15,293.15,0.0,0.0,291.14,0.81,0.49,0.35,297.13,297.15,293.15,0.0,0.0,291.14,0.83,0.53,0.5,296.66,297.15,293.15,0.0,0.0,291.14,0.69,0.3,1.38,291.14,291.15,304.18,296.38,300.89,297.13,291.14,1.0,0.77,0.95,0.55,0.05,0.95,3.94,2.1,1.84,1.21,0.73,0.73,0.0,310.5,310.46,53085.07,0.0,5583.9,1.0,284.26,289.8,299.37,302.22,293.15,293.15,283.15,18060.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.29,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9868.13,0.0,550.61,2275.33,0.0,1945.94,0.66,1.0,0.0,3.0,1.0,0.0
16547700.0,297.12,297.15,293.15,0.0,0.0,291.13,0.77,0.42,0.38,297.14,297.15,293.15,0.0,0.0,291.13,0.9,0.69,0.66,297.14,297.15,293.15,0.0,0.0,291.13,0.81,0.49,0.34,297.13,297.15,293.15,0.0,0.0,291.13,0.83,0.52,0.5,296.66,297.15,293.15,0.0,0.0,291.13,0.69,0.3,1.38,291.13,291.15,304.16,296.36,300.88,297.13,291.13,1.0,0.77,0.95,0.55,0.05,0.95,3.93,2.09,1.83,1.21,0.73,0.73,0.0,311.23,311.18,52876.62,0.0,5549.71,1.0,284.26,289.79,299.36,302.2,293.15,293.15,283.15,18083.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.28,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9842.59,0.0,546.72,2275.33,0.0,1939.77,0.66,1.0,0.0,3.0,1.0,0.0
16548000.0,297.12,297.15,293.15,0.0,0.0,291.13,0.77,0.42,0.38,297.14,297.15,293.15,0.0,0.0,291.13,0.9,0.69,0.65,297.14,297.15,293.15,0.0,0.0,291.13,0.81,0.48,0.34,297.13,297.15,293.15,0.0,0.0,291.13,0.83,0.52,0.5,296.66,297.15,293.15,0.0,0.0,291.13,0.69,0.3,1.38,291.13,291.15,304.14,296.35,300.87,297.14,291.13,1.0,0.77,0.95,0.55,0.05,0.95,3.92,2.09,1.83,1.21,0.73,0.73,0.0,311.68,311.64,52668.46,0.0,5518.37,1.0,284.26,289.79,299.35,302.17,293.15,293.15,283.15,18095.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.28,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9817.1,0.0,542.16,2275.33,0.0,1932.03,0.66,1.0,0.0,3.0,1.0,0.0
16548300.0,297.13,297.15,293.15,0.0,0.0,291.12,0.76,0.41,0.38,297.14,297.15,293.15,0.0,0.0,291.12,0.9,0.69,0.65,297.15,297.15,293.15,0.0,0.0,291.12,0.81,0.48,0.34,297.14,297.15,293.15,0.0,0.0,291.12,0.82,0.52,0.5,296.66,297.15,293.15,0.0,0.0,291.12,0.69,0.3,1.38,291.12,291.15,304.12,296.34,300.86,297.14,291.12,1.0,0.77,0.95,0.55,0.05,0.95,3.91,2.08,1.83,1.2,0.73,0.73,0.0,311.95,311.91,52486.79,0.0,5493.38,1.0,284.26,289.79,299.34,302.16,293.15,293.15,283.15,18093.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.27,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9795.11,0.0,537.56,2275.33,0.0,1923.37,0.65,1.0,0.0,3.0,1.0,0.0
16548600.0,297.13,297.15,293.15,0.0,0.0,291.13,0.76,0.41,0.37,297.15,297.15,293.15,0.0,0.0,291.13,0.9,0.69,0.65,297.15,297.15,293.15,0.0,0.0,291.13,0.81,0.48,0.34,297.14,297.15,293.15,0.0,0.0,291.13,0.82,0.52,0.5,296.66,297.15,293.15,0.0,0.0,291.13,0.69,0.3,1.38,291.13,291.15,304.12,296.34,300.86,297.14,291.13,1.0,0.77,0.95,0.55,0.05,0.95,3.9,2.08,1.82,1.2,0.73,0.73,0.0,312.12,312.1,52358.67,0.0,5478.04,1.0,284.26,289.8,299.33,302.14,293.15,293.15,283.15,18076.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.26,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9780.16,0.0,533.56,2275.33,0.0,1914.63,0.65,1.0,0.0,3.0,1.0,0.0
16548900.0,297.14,297.15,293.15,0.0,0.0,291.13,0.76,0.41,0.37,297.16,297.15,293.15,0.0,0.0,291.13,0.9,0.69,0.65,297.16,297.15,293.15,0.0,0.0,291.13,0.81,0.49,0.34,297.14,297.15,293.15,0.0,0.0,291.13,0.82,0.52,0.49,296.66,297.15,293.15,0.0,0.0,291.13,0.69,0.3,1.38,291.13,291.15,304.12,296.34,300.87,297.15,291.13,1.0,0.77,0.95,0.55,0.05,0.95,3.9,2.08,1.82,1.2,0.73,0.73,0.0,312.33,312.33,52308.14,0.0,5474.53,1.0,284.26,289.8,299.34,302.15,293.15,293.15,283.15,18046.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.26,2.82,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9775.46,0.0,530.83,2275.33,0.0,1906.59,0.65,1.0,0.0,3.0,1.0,0.0
16549200.0,297.14,297.15,293.15,0.0,0.0,291.14,0.76,0.4,0.37,297.17,297.15,293.15,0.0,0.0,291.14,0.9,0.69,0.66,297.17,297.15,293.15,0.0,0.0,291.14,0.81,0.49,0.35,297.15,297.15,293.15,0.0,0.0,291.14,0.82,0.52,0.49,296.66,297.15,293.15,0.0,0.0,291.14,0.69,0.3,1.38,291.14,291.15,304.15,296.36,300.89,297.16,291.14,1.0,0.77,0.94,0.55,0.06,0.94,3.91,2.08,1.82,1.2,0.73,0.73,0.0,312.7,312.73,52366.62,0.0,5487.17,1.0,284.26,289.81,299.36,302.16,293.15,293.15,283.15,17999.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.26,2.82,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9785.02,0.0,530.08,2275.33,0.0,1900.26,0.65,1.0,0.0,3.0,1.0,0.0
16549500.0,297.16,297.15,293.15,0.0,0.0,291.17,0.76,0.41,0.37,297.19,297.15,293.15,0.0,0.0,291.17,0.91,0.7,0.66,297.2,297.15,293.15,0.0,0.0,291.17,0.81,0.5,0.35,297.17,297.15,293.15,0.0,0.0,291.17,0.82,0.52,0.5,296.69,297.15,293.15,0.0,0.0,291.17,0.69,0.3,1.38,291.17,291.15,304.23,296.4,300.94,297.18,291.17,1.0,0.77,0.94,0.55,0.06,0.94,3.93,2.09,1.83,1.21,0.73,0.73,0.0,313.46,313.61,52736.04,0.0,5557.42,1.0,284.27,289.83,299.4,302.22,293.15,293.15,283.15,17872.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.26,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9831.95,0.0,533.6,2275.33,0.0,1893.19,0.65,1.0,0.0,3.0,1.0,0.0
16549800.0,297.17,297.15,293.15,0.0,0.0,291.21,0.76,0.41,0.38,297.21,297.15,293.15,0.0,0.0,291.21,0.91,0.71,0.67,297.21,297.15,293.15,0.0,0.0,291.21,0.82,0.51,0.36,297.18,297.15,293.15,0.0,0.0,291.21,0.83,0.52,0.5,296.7,297.15,293.15,0.0,0.0,291.21,0.69,0.3,1.38,291.21,291.15,304.37,296.48,301.02,297.2,291.21,1.0,0.77,0.94,0.55,0.06,0.94,3.96,2.11,1.85,1.22,0.73,0.73,0.0,315.09,315.3,53424.8,0.0,5667.39,1.0,284.27,289.86,299.48,302.33,293.15,293.15,283.15,17726.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.29,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9923.91,0.0,544.23,2275.33,0.0,1894.22,0.66,1.0,0.0,3.0,1.0,0.0
16550100.0,297.18,297.15,293.15,0.0,0.0,291.25,0.77,0.42,0.38,297.22,297.15,293.15,0.0,0.0,291.25,0.92,0.72,0.68,297.23,297.15,293.15,0.0,0.0,291.25,0.82,0.52,0.37,297.19,297.15,293.15,0.0,0.0,291.25,0.83,0.53,0.51,296.71,297.15,293.15,0.0,0.0,291.25,0.69,0.3,1.38,291.25,291.15,304.57,296.58,301.13,297.2,291.25,1.0,0.78,0.93,0.55,0.07,0.93,3.99,2.13,1.86,1.23,0.74,0.74,0.0,317.66,317.92,54399.47,0.0,5808.29,1.0,284.28,289.88,299.58,302.48,293.15,293.15,283.15,17585.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.32,2.89,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10055.54,0.0,562.33,2275.33,0.0,1905.79,0.66,1.0,0.0,3.0,1.0,0.0
16550400.0,297.18,297.15,293.15,0.0,0.0,291.29,0.77,0.42,0.39,297.23,297.15,293.15,0.0,0.0,291.29,0.92,0.73,0.7,297.24,297.15,293.15,0.0,0.0,291.29,0.83,0.54,0.38,297.2,297.15,293.15,0.0,0.0,291.29,0.83,0.54,0.52,296.72,297.15,293.15,0.0,0.0,291.29,0.69,0.3,1.38,291.29,291.15,304.8,296.7,301.26,297.21,291.29,1.0,0.79,0.93,0.55,0.07,0.93,4.04,2.15,1.88,1.24,0.75,0.75,0.0,321.22,321.53,55618.03,0.0,5977.4,1.0,284.29,289.9,299.71,302.66,293.15,293.15,283.15,17454.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.37,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10221.68,0.0,587.79,2275.33,0.0,1926.69,0.68,1.0,0.0,3.0,1.0,0.0
16550700.0,297.19,297.15,293.15,0.0,0.0,291.33,0.77,0.43,0.39,297.23,297.15,293.15,0.0,0.0,291.33,0.93,0.75,0.71,297.25,297.15,293.15,0.0,0.0,291.33,0.84,0.55,0.39,297.2,297.15,293.15,0.0,0.0,291.33,0.83,0.55,0.52,296.72,297.15,293.15,0.0,0.0,291.33,0.69,0.3,1.38,291.33,291.15,305.06,296.83,301.41,297.22,291.33,1.0,0.79,0.92,0.55,0.08,0.92,4.09,2.18,1.91,1.26,0.77,0.77,0.0,325.78,326.12,57032.26,0.0,6172.08,1.0,284.3,289.91,299.84,302.86,293.15,293.15,283.15,17342.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.43,3.0,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10416.54,0.0,620.42,2275.33,0.0,1955.88,0.69,1.0,0.0,3.0,1.0,0.0
16551000.0,297.19,297.15,293.15,0.0,0.0,291.37,0.77,0.44,0.4,297.24,297.15,293.15,0.0,0.0,291.37,0.93,0.76,0.73,297.26,297.15,293.15,0.0,0.0,291.37,0.84,0.57,0.4,297.2,297.15,293.15,0.0,0.0,291.37,0.84,0.56,0.53,296.73,297.15,293.15,0.0,0.0,291.37,0.69,0.3,1.38,291.37,291.15,305.33,296.96,301.55,297.22,291.37,1.0,0.8,0.92,0.55,0.08,0.92,4.14,2.21,1.93,1.28,0.78,0.78,0.0,331.29,331.66,58584.75,0.0,6388.53,1.0,284.3,289.92,299.97,303.08,293.15,293.15,283.15,17253.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.49,3.07,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10632.99,0.0,659.71,2275.33,0.0,1991.68,0.7,1.0,0.0,3.0,1.0,0.0
16551300.0,297.19,297.15,293.15,0.0,0.0,291.4,0.78,0.44,0.4,297.24,297.15,293.15,0.0,0.0,291.4,0.94,0.78,0.74,297.26,297.15,293.15,0.0,0.0,291.4,0.85,0.59,0.42,297.2,297.15,293.15,0.0,0.0,291.4,0.84,0.57,0.54,296.73,297.15,293.15,0.0,0.0,291.4,0.69,0.3,1.39,291.4,291.15,305.58,297.09,301.69,297.22,291.4,1.0,0.81,0.91,0.55,0.09,0.91,4.19,2.24,1.95,1.29,0.79,0.79,0.0,337.62,338.01,60210.2,0.0,6621.59,1.0,284.31,289.92,300.1,303.29,293.15,293.15,283.15,17191.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.56,3.15,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10862.53,0.0,704.74,2275.33,0.0,2032.43,0.72,1.0,0.0,3.0,1.0,0.0
16551600.0,297.19,297.15,293.15,0.0,0.0,291.42,0.78,0.45,0.41,297.24,297.15,293.15,0.0,0.0,291.42,0.94,0.8,0.75,297.26,297.15,293.15,0.0,0.0,291.42,0.86,0.61,0.43,297.2,297.15,293.15,0.0,0.0,291.42,0.84,0.58,0.55,296.74,297.15,293.15,0.0,0.0,291.42,0.68,0.3,1.39,291.42,291.15,305.81,297.21,301.81,297.22,291.42,1.0,0.82,0.9,0.55,0.1,0.9,4.24,2.26,1.98,1.31,0.81,0.81,0.0,344.67,345.07,61834.27,0.0,6864.24,1.0,284.31,289.92,300.22,303.49,293.15,293.15,283.15,17162.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.64,3.23,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11094.78,0.0,754.27,2275.33,0.0,2076.2,0.74,1.0,0.0,3.0,1.0,0.0
16551900.0,297.18,297.15,293.15,0.0,0.0,291.43,0.78,0.46,0.42,297.23,297.15,293.15,0.0,0.0,291.43,0.94,0.81,0.77,297.26,297.15,293.15,0.0,0.0,291.43,0.86,0.63,0.44,297.2,297.15,293.15,0.0,0.0,291.43,0.84,0.58,0.56,296.74,297.15,293.15,0.0,0.0,291.43,0.68,0.3,1.39,291.43,291.15,306.0,297.31,301.91,297.22,291.43,1.0,0.83,0.9,0.55,0.1,0.9,4.29,2.29,2.0,1.32,0.82,0.82,0.0,352.23,352.61,63379.15,0.0,7107.64,1.0,284.32,289.91,300.32,303.67,293.15,293.15,283.15,17167.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.71,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11318.23,0.0,806.4,2275.33,0.0,2121.93,0.76,1.0,0.0,3.0,1.0,0.0
16552200.0,297.18,297.15,293.15,0.0,0.0,291.43,0.78,0.46,0.42,297.22,297.15,293.15,0.0,0.0,291.43,0.94,0.82,0.78,297.26,297.15,293.15,0.0,0.0,291.43,0.87,0.65,0.46,297.19,297.15,293.15,0.0,0.0,291.43,0.84,0.59,0.57,296.73,297.15,293.15,0.0,0.0,291.43,0.68,0.3,1.39,291.43,291.15,306.13,297.38,301.98,297.21,291.43,1.0,0.84,0.89,0.55,0.11,0.89,4.34,2.32,2.02,1.34,0.84,0.84,0.0,360.08,360.44,64763.9,0.0,7341.07,1.0,284.32,289.89,300.39,303.82,293.15,293.15,283.15,17210.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.78,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11519.74,0.0,858.89,2275.33,0.0,2168.2,0.77,1.0,0.0,3.0,1.0,0.0
16552500.0,297.17,297.15,293.15,0.0,0.0,291.42,0.78,0.46,0.42,297.2,297.15,293.15,0.0,0.0,291.42,0.94,0.83,0.79,297.24,297.15,293.15,0.0,0.0,291.42,0.87,0.67,0.47,297.19,297.15,293.15,0.0,0.0,291.42,0.84,0.6,0.57,296.73,297.15,293.15,0.0,0.0,291.42,0.68,0.3,1.39,291.42,291.15,306.18,297.42,302.0,297.2,291.42,1.0,0.85,0.88,0.55,0.12,0.88,4.38,2.34,2.04,1.35,0.85,0.85,0.0,368.01,368.32,65901.61,0.0,7552.38,1.0,284.32,289.86,300.43,303.93,293.15,293.15,283.15,17291.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.84,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11684.82,0.0,908.95,2275.33,0.0,2213.93,0.79,1.0,0.0,3.0,1.0,0.0
16552800.0,297.16,297.15,293.15,0.0,0.0,291.39,0.78,0.47,0.43,297.19,297.15,293.15,0.0,0.0,291.39,0.94,0.84,0.8,297.23,297.15,293.15,0.0,0.0,291.39,0.88,0.68,0.48,297.18,297.15,293.15,0.0,0.0,291.39,0.84,0.6,0.58,296.72,297.15,293.15,0.0,0.0,291.39,0.67,0.3,1.39,291.39,291.15,306.15,297.43,301.98,297.19,291.39,1.0,0.86,0.87,0.55,0.13,0.87,4.41,2.35,2.06,1.36,0.86,0.86,0.0,375.76,376.02,66708.87,0.0,7729.13,1.0,284.31,289.83,300.44,303.98,293.15,293.15,283.15,17410.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.89,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11798.83,0.0,953.37,2275.33,0.0,2258.81,0.8,1.0,0.0,3.0,1.0,0.0
16553100.0,297.15,297.15,293.15,0.0,0.0,291.35,0.77,0.47,0.43,297.17,297.15,293.15,0.0,0.0,291.35,0.94,0.84,0.8,297.21,297.15,293.15,0.0,0.0,291.35,0.88,0.69,0.49,297.16,297.15,293.15,0.0,0.0,291.35,0.84,0.61,0.58,296.71,297.15,293.15,0.0,0.0,291.35,0.67,0.3,1.39,291.35,291.15,306.07,297.41,301.93,297.17,291.35,1.0,0.86,0.86,0.55,0.14,0.86,4.43,2.36,2.06,1.37,0.87,0.87,0.0,383.07,383.26,67207.97,0.0,7859.75,1.0,284.31,289.78,300.42,303.99,293.15,293.15,283.15,17541.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.93,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11865.5,0.0,989.55,2275.33,0.0,2291.45,0.81,1.0,0.0,3.0,1.0,0.0
16553400.0,297.14,297.15,293.15,0.0,0.0,291.31,0.77,0.46,0.43,297.15,297.15,293.15,0.0,0.0,291.31,0.94,0.84,0.8,297.19,297.15,293.15,0.0,0.0,291.31,0.88,0.7,0.49,297.15,297.15,293.15,0.0,0.0,291.31,0.84,0.61,0.58,296.7,297.15,293.15,0.0,0.0,291.31,0.67,0.3,1.39,291.31,291.15,305.98,297.39,301.87,297.16,291.31,1.0,0.86,0.85,0.55,0.15,0.85,4.43,2.37,2.07,1.37,0.87,0.87,0.0,389.68,389.8,67508.63,0.0,7940.43,1.0,284.3,289.75,300.4,303.99,293.15,293.15,283.15,17653.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.97,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11906.67,0.0,1017.82,2275.33,0.0,2311.76,0.82,1.0,0.0,3.0,1.0,0.0
16553700.0,297.13,297.15,293.15,0.0,0.0,291.28,0.76,0.46,0.42,297.13,297.15,293.15,0.0,0.0,291.28,0.93,0.84,0.8,297.17,297.15,293.15,0.0,0.0,291.28,0.87,0.7,0.49,297.14,297.15,293.15,0.0,0.0,291.28,0.83,0.6,0.58,296.69,297.15,293.15,0.0,0.0,291.28,0.67,0.3,1.39,291.28,291.15,305.9,297.37,301.82,297.14,291.28,1.0,0.87,0.84,0.55,0.16,0.84,4.43,2.37,2.07,1.37,0.88,0.88,0.0,395.4,395.45,67635.36,0.0,7972.91,1.0,284.3,289.71,300.38,303.97,293.15,293.15,283.15,17754.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.99,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11925.21,0.0,1038.8,2275.33,0.0,2324.84,0.82,1.0,0.0,3.0,1.0,0.0
16554000.0,297.12,297.15,293.15,0.0,0.0,291.24,0.76,0.46,0.42,297.12,297.15,293.15,0.0,0.0,291.24,0.92,0.83,0.79,297.15,297.15,293.15,0.0,0.0,291.24,0.87,0.7,0.49,297.13,297.15,293.15,0.0,0.0,291.24,0.83,0.6,0.58,296.68,297.15,293.15,0.0,0.0,291.24,0.66,0.3,1.39,291.24,291.15,305.82,297.35,301.77,297.13,291.24,1.0,0.87,0.84,0.55,0.16,0.84,4.42,2.36,2.06,1.36,0.88,0.88,0.0,400.07,400.06,67604.8,0.0,7960.25,1.0,284.29,289.68,300.36,303.95,293.15,293.15,283.15,17847.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.0,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11922.86,0.0,1052.71,2275.33,0.0,2331.67,0.83,1.0,0.0,3.0,1.0,0.0
16554300.0,297.12,297.15,293.15,0.0,0.0,291.2,0.75,0.45,0.41,297.1,297.15,293.15,0.0,0.0,291.2,0.92,0.82,0.78,297.13,297.15,293.15,0.0,0.0,291.2,0.87,0.7,0.49,297.13,297.15,293.15,0.0,0.0,291.2,0.83,0.6,0.57,296.67,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.4,291.2,291.15,305.73,297.33,301.72,297.12,291.2,1.0,0.87,0.83,0.55,0.17,0.83,4.4,2.35,2.05,1.36,0.88,0.88,0.0,403.59,403.52,67432.92,0.0,7907.08,1.0,284.29,289.65,300.33,303.93,293.15,293.15,283.15,17934.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.01,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11901.54,0.0,1059.79,2275.33,0.0,2332.87,0.83,1.0,0.0,3.0,1.0,0.0
16554600.0,297.12,297.15,293.15,0.0,0.0,291.17,0.75,0.45,0.41,297.09,297.15,293.15,0.0,0.0,291.17,0.91,0.81,0.78,297.12,297.15,293.15,0.0,0.0,291.17,0.86,0.69,0.49,297.12,297.15,293.15,0.0,0.0,291.17,0.82,0.59,0.57,296.66,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,305.65,297.32,301.67,297.11,291.17,1.0,0.86,0.82,0.55,0.18,0.82,4.37,2.33,2.04,1.35,0.88,0.88,0.0,405.94,405.83,67142.67,0.0,7821.89,1.0,284.28,289.62,300.31,303.89,293.15,293.15,283.15,18014.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.01,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11864.01,0.0,1060.48,2275.33,0.0,2329.17,0.83,1.0,0.0,3.0,1.0,0.0
16554900.0,297.11,297.15,293.15,0.0,0.0,291.14,0.75,0.44,0.4,297.09,297.15,293.15,0.0,0.0,291.14,0.91,0.8,0.77,297.11,297.15,293.15,0.0,0.0,291.14,0.86,0.68,0.48,297.12,297.15,293.15,0.0,0.0,291.14,0.82,0.59,0.56,296.66,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,305.57,297.3,301.63,297.11,291.14,1.0,0.86,0.81,0.55,0.19,0.81,4.34,2.32,2.03,1.34,0.87,0.87,0.0,407.16,407.02,66759.02,0.0,7714.88,1.0,284.28,289.6,300.29,303.85,293.15,293.15,283.15,18085.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.0,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11813.36,0.0,1055.33,2275.33,0.0,2321.4,0.83,1.0,0.0,3.0,1.0,0.0
16555200.0,297.11,297.15,293.15,0.0,0.0,291.11,0.74,0.43,0.4,297.09,297.15,293.15,0.0,0.0,291.11,0.9,0.79,0.76,297.11,297.15,293.15,0.0,0.0,291.11,0.86,0.68,0.48,297.12,297.15,293.15,0.0,0.0,291.11,0.82,0.58,0.56,296.65,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,305.48,297.28,301.58,297.11,291.11,1.0,0.86,0.81,0.55,0.19,0.81,4.31,2.3,2.01,1.33,0.87,0.87,0.0,407.4,407.24,66311.46,0.0,7597.13,1.0,284.28,289.58,300.27,303.81,293.15,293.15,283.15,18145.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.99,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11753.36,0.0,1045.35,2275.33,0.0,2310.63,0.83,1.0,0.0,3.0,1.0,0.0
16555500.0,297.12,297.15,293.15,0.0,0.0,291.09,0.74,0.43,0.39,297.09,297.15,293.15,0.0,0.0,291.09,0.9,0.78,0.75,297.11,297.15,293.15,0.0,0.0,291.09,0.85,0.67,0.47,297.12,297.15,293.15,0.0,0.0,291.09,0.81,0.58,0.55,296.65,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,305.4,297.26,301.54,297.11,291.09,1.0,0.85,0.8,0.55,0.2,0.8,4.28,2.29,2.0,1.32,0.86,0.86,0.0,406.76,406.6,65825.59,0.0,7477.56,1.0,284.27,289.57,300.25,303.76,293.15,293.15,283.15,18193.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11687.3,0.0,1031.51,2275.33,0.0,2297.8,0.82,1.0,0.0,3.0,1.0,0.0
16555800.0,297.12,297.15,293.15,0.0,0.0,291.07,0.74,0.42,0.39,297.09,297.15,293.15,0.0,0.0,291.07,0.89,0.77,0.74,297.11,297.15,293.15,0.0,0.0,291.07,0.85,0.66,0.47,297.12,297.15,293.15,0.0,0.0,291.07,0.81,0.57,0.55,296.64,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.4,291.07,291.15,305.32,297.24,301.5,297.11,291.07,1.0,0.85,0.8,0.55,0.2,0.8,4.26,2.27,1.99,1.31,0.86,0.86,0.0,405.42,405.26,65324.97,0.0,7362.84,1.0,284.27,289.56,300.23,303.72,293.15,293.15,283.15,18228.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.95,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11618.36,0.0,1015.03,2275.33,0.0,2283.89,0.82,1.0,0.0,3.0,1.0,0.0
16556100.0,297.13,297.15,293.15,0.0,0.0,291.06,0.73,0.42,0.39,297.1,297.15,293.15,0.0,0.0,291.06,0.89,0.76,0.73,297.12,297.15,293.15,0.0,0.0,291.06,0.85,0.66,0.47,297.13,297.15,293.15,0.0,0.0,291.06,0.81,0.57,0.55,296.64,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.4,291.06,291.15,305.23,297.21,301.45,297.12,291.06,1.0,0.85,0.79,0.55,0.21,0.79,4.23,2.26,1.97,1.3,0.85,0.85,0.0,403.49,403.34,64827.95,0.0,7258.1,1.0,284.27,289.56,300.21,303.67,293.15,293.15,283.15,18251.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.93,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11548.96,0.0,996.8,2275.33,0.0,2269.63,0.81,1.0,0.0,3.0,1.0,0.0
16556400.0,297.13,297.15,293.15,0.0,0.0,291.06,0.73,0.41,0.38,297.11,297.15,293.15,0.0,0.0,291.06,0.89,0.76,0.72,297.13,297.15,293.15,0.0,0.0,291.06,0.85,0.65,0.46,297.13,297.15,293.15,0.0,0.0,291.06,0.81,0.56,0.54,296.64,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.4,291.06,291.15,305.15,297.19,301.41,297.12,291.06,1.0,0.84,0.78,0.55,0.22,0.78,4.21,2.25,1.97,1.3,0.85,0.85,0.0,401.11,400.98,64349.95,0.0,7166.79,1.0,284.27,289.56,300.19,303.62,293.15,293.15,283.15,18262.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.91,3.54,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11481.21,0.0,977.78,2275.33,0.0,2255.71,0.81,1.0,0.0,3.0,1.0,0.0
16556700.0,297.14,297.15,293.15,0.0,0.0,291.05,0.73,0.41,0.38,297.11,297.15,293.15,0.0,0.0,291.05,0.88,0.75,0.72,297.14,297.15,293.15,0.0,0.0,291.05,0.85,0.65,0.46,297.14,297.15,293.15,0.0,0.0,291.05,0.81,0.56,0.54,296.64,297.15,293.15,0.0,0.0,291.05,0.66,0.3,1.4,291.05,291.15,305.06,297.17,301.37,297.13,291.05,1.0,0.84,0.78,0.55,0.22,0.78,4.2,2.24,1.96,1.29,0.84,0.84,0.0,398.43,398.32,63892.15,0.0,7090.89,1.0,284.27,289.56,300.17,303.58,293.15,293.15,283.15,18265.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.89,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11414.83,0.0,958.66,2275.33,0.0,2243.89,0.8,1.0,0.0,3.0,1.0,0.0
16557000.0,297.14,297.15,293.15,0.0,0.0,291.05,0.73,0.41,0.38,297.12,297.15,293.15,0.0,0.0,291.05,0.88,0.74,0.71,297.15,297.15,293.15,0.0,0.0,291.05,0.85,0.65,0.46,297.14,297.15,293.15,0.0,0.0,291.05,0.81,0.56,0.54,296.65,297.15,293.15,0.0,0.0,291.05,0.66,0.3,1.4,291.05,291.15,304.97,297.14,301.32,297.14,291.05,1.0,0.84,0.77,0.55,0.23,0.77,4.19,2.23,1.95,1.29,0.84,0.84,0.0,395.57,395.48,63449.1,0.0,7030.62,1.0,284.27,289.57,300.14,303.53,293.15,293.15,283.15,18265.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.86,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11348.51,0.0,939.73,2275.33,0.0,2234.01,0.8,1.0,0.0,3.0,1.0,0.0
16557300.0,297.15,297.15,293.15,0.0,0.0,291.05,0.73,0.41,0.38,297.13,297.15,293.15,0.0,0.0,291.05,0.88,0.74,0.71,297.15,297.15,293.15,0.0,0.0,291.05,0.85,0.65,0.46,297.15,297.15,293.15,0.0,0.0,291.05,0.81,0.56,0.54,296.65,297.15,293.15,0.0,0.0,291.05,0.66,0.3,1.4,291.05,291.15,304.88,297.11,301.27,297.14,291.05,1.0,0.83,0.77,0.55,0.23,0.77,4.18,2.23,1.95,1.29,0.83,0.83,0.0,392.65,392.57,63031.44,0.0,6985.56,1.0,284.27,289.57,300.11,303.47,293.15,293.15,283.15,18259.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.84,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11284.08,0.0,921.34,2275.33,0.0,2225.42,0.79,1.0,0.0,3.0,1.0,0.0
16557600.0,297.15,297.15,293.15,0.0,0.0,291.06,0.73,0.41,0.38,297.13,297.15,293.15,0.0,0.0,291.06,0.88,0.74,0.7,297.16,297.15,293.15,0.0,0.0,291.06,0.85,0.65,0.46,297.15,297.15,293.15,0.0,0.0,291.06,0.81,0.56,0.54,296.65,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.4,291.06,291.15,304.78,297.08,301.22,297.15,291.06,1.0,0.83,0.76,0.55,0.24,0.76,4.18,2.23,1.95,1.29,0.83,0.83,0.0,389.75,389.69,62639.54,0.0,6953.87,1.0,284.27,289.58,300.07,303.42,293.15,293.15,283.15,18250.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.82,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11222.34,0.0,903.82,2275.33,0.0,2217.89,0.78,1.0,0.0,3.0,1.0,0.0
16557900.0,297.15,297.15,293.15,0.0,0.0,291.06,0.73,0.41,0.38,297.14,297.15,293.15,0.0,0.0,291.06,0.88,0.73,0.7,297.16,297.15,293.15,0.0,0.0,291.06,0.85,0.66,0.46,297.16,297.15,293.15,0.0,0.0,291.06,0.81,0.56,0.54,296.65,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.39,291.06,291.15,304.68,297.04,301.17,297.15,291.06,1.0,0.83,0.76,0.55,0.24,0.76,4.18,2.23,1.95,1.29,0.82,0.82,0.0,386.96,386.91,62275.24,0.0,6933.01,1.0,284.27,289.59,300.04,303.37,293.15,293.15,283.15,18237.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.8,3.41,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11164.04,0.0,887.32,2275.33,0.0,2211.07,0.78,1.0,0.0,3.0,1.0,0.0
16558200.0,297.15,297.15,293.15,0.0,0.0,291.07,0.74,0.41,0.38,297.14,297.15,293.15,0.0,0.0,291.07,0.89,0.73,0.7,297.17,297.15,293.15,0.0,0.0,291.07,0.85,0.66,0.47,297.16,297.15,293.15,0.0,0.0,291.07,0.81,0.56,0.54,296.65,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.39,291.07,291.15,304.59,297.01,301.12,297.15,291.07,1.0,0.83,0.75,0.55,0.25,0.75,4.18,2.23,1.95,1.29,0.82,0.82,0.0,384.31,384.27,61940.73,0.0,6919.2,1.0,284.27,289.6,300.01,303.32,293.15,293.15,283.15,18223.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.78,3.39,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11110.03,0.0,872.02,2275.33,0.0,2204.77,0.77,1.0,0.0,3.0,1.0,0.0
16558500.0,297.15,297.15,293.15,0.0,0.0,291.07,0.74,0.41,0.38,297.14,297.15,293.15,0.0,0.0,291.07,0.89,0.73,0.7,297.17,297.15,293.15,0.0,0.0,291.07,0.86,0.66,0.47,297.16,297.15,293.15,0.0,0.0,291.07,0.82,0.57,0.54,296.65,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.39,291.07,291.15,304.5,296.98,301.08,297.15,291.07,1.0,0.83,0.75,0.55,0.25,0.75,4.18,2.23,1.95,1.29,0.82,0.82,0.0,381.83,381.8,61630.55,0.0,6908.69,1.0,284.27,289.6,299.98,303.27,293.15,293.15,283.15,18208.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.76,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11060.18,0.0,857.88,2275.33,0.0,2198.41,0.77,1.0,0.0,3.0,1.0,0.0
16558800.0,297.15,297.15,293.15,0.0,0.0,291.08,0.74,0.41,0.38,297.14,297.15,293.15,0.0,0.0,291.08,0.89,0.73,0.7,297.16,297.15,293.15,0.0,0.0,291.08,0.86,0.66,0.47,297.16,297.15,293.15,0.0,0.0,291.08,0.82,0.57,0.54,296.65,297.15,293.15,0.0,0.0,291.08,0.67,0.3,1.39,291.08,291.15,304.41,296.95,301.03,297.15,291.08,1.0,0.83,0.74,0.55,0.26,0.74,4.18,2.23,1.95,1.29,0.81,0.81,0.0,379.49,379.46,61349.54,0.0,6898.42,1.0,284.27,289.61,299.95,303.23,293.15,293.15,283.15,18192.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.74,3.35,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11015.48,0.0,844.93,2275.33,0.0,2191.7,0.77,1.0,0.0,3.0,1.0,0.0
16559100.0,297.15,297.15,293.15,0.0,0.0,291.08,0.74,0.41,0.38,297.14,297.15,293.15,0.0,0.0,291.08,0.89,0.73,0.7,297.16,297.15,293.15,0.0,0.0,291.08,0.86,0.67,0.47,297.16,297.15,293.15,0.0,0.0,291.08,0.82,0.57,0.55,296.65,297.15,293.15,0.0,0.0,291.08,0.67,0.3,1.39,291.08,291.15,304.33,296.93,300.99,297.15,291.08,1.0,0.83,0.74,0.55,0.26,0.74,4.18,2.23,1.95,1.29,0.81,0.81,0.0,377.27,377.24,61096.06,0.0,6885.96,1.0,284.27,289.62,299.93,303.19,293.15,293.15,283.15,18175.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.73,3.34,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10976.22,0.0,833.18,2275.33,0.0,2184.2,0.76,1.0,0.0,3.0,1.0,0.0
16559400.0,297.15,297.15,293.15,0.0,0.0,291.09,0.74,0.41,0.38,297.14,297.15,293.15,0.0,0.0,291.09,0.89,0.73,0.69,297.16,297.15,293.15,0.0,0.0,291.09,0.86,0.67,0.47,297.15,297.15,293.15,0.0,0.0,291.09,0.82,0.57,0.55,296.65,297.15,293.15,0.0,0.0,291.09,0.67,0.3,1.39,291.09,291.15,304.26,296.92,300.95,297.15,291.09,1.0,0.83,0.73,0.55,0.27,0.73,4.18,2.23,1.95,1.29,0.81,0.81,0.0,375.15,375.11,60876.87,0.0,6869.41,1.0,284.27,289.63,299.92,303.17,293.15,293.15,283.15,18156.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.71,3.32,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10943.7,0.0,822.74,2275.33,0.0,2175.91,0.76,1.0,0.0,3.0,1.0,0.0
16559700.0,297.15,297.15,293.15,0.0,0.0,291.1,0.74,0.41,0.38,297.14,297.15,293.15,0.0,0.0,291.1,0.89,0.72,0.69,297.16,297.15,293.15,0.0,0.0,291.1,0.87,0.67,0.47,297.15,297.15,293.15,0.0,0.0,291.1,0.82,0.57,0.55,296.65,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,304.2,296.91,300.91,297.15,291.1,1.0,0.83,0.73,0.55,0.27,0.73,4.18,2.23,1.95,1.29,0.81,0.81,0.0,373.08,373.03,60697.1,0.0,6847.77,1.0,284.27,289.64,299.91,303.15,293.15,293.15,283.15,18134.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.7,3.31,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10918.77,0.0,813.68,2275.33,0.0,2166.36,0.76,1.0,0.0,3.0,1.0,0.0
16560000.0,297.15,297.15,293.15,0.0,0.0,291.11,0.74,0.41,0.38,297.14,297.15,293.15,0.0,0.0,291.11,0.89,0.72,0.69,297.15,297.15,293.15,0.0,0.0,291.11,0.87,0.67,0.47,297.15,297.15,293.15,0.0,0.0,291.11,0.82,0.57,0.55,296.65,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,304.15,296.92,300.89,297.15,291.11,1.0,0.83,0.72,0.55,0.28,0.72,4.18,2.23,1.95,1.29,0.81,0.81,0.0,371.03,370.97,60565.71,0.0,6819.88,1.0,284.27,289.65,299.92,303.15,293.15,293.15,283.15,18110.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.69,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10903.13,0.0,806.26,2275.33,0.0,2155.94,0.75,1.0,0.0,3.0,1.0,0.0
16560300.0,297.14,297.15,293.15,0.0,0.0,291.11,0.74,0.41,0.38,297.13,297.15,293.15,0.0,0.0,291.11,0.89,0.72,0.69,297.15,297.15,293.15,0.0,0.0,291.11,0.87,0.67,0.47,297.15,297.15,293.15,0.0,0.0,291.11,0.82,0.57,0.55,296.65,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,304.11,296.93,300.87,297.14,291.11,1.0,0.82,0.72,0.55,0.28,0.72,4.17,2.23,1.95,1.29,0.8,0.8,0.0,368.96,368.89,60453.11,0.0,6785.51,1.0,284.27,289.65,299.93,303.15,293.15,293.15,283.15,18092.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.68,3.29,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10891.24,0.0,800.19,2275.33,0.0,2148.78,0.75,1.0,0.0,3.0,1.0,0.0
16560600.0,297.14,297.15,293.15,0.0,0.0,291.11,0.74,0.41,0.38,297.13,297.15,293.15,0.0,0.0,291.11,0.89,0.72,0.68,297.15,297.15,293.15,0.0,0.0,291.11,0.87,0.67,0.47,297.14,297.15,293.15,0.0,0.0,291.11,0.82,0.57,0.54,296.65,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,304.09,296.93,300.85,297.14,291.11,1.0,0.82,0.71,0.55,0.29,0.71,4.17,2.22,1.94,1.29,0.8,0.8,0.0,366.83,366.75,60314.16,0.0,6742.81,1.0,284.27,289.66,299.93,303.14,293.15,293.15,283.15,18091.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.68,3.28,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10874.37,0.0,794.46,2275.33,0.0,2144.61,0.75,1.0,0.0,3.0,1.0,0.0
