time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16560900.0,297.14,297.15,293.15,0.0,0.0,291.11,0.74,0.41,0.37,297.13,297.15,293.15,0.0,0.0,291.11,0.89,0.71,0.68,297.14,297.15,293.15,0.0,0.0,291.11,0.87,0.67,0.47,297.14,297.15,293.15,0.0,0.0,291.11,0.82,0.57,0.54,296.65,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,304.08,296.92,300.84,297.14,291.11,1.0,0.82,0.71,0.55,0.29,0.71,4.16,2.22,1.94,1.28,0.8,0.8,0.0,364.6,364.51,60141.57,0.0,6690.91,1.0,284.27,289.66,299.92,303.13,293.15,293.15,283.15,18100.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.67,3.27,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10852.0,0.0,788.34,2275.33,0.0,2140.33,0.75,1.0,0.0,3.0,1.0,0.0
16561200.0,297.14,297.15,293.15,0.0,0.0,291.11,0.74,0.4,0.37,297.13,297.15,293.15,0.0,0.0,291.11,0.89,0.71,0.68,297.14,297.15,293.15,0.0,0.0,291.11,0.87,0.67,0.47,297.14,297.15,293.15,0.0,0.0,291.11,0.82,0.56,0.54,296.64,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,304.08,296.91,300.84,297.13,291.11,1.0,0.82,0.7,0.55,0.3,0.7,4.14,2.21,1.93,1.28,0.8,0.8,0.0,362.23,362.12,59932.64,0.0,6629.55,1.0,284.27,289.66,299.91,303.11,293.15,293.15,283.15,18114.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.66,3.26,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10824.4,0.0,781.46,2275.33,0.0,2134.99,0.75,1.0,0.0,3.0,1.0,0.0
16561500.0,297.13,297.15,293.15,0.0,0.0,291.11,0.74,0.4,0.37,297.12,297.15,293.15,0.0,0.0,291.11,0.89,0.7,0.67,297.13,297.15,293.15,0.0,0.0,291.11,0.87,0.66,0.47,297.14,297.15,293.15,0.0,0.0,291.11,0.82,0.56,0.54,296.64,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,304.08,296.9,300.84,297.13,291.11,1.0,0.81,0.7,0.55,0.3,0.7,4.13,2.2,1.93,1.27,0.8,0.8,0.0,359.68,359.56,59689.13,0.0,6559.22,1.0,284.27,289.66,299.9,303.09,293.15,293.15,283.15,18129.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.65,3.25,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10792.25,0.0,773.64,2275.33,0.0,2128.08,0.74,1.0,0.0,3.0,1.0,0.0
16561800.0,297.13,297.15,293.15,0.0,0.0,291.1,0.74,0.4,0.37,297.12,297.15,293.15,0.0,0.0,291.1,0.88,0.7,0.67,297.13,297.15,293.15,0.0,0.0,291.1,0.87,0.66,0.47,297.13,297.15,293.15,0.0,0.0,291.1,0.82,0.56,0.54,296.64,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,304.09,296.89,300.84,297.13,291.1,1.0,0.81,0.69,0.55,0.31,0.69,4.11,2.19,1.92,1.27,0.79,0.79,0.0,356.93,356.8,59421.09,0.0,6481.26,1.0,284.27,289.66,299.89,303.06,293.15,293.15,283.15,18144.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.63,3.23,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10757.2,0.0,764.96,2275.33,0.0,2119.48,0.74,1.0,0.0,3.0,1.0,0.0
16562100.0,297.13,297.15,293.15,0.0,0.0,291.1,0.74,0.39,0.36,297.12,297.15,293.15,0.0,0.0,291.1,0.88,0.69,0.66,297.13,297.15,293.15,0.0,0.0,291.1,0.87,0.65,0.46,297.13,297.15,293.15,0.0,0.0,291.1,0.82,0.56,0.53,296.64,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,304.1,296.88,300.85,297.13,291.1,1.0,0.81,0.69,0.55,0.31,0.69,4.09,2.18,1.91,1.26,0.79,0.79,0.0,353.97,353.82,59135.26,0.0,6397.23,1.0,284.27,289.66,299.88,303.04,293.15,293.15,283.15,18156.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.62,3.22,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10720.61,0.0,755.57,2275.33,0.0,2109.04,0.74,1.0,0.0,3.0,1.0,0.0
16562400.0,297.13,297.15,293.15,0.0,0.0,291.1,0.74,0.39,0.36,297.12,297.15,293.15,0.0,0.0,291.1,0.88,0.69,0.66,297.12,297.15,293.15,0.0,0.0,291.1,0.87,0.65,0.46,297.13,297.15,293.15,0.0,0.0,291.1,0.82,0.55,0.53,296.63,297.15,293.15,0.0,0.0,291.1,0.68,0.3,1.39,291.1,291.15,304.11,296.87,300.86,297.12,291.1,1.0,0.8,0.68,0.55,0.32,0.68,4.07,2.17,1.9,1.26,0.79,0.79,0.0,350.79,350.63,58846.8,0.0,6308.81,1.0,284.27,289.66,299.87,303.02,293.15,293.15,283.15,18162.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.61,3.2,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10684.7,0.0,745.78,2275.33,0.0,2096.85,0.73,1.0,0.0,3.0,1.0,0.0
16562700.0,297.13,297.15,293.15,0.0,0.0,291.1,0.74,0.39,0.36,297.12,297.15,293.15,0.0,0.0,291.1,0.88,0.68,0.65,297.12,297.15,293.15,0.0,0.0,291.1,0.87,0.64,0.46,297.13,297.15,293.15,0.0,0.0,291.1,0.82,0.55,0.53,296.63,297.15,293.15,0.0,0.0,291.1,0.68,0.3,1.39,291.1,291.15,304.13,296.87,300.86,297.12,291.1,1.0,0.8,0.68,0.55,0.32,0.68,4.06,2.16,1.89,1.25,0.79,0.79,0.0,347.41,347.25,58564.9,0.0,6217.36,1.0,284.27,289.67,299.87,303.0,293.15,293.15,283.15,18163.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.59,3.19,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10651.16,0.0,735.94,2275.33,0.0,2082.97,0.73,1.0,0.0,3.0,1.0,0.0
16563000.0,297.13,297.15,293.15,0.0,0.0,291.1,0.73,0.38,0.35,297.12,297.15,293.15,0.0,0.0,291.1,0.88,0.67,0.64,297.12,297.15,293.15,0.0,0.0,291.1,0.86,0.64,0.45,297.13,297.15,293.15,0.0,0.0,291.1,0.82,0.54,0.52,296.63,297.15,293.15,0.0,0.0,291.1,0.68,0.3,1.39,291.1,291.15,304.14,296.88,300.87,297.12,291.1,1.0,0.8,0.68,0.55,0.32,0.68,4.04,2.15,1.88,1.24,0.78,0.78,0.0,343.84,343.67,58304.35,0.0,6123.96,1.0,284.27,289.67,299.88,302.99,293.15,293.15,283.15,18158.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.58,3.17,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10622.21,0.0,726.44,2275.33,0.0,2067.63,0.73,1.0,0.0,3.0,1.0,0.0
16563300.0,297.13,297.15,293.15,0.0,0.0,291.1,0.73,0.38,0.35,297.12,297.15,293.15,0.0,0.0,291.1,0.88,0.67,0.64,297.12,297.15,293.15,0.0,0.0,291.1,0.86,0.63,0.45,297.13,297.15,293.15,0.0,0.0,291.1,0.82,0.54,0.52,296.63,297.15,293.15,0.0,0.0,291.1,0.68,0.3,1.39,291.1,291.15,304.15,296.89,300.87,297.12,291.1,1.0,0.79,0.68,0.55,0.32,0.68,4.01,2.14,1.87,1.24,0.78,0.78,0.0,340.1,339.93,58076.38,0.0,6029.64,1.0,284.27,289.68,299.89,303.0,293.15,293.15,283.15,18145.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.57,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10599.54,0.0,717.64,2275.33,0.0,2050.63,0.72,1.0,0.0,3.0,1.0,0.0
16563600.0,297.13,297.15,293.15,0.0,0.0,291.11,0.73,0.38,0.35,297.12,297.15,293.15,0.0,0.0,291.11,0.88,0.66,0.63,297.12,297.15,293.15,0.0,0.0,291.11,0.86,0.63,0.44,297.13,297.15,293.15,0.0,0.0,291.11,0.82,0.54,0.52,296.63,297.15,293.15,0.0,0.0,291.11,0.68,0.3,1.39,291.11,291.15,304.15,296.92,300.87,297.12,291.11,1.0,0.79,0.67,0.55,0.33,0.67,3.99,2.13,1.86,1.23,0.78,0.78,0.0,336.21,336.04,57895.08,0.0,5935.0,1.0,284.27,289.69,299.92,303.01,293.15,293.15,283.15,18125.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.55,3.14,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10585.56,0.0,710.0,2275.33,0.0,2032.7,0.72,1.0,0.0,3.0,1.0,0.0
16563900.0,297.13,297.15,293.15,0.0,0.0,291.11,0.73,0.37,0.34,297.12,297.15,293.15,0.0,0.0,291.11,0.88,0.66,0.63,297.12,297.15,293.15,0.0,0.0,291.11,0.86,0.62,0.44,297.13,297.15,293.15,0.0,0.0,291.11,0.82,0.53,0.51,296.63,297.15,293.15,0.0,0.0,291.11,0.68,0.3,1.39,291.11,291.15,304.15,296.95,300.87,297.12,291.11,1.0,0.78,0.67,0.55,0.33,0.67,3.97,2.12,1.85,1.22,0.78,0.78,0.0,332.19,332.0,57738.59,0.0,5835.89,1.0,284.27,289.69,299.95,303.03,293.15,293.15,283.15,18109.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.54,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10577.16,0.0,703.45,2275.33,0.0,2015.29,0.72,1.0,0.0,3.0,1.0,0.0
16564200.0,297.12,297.15,293.15,0.0,0.0,291.11,0.73,0.37,0.34,297.11,297.15,293.15,0.0,0.0,291.11,0.88,0.65,0.62,297.11,297.15,293.15,0.0,0.0,291.11,0.86,0.62,0.44,297.12,297.15,293.15,0.0,0.0,291.11,0.82,0.53,0.51,296.62,297.15,293.15,0.0,0.0,291.11,0.68,0.3,1.39,291.11,291.15,304.15,296.99,300.87,297.12,291.11,1.0,0.78,0.67,0.55,0.33,0.67,3.95,2.1,1.84,1.22,0.78,0.78,0.0,327.99,327.79,57580.26,0.0,5727.93,1.0,284.27,289.7,299.98,303.06,293.15,293.15,283.15,18102.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.54,3.12,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10569.86,0.0,697.46,2275.33,0.0,1998.35,0.72,1.0,0.0,3.0,1.0,0.0
16564500.0,297.12,297.15,293.15,0.0,0.0,291.11,0.73,0.36,0.33,297.11,297.15,293.15,0.0,0.0,291.11,0.88,0.64,0.61,297.11,297.15,293.15,0.0,0.0,291.11,0.86,0.61,0.43,297.12,297.15,293.15,0.0,0.0,291.11,0.82,0.52,0.5,296.62,297.15,293.15,0.0,0.0,291.11,0.69,0.3,1.39,291.11,291.15,304.15,297.03,300.87,297.11,291.11,1.0,0.77,0.67,0.55,0.33,0.67,3.92,2.09,1.83,1.21,0.77,0.77,0.0,323.57,323.34,57415.43,0.0,5610.53,1.0,284.27,289.7,300.02,303.09,293.15,293.15,283.15,18100.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.53,3.11,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10563.12,0.0,691.67,2275.33,0.0,1980.31,0.71,1.0,0.0,3.0,1.0,0.0
16564800.0,297.12,297.15,293.15,0.0,0.0,291.12,0.73,0.36,0.33,297.11,297.15,293.15,0.0,0.0,291.12,0.87,0.64,0.61,297.1,297.15,293.15,0.0,0.0,291.12,0.86,0.6,0.42,297.12,297.15,293.15,0.0,0.0,291.12,0.82,0.52,0.5,296.61,297.15,293.15,0.0,0.0,291.12,0.69,0.3,1.39,291.12,291.15,304.15,297.07,300.87,297.11,291.12,1.0,0.77,0.67,0.55,0.33,0.67,3.89,2.07,1.82,1.2,0.77,0.77,0.0,318.88,318.64,57244.66,0.0,5484.5,1.0,284.27,289.71,300.07,303.13,293.15,293.15,283.15,18100.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.52,3.11,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10557.13,0.0,685.91,2275.33,0.0,1960.81,0.71,1.0,0.0,3.0,1.0,0.0
16565100.0,297.12,297.15,293.15,0.0,0.0,291.12,0.72,0.35,0.32,297.1,297.15,293.15,0.0,0.0,291.12,0.87,0.63,0.6,297.1,297.15,293.15,0.0,0.0,291.12,0.86,0.59,0.42,297.11,297.15,293.15,0.0,0.0,291.12,0.82,0.51,0.49,296.6,297.15,293.15,0.0,0.0,291.12,0.69,0.3,1.38,291.12,291.15,304.15,297.12,300.87,297.11,291.12,1.0,0.76,0.67,0.55,0.33,0.67,3.86,2.06,1.8,1.19,0.77,0.77,0.0,313.9,313.64,57071.16,0.0,5350.86,1.0,284.27,289.71,300.11,303.17,293.15,293.15,283.15,18101.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.51,3.1,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10552.42,0.0,680.17,2275.33,0.0,1939.86,0.71,1.0,0.0,3.0,1.0,0.0
16565400.0,297.11,297.15,293.15,0.0,0.0,291.12,0.72,0.34,0.32,297.1,297.15,293.15,0.0,0.0,291.12,0.87,0.62,0.59,297.09,297.15,293.15,0.0,0.0,291.12,0.85,0.58,0.41,297.11,297.15,293.15,0.0,0.0,291.12,0.82,0.5,0.48,296.6,297.15,293.15,0.0,0.0,291.12,0.69,0.3,1.38,291.12,291.15,304.15,297.17,300.86,297.1,291.12,1.0,0.75,0.67,0.55,0.33,0.67,3.82,2.04,1.79,1.18,0.77,0.77,0.0,308.62,308.34,56899.98,0.0,5211.2,1.0,284.27,289.71,300.17,303.21,293.15,293.15,283.15,18099.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.5,3.09,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10549.66,0.0,674.51,2275.33,0.0,1917.48,0.71,1.0,0.0,3.0,1.0,0.0
16565700.0,297.11,297.15,293.15,0.0,0.0,291.12,0.72,0.34,0.31,297.1,297.15,293.15,0.0,0.0,291.12,0.87,0.61,0.58,297.09,297.15,293.15,0.0,0.0,291.12,0.85,0.57,0.4,297.11,297.15,293.15,0.0,0.0,291.12,0.81,0.5,0.48,296.59,297.15,293.15,0.0,0.0,291.12,0.69,0.3,1.38,291.12,291.15,304.15,297.23,300.86,297.1,291.12,1.0,0.75,0.67,0.55,0.33,0.67,3.79,2.02,1.77,1.17,0.77,0.77,0.0,303.03,302.74,56737.39,0.0,5067.05,1.0,284.27,289.72,300.23,303.26,293.15,293.15,283.15,18096.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.49,3.08,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10549.7,0.0,669.04,2275.33,0.0,1893.86,0.71,1.0,0.0,3.0,1.0,0.0
16566000.0,297.11,297.15,293.15,0.0,0.0,291.12,0.72,0.33,0.3,297.1,297.15,293.15,0.0,0.0,291.12,0.87,0.6,0.57,297.09,297.15,293.15,0.0,0.0,291.12,0.85,0.56,0.4,297.11,297.15,293.15,0.0,0.0,291.12,0.81,0.49,0.47,296.58,297.15,293.15,0.0,0.0,291.12,0.69,0.3,1.38,291.12,291.15,304.15,297.3,300.86,297.1,291.12,1.0,0.74,0.67,0.55,0.33,0.67,3.75,2.0,1.75,1.15,0.77,0.77,0.0,297.15,296.85,56589.56,0.0,4919.86,1.0,284.27,289.72,300.3,303.32,293.15,293.15,283.15,18089.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.48,3.07,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10553.37,0.0,663.92,2275.33,0.0,1869.11,0.7,1.0,0.0,3.0,1.0,0.0
16566300.0,297.11,297.15,293.15,0.0,0.0,291.12,0.72,0.32,0.3,297.1,297.15,293.15,0.0,0.0,291.12,0.87,0.59,0.56,297.09,297.15,293.15,0.0,0.0,291.12,0.85,0.55,0.39,297.1,297.15,293.15,0.0,0.0,291.12,0.81,0.48,0.46,296.58,297.15,293.15,0.0,0.0,291.12,0.7,0.3,1.38,291.12,291.15,304.15,297.38,300.86,297.1,291.12,1.0,0.73,0.67,0.55,0.33,0.67,3.71,1.98,1.74,1.14,0.76,0.76,0.0,290.98,290.66,56473.94,0.0,4770.75,1.0,284.28,289.73,300.37,303.39,293.15,293.15,283.15,18080.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.48,3.06,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10562.34,0.0,659.29,2275.33,0.0,1843.63,0.7,1.0,0.0,3.0,1.0,0.0
16566600.0,297.11,297.15,293.15,0.0,0.0,291.12,0.71,0.32,0.29,297.09,297.15,293.15,0.0,0.0,291.12,0.86,0.58,0.55,297.09,297.15,293.15,0.0,0.0,291.12,0.84,0.54,0.38,297.1,297.15,293.15,0.0,0.0,291.12,0.81,0.47,0.45,296.57,297.15,293.15,0.0,0.0,291.12,0.7,0.3,1.38,291.12,291.15,304.15,297.46,300.86,297.1,291.12,1.0,0.72,0.67,0.55,0.33,0.67,3.68,1.96,1.72,1.13,0.76,0.76,0.0,284.53,284.21,56440.79,0.0,4620.46,1.0,284.28,289.74,300.45,303.47,293.15,293.15,283.15,18074.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.47,3.05,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10581.91,0.0,655.07,2275.33,0.0,1819.57,0.7,1.0,0.0,3.0,1.0,0.0
16566900.0,297.11,297.15,293.15,0.0,0.0,291.13,0.71,0.31,0.28,297.09,297.15,293.15,0.0,0.0,291.13,0.86,0.57,0.55,297.09,297.15,293.15,0.0,0.0,291.13,0.84,0.53,0.37,297.1,297.15,293.15,0.0,0.0,291.13,0.81,0.46,0.44,296.56,297.15,293.15,0.0,0.0,291.13,0.7,0.3,1.38,291.13,291.15,304.15,297.55,300.86,297.1,291.13,1.0,0.72,0.68,0.55,0.32,0.68,3.64,1.94,1.7,1.12,0.76,0.76,0.0,277.85,277.51,56435.62,0.0,4469.81,1.0,284.28,289.75,300.54,303.57,293.15,293.15,283.15,18065.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.46,3.05,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10606.56,0.0,651.31,2275.33,0.0,1795.26,0.7,1.0,0.0,3.0,1.0,0.0
16567200.0,297.11,297.15,293.15,0.0,0.0,291.13,0.71,0.3,0.28,297.09,297.15,293.15,0.0,0.0,291.13,0.86,0.56,0.54,297.09,297.15,293.15,0.0,0.0,291.13,0.84,0.52,0.37,297.1,297.15,293.15,0.0,0.0,291.13,0.81,0.45,0.44,296.56,297.15,293.15,0.0,0.0,291.13,0.71,0.3,1.38,291.13,291.15,304.15,297.65,300.86,297.1,291.13,1.0,0.71,0.68,0.55,0.32,0.68,3.6,1.92,1.68,1.11,0.76,0.76,0.0,270.93,270.59,56466.21,0.0,4319.38,1.0,284.28,289.77,300.64,303.67,293.15,293.15,283.15,18053.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.46,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10637.7,0.0,648.26,2275.33,0.0,1770.47,0.7,1.0,0.0,3.0,1.0,0.0
16567500.0,297.1,297.15,293.15,0.0,0.0,291.13,0.71,0.3,0.28,297.09,297.15,293.15,0.0,0.0,291.13,0.86,0.55,0.53,297.09,297.15,293.15,0.0,0.0,291.13,0.84,0.5,0.36,297.1,297.15,293.15,0.0,0.0,291.13,0.81,0.45,0.43,296.55,297.15,293.15,0.0,0.0,291.13,0.71,0.3,1.38,291.13,291.15,304.12,297.73,300.84,297.1,291.13,1.0,0.7,0.68,0.55,0.32,0.68,3.56,1.9,1.67,1.09,0.76,0.76,0.0,263.84,263.53,56468.32,0.0,4184.01,1.0,284.29,289.78,300.73,303.76,293.15,293.15,283.15,18054.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.45,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10662.19,0.0,645.49,2275.33,0.0,1758.72,0.7,1.0,0.0,3.0,1.0,0.0
16567800.0,297.09,297.15,293.15,0.0,0.0,291.12,0.71,0.3,0.28,297.09,297.15,293.15,0.0,0.0,291.12,0.86,0.54,0.52,297.08,297.15,293.15,0.0,0.0,291.12,0.84,0.49,0.35,297.1,297.15,293.15,0.0,0.0,291.12,0.8,0.44,0.42,296.55,297.15,293.15,0.0,0.0,291.12,0.71,0.3,1.38,291.12,291.15,304.04,297.77,300.8,297.09,291.12,1.0,0.69,0.69,0.55,0.31,0.69,3.53,1.88,1.65,1.08,0.76,0.76,0.0,256.63,256.31,56277.52,0.0,4053.65,1.0,284.29,289.79,300.77,303.79,293.15,293.15,283.15,18113.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.45,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10651.54,0.0,640.59,2275.33,0.0,1754.96,0.7,1.0,0.0,3.0,1.0,0.0
16568100.0,297.08,297.15,293.15,0.0,0.0,291.1,0.72,0.3,0.28,297.09,297.15,293.15,0.0,0.0,291.1,0.86,0.53,0.51,297.08,297.15,293.15,0.0,0.0,291.1,0.83,0.48,0.34,297.1,297.15,293.15,0.0,0.0,291.1,0.8,0.43,0.41,296.54,297.15,293.15,0.0,0.0,291.1,0.72,0.3,1.38,291.1,291.15,303.92,297.77,300.73,297.09,291.1,1.0,0.68,0.69,0.55,0.31,0.69,3.49,1.86,1.63,1.07,0.75,0.75,0.0,249.25,248.92,55853.06,0.0,3919.53,1.0,284.28,289.78,300.77,303.77,293.15,293.15,283.15,18203.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.43,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10603.23,0.0,631.25,2275.33,0.0,1749.74,0.69,1.0,0.0,3.0,1.0,0.0
16568400.0,297.06,297.15,293.15,0.0,0.0,291.07,0.72,0.3,0.28,297.08,297.15,293.15,0.0,0.0,291.07,0.86,0.52,0.49,297.08,297.15,293.15,0.0,0.0,291.07,0.83,0.47,0.33,297.09,297.15,293.15,0.0,0.0,291.07,0.8,0.42,0.4,296.53,297.15,293.15,0.0,0.0,291.07,0.72,0.3,1.37,291.07,291.15,303.77,297.73,300.65,297.08,291.07,1.0,0.68,0.7,0.55,0.3,0.7,3.46,1.84,1.62,1.06,0.75,0.75,0.0,241.65,241.29,55193.75,0.0,3780.62,1.0,284.28,289.77,300.73,303.71,293.15,293.15,283.15,18305.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.4,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10518.78,0.0,616.61,2275.33,0.0,1740.12,0.69,1.0,0.0,3.0,1.0,0.0
16568700.0,297.05,297.15,293.15,0.0,0.0,291.04,0.72,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.04,0.86,0.5,0.48,297.07,297.15,293.15,0.0,0.0,291.04,0.83,0.45,0.32,297.09,297.15,293.15,0.0,0.0,291.04,0.8,0.41,0.39,296.51,297.15,293.15,0.0,0.0,291.04,0.72,0.3,1.37,291.04,291.15,303.58,297.67,300.55,297.07,291.04,1.0,0.67,0.7,0.55,0.3,0.7,3.42,1.82,1.6,1.05,0.74,0.74,0.0,233.78,233.41,54325.62,0.0,3637.22,1.0,284.28,289.76,300.67,303.61,293.15,293.15,283.15,18409.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.37,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10403.79,0.0,596.91,2275.33,0.0,1725.41,0.68,1.0,0.0,3.0,1.0,0.0
16569000.0,297.03,297.15,293.15,0.0,0.0,291.02,0.73,0.3,0.27,297.07,297.15,293.15,0.0,0.0,291.01,0.85,0.49,0.47,297.07,297.15,293.15,0.0,0.0,291.01,0.83,0.44,0.31,297.08,297.15,293.15,0.0,0.0,291.02,0.8,0.39,0.38,296.5,297.15,293.15,0.0,0.0,291.02,0.73,0.3,1.37,291.01,291.15,303.38,297.6,300.43,297.06,291.01,1.0,0.66,0.71,0.55,0.29,0.71,3.37,1.8,1.58,1.04,0.73,0.73,0.0,225.62,225.23,53277.07,0.0,3489.95,1.0,284.27,289.75,300.59,303.48,293.15,293.15,283.15,18503.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.32,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10264.0,0.0,572.67,2275.33,0.0,1704.19,0.67,1.0,0.0,3.0,1.0,0.0
16569300.0,297.01,297.15,293.15,0.0,0.0,290.99,0.73,0.3,0.27,297.07,297.15,293.15,0.0,0.0,290.99,0.85,0.48,0.46,297.07,297.15,293.15,0.0,0.0,290.99,0.82,0.43,0.3,297.08,297.15,293.15,0.0,0.0,290.99,0.79,0.38,0.37,296.49,297.15,293.15,0.0,0.0,290.99,0.73,0.3,1.37,290.99,291.15,303.16,297.51,300.31,297.06,290.99,1.0,0.65,0.72,0.55,0.28,0.72,3.33,1.77,1.56,1.02,0.72,0.72,0.0,217.16,216.74,52091.16,0.0,3340.23,1.0,284.26,289.75,300.5,303.33,293.15,293.15,283.15,18581.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.27,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10107.06,0.0,545.01,2275.33,0.0,1676.44,0.66,1.0,0.0,3.0,1.0,0.0
16569600.0,296.99,297.15,293.15,0.0,0.0,290.97,0.74,0.3,0.27,297.07,297.15,293.15,0.0,0.0,290.97,0.85,0.46,0.44,297.06,297.15,293.15,0.0,0.0,290.97,0.82,0.41,0.29,297.08,297.15,293.15,0.0,0.0,290.97,0.79,0.37,0.36,296.48,297.15,293.15,0.0,0.0,290.97,0.74,0.3,1.37,290.97,291.15,302.94,297.41,300.19,297.05,290.97,1.0,0.64,0.72,0.55,0.28,0.72,3.29,1.75,1.54,1.01,0.71,0.71,0.0,208.4,207.97,50814.21,0.0,3189.63,1.0,284.26,289.74,300.4,303.17,293.15,293.15,283.15,18638.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.21,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9940.7,0.0,515.26,2275.33,0.0,1642.2,0.64,1.0,0.0,3.0,1.0,0.0
16569900.0,296.98,297.15,293.15,0.0,0.0,290.96,0.75,0.3,0.27,297.07,297.15,293.15,0.0,0.0,290.96,0.85,0.45,0.43,297.06,297.15,293.15,0.0,0.0,290.96,0.82,0.4,0.28,297.08,297.15,293.15,0.0,0.0,290.96,0.79,0.36,0.34,296.47,297.15,293.15,0.0,0.0,290.96,0.75,0.3,1.37,290.96,291.15,302.72,297.31,300.07,297.05,290.95,1.0,0.63,0.73,0.55,0.27,0.73,3.24,1.72,1.52,0.99,0.7,0.7,0.0,199.39,198.95,49496.25,0.0,3039.88,1.0,284.25,289.74,300.3,303.0,293.15,293.15,283.15,18672.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.15,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9772.66,0.0,484.8,2275.33,0.0,1601.89,0.63,1.0,0.0,3.0,1.0,0.0
16570200.0,296.96,297.15,293.15,0.0,0.0,290.95,0.75,0.3,0.27,297.07,297.15,293.15,0.0,0.0,290.95,0.85,0.44,0.42,297.06,297.15,293.15,0.0,0.0,290.95,0.81,0.38,0.27,297.08,297.15,293.15,0.0,0.0,290.95,0.79,0.34,0.33,296.46,297.15,293.15,0.0,0.0,290.95,0.75,0.3,1.37,290.95,291.15,302.51,297.22,299.96,297.04,290.95,1.0,0.62,0.74,0.55,0.26,0.74,3.19,1.7,1.49,0.98,0.69,0.69,0.0,190.19,189.75,48188.99,0.0,2892.63,1.0,284.25,289.75,300.21,302.84,293.15,293.15,283.15,18680.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.09,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9610.41,0.0,454.94,2275.33,0.0,1556.36,0.62,1.0,0.0,3.0,1.0,0.0
16570500.0,296.94,297.15,293.15,0.0,0.0,290.94,0.76,0.3,0.27,297.07,297.15,293.15,0.0,0.0,290.94,0.85,0.42,0.4,297.06,297.15,293.15,0.0,0.0,290.94,0.81,0.37,0.26,297.08,297.15,293.15,0.0,0.0,290.94,0.79,0.33,0.32,296.45,297.15,293.15,0.0,0.0,290.94,0.76,0.3,1.37,290.94,291.15,302.32,297.15,299.85,297.04,290.94,1.0,0.6,0.75,0.55,0.25,0.75,3.15,1.67,1.47,0.97,0.68,0.68,0.0,180.9,180.45,46939.16,0.0,2749.46,1.0,284.24,289.76,300.13,302.7,293.15,293.15,283.15,18664.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.03,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9460.24,0.0,426.77,2275.33,0.0,1506.32,0.6,1.0,0.0,3.0,1.0,0.0
16570800.0,296.93,297.15,293.15,0.0,0.0,290.95,0.77,0.3,0.27,297.07,297.15,293.15,0.0,0.0,290.95,0.85,0.41,0.39,297.07,297.15,293.15,0.0,0.0,290.95,0.81,0.35,0.25,297.08,297.15,293.15,0.0,0.0,290.95,0.78,0.32,0.31,296.45,297.15,293.15,0.0,0.0,290.95,0.77,0.3,1.36,290.95,291.15,302.15,297.09,299.76,297.04,290.95,1.0,0.59,0.76,0.55,0.24,0.76,3.1,1.65,1.45,0.95,0.67,0.67,0.0,171.59,171.15,45797.4,0.0,2611.66,1.0,284.24,289.78,300.08,302.59,293.15,293.15,283.15,18623.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.97,2.53,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9328.63,0.0,401.19,2275.33,0.0,1453.51,0.59,1.0,0.0,3.0,1.0,0.0
16571100.0,297.61,303.15,285.15,0.0,0.0,292.86,0.37,0.3,0.0,297.74,303.15,285.15,0.0,0.0,292.89,0.37,0.3,0.0,297.71,303.15,285.15,0.0,0.0,292.88,0.37,0.3,0.0,297.68,303.15,285.15,0.0,0.0,292.88,0.37,0.3,0.0,297.07,303.15,285.15,0.0,0.0,292.79,0.37,0.3,0.01,292.95,303.15,301.99,297.05,300.37,299.23,289.37,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,68.92,252.15,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16571400.0,297.9,303.15,285.15,0.0,0.0,292.4,0.37,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.42,0.37,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.42,0.37,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.41,0.37,0.3,0.0,297.43,303.15,285.15,0.0,0.0,292.35,0.37,0.3,0.01,292.29,303.15,301.84,297.0,301.0,300.53,289.67,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,153.58,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16571700.0,298.05,303.15,285.15,0.0,0.0,291.91,0.37,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.92,0.37,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.92,0.37,0.3,0.0,298.1,303.15,285.15,0.0,0.0,291.92,0.37,0.3,0.0,297.62,303.15,285.15,0.0,0.0,291.87,0.37,0.3,0.01,291.68,303.15,301.68,296.96,301.3,301.11,289.97,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,143.65,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16572000.0,298.14,303.15,285.15,0.0,0.0,291.48,0.37,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.49,0.37,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.49,0.37,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.49,0.37,0.3,0.0,297.71,303.15,285.15,0.0,0.0,291.46,0.37,0.3,0.01,291.21,303.15,301.52,296.91,301.42,301.34,290.25,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,135.31,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16572300.0,298.18,303.15,285.15,0.0,0.0,291.17,0.37,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.18,0.37,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.18,0.37,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.18,0.37,0.3,0.0,297.76,303.15,285.15,0.0,0.0,291.15,0.37,0.3,0.01,290.9,303.15,301.36,296.86,301.42,301.38,290.51,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,127.65,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16572600.0,298.2,303.15,285.15,0.0,0.0,290.96,0.36,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.97,0.36,0.3,0.0,298.29,303.15,285.15,0.0,0.0,290.97,0.36,0.3,0.0,298.25,303.15,285.15,0.0,0.0,290.97,0.36,0.3,0.0,297.79,303.15,285.15,0.0,0.0,290.95,0.36,0.3,0.01,290.73,303.15,301.21,296.81,301.36,301.33,290.76,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,120.48,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16572900.0,298.22,303.15,285.15,0.0,0.0,290.85,0.36,0.3,0.0,298.33,303.15,285.15,0.0,0.0,290.85,0.36,0.3,0.0,298.31,303.15,285.15,0.0,0.0,290.85,0.36,0.3,0.0,298.26,303.15,285.15,0.0,0.0,290.85,0.36,0.3,0.0,297.8,303.15,285.15,0.0,0.0,290.84,0.36,0.3,0.01,290.67,303.15,301.05,296.76,301.27,301.23,290.99,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,113.72,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16573200.0,298.23,303.15,285.15,0.0,0.0,290.81,0.36,0.3,0.0,298.34,303.15,285.15,0.0,0.0,290.81,0.36,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.81,0.36,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.81,0.36,0.3,0.0,297.81,303.15,285.15,0.0,0.0,290.81,0.36,0.3,0.01,290.69,303.15,300.9,296.71,301.15,301.11,291.21,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,107.34,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16573500.0,298.23,303.15,285.15,0.0,0.0,290.83,0.36,0.3,0.0,298.35,303.15,285.15,0.0,0.0,290.83,0.36,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.83,0.36,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.83,0.36,0.3,0.0,297.82,303.15,285.15,0.0,0.0,290.83,0.36,0.3,0.01,290.76,303.15,300.76,296.67,301.03,300.98,291.41,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,101.3,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16573800.0,298.24,303.15,285.15,0.0,0.0,290.9,0.36,0.3,0.0,298.35,303.15,285.15,0.0,0.0,290.9,0.36,0.3,0.0,298.33,303.15,285.15,0.0,0.0,290.9,0.36,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.9,0.36,0.3,0.0,297.83,303.15,285.15,0.0,0.0,290.9,0.36,0.3,0.0,290.88,303.15,300.61,296.63,300.9,300.84,291.61,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,95.58,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16574100.0,298.24,303.15,285.15,0.0,0.0,291.0,0.36,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.0,0.36,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.0,0.36,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.0,0.36,0.3,0.0,297.83,303.15,285.15,0.0,0.0,290.99,0.36,0.3,0.0,291.02,303.15,300.48,296.59,300.76,300.71,291.79,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,90.16,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16574400.0,298.24,303.15,285.15,0.0,0.0,291.12,0.36,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.12,0.36,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.12,0.36,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.12,0.36,0.3,0.0,297.84,303.15,285.15,0.0,0.0,291.11,0.36,0.3,0.0,291.17,303.15,300.35,296.56,300.63,300.58,291.97,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,85.02,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16574700.0,298.25,303.15,285.15,0.0,0.0,291.25,0.36,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.25,0.36,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.25,0.36,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.25,0.36,0.3,0.0,297.84,303.15,285.15,0.0,0.0,291.25,0.36,0.3,0.0,291.33,303.15,300.23,296.54,300.51,300.45,292.13,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,80.15,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16575000.0,298.25,303.15,285.15,0.0,0.0,291.39,0.36,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.39,0.36,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.39,0.36,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.39,0.36,0.3,0.0,297.85,303.15,285.15,0.0,0.0,291.39,0.36,0.3,0.0,291.48,303.15,300.11,296.52,300.38,300.33,292.29,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,75.53,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16575300.0,298.25,303.15,285.15,0.0,0.0,291.53,0.36,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.53,0.36,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.53,0.36,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.53,0.36,0.3,0.0,297.85,303.15,285.15,0.0,0.0,291.53,0.36,0.3,0.0,291.64,303.15,300.0,296.49,300.27,300.21,292.44,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,71.15,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16575600.0,298.25,303.15,285.15,0.0,0.0,291.67,0.36,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.67,0.36,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.67,0.36,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.67,0.36,0.3,0.0,297.85,303.15,285.15,0.0,0.0,291.67,0.36,0.3,0.0,291.8,303.15,299.9,296.47,300.16,300.1,292.58,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,67.0,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16575900.0,298.25,303.15,285.15,0.0,0.0,291.81,0.36,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.81,0.36,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.81,0.36,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.81,0.36,0.3,0.0,297.85,303.15,285.15,0.0,0.0,291.81,0.36,0.3,0.0,291.94,303.15,299.8,296.46,300.05,300.0,292.71,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,63.1,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16576200.0,298.25,303.15,285.15,0.0,0.0,291.95,0.36,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.95,0.36,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.95,0.36,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.95,0.36,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.95,0.36,0.3,0.0,292.09,303.15,299.7,296.44,299.95,299.9,292.83,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,59.42,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16576500.0,298.25,303.15,285.15,0.0,0.0,292.08,0.36,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.08,0.36,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.08,0.36,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.08,0.36,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.08,0.36,0.3,0.0,292.22,303.15,299.61,296.42,299.85,299.8,292.95,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,55.97,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16576800.0,298.25,303.15,285.15,0.0,0.0,292.21,0.36,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.21,0.36,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.21,0.36,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.21,0.36,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.21,0.36,0.3,0.0,292.35,303.15,299.52,296.4,299.76,299.71,293.05,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,52.72,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16577100.0,298.25,303.15,285.15,0.0,0.0,292.33,0.36,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.33,0.36,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.33,0.36,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.33,0.36,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.33,0.36,0.3,0.0,292.47,303.15,299.43,296.39,299.67,299.62,293.16,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,49.66,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16577400.0,298.26,303.15,285.15,0.0,0.0,292.45,0.36,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.45,0.36,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.45,0.36,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.45,0.36,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.45,0.36,0.3,0.0,292.59,303.15,299.33,296.37,299.58,299.53,293.26,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,46.79,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16577700.0,298.26,303.15,285.15,0.0,0.0,292.57,0.37,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.57,0.37,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.57,0.37,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.57,0.37,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.57,0.37,0.3,0.0,292.7,303.15,299.24,296.35,299.49,299.44,293.35,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,44.09,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16578000.0,298.26,303.15,285.15,0.0,0.0,292.67,0.37,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.67,0.37,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.67,0.37,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.67,0.37,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.67,0.37,0.3,0.0,292.81,303.15,299.15,296.33,299.4,299.35,293.44,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,41.53,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16578300.0,298.26,303.15,285.15,0.0,0.0,292.77,0.38,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.77,0.38,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.77,0.38,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.77,0.38,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.77,0.38,0.3,0.0,292.91,303.15,299.05,296.3,299.31,299.26,293.52,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,37.3,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16578600.0,298.26,303.15,285.15,0.0,0.0,292.85,0.41,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.85,0.41,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.85,0.41,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.85,0.41,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.85,0.41,0.3,0.0,292.98,303.15,298.95,296.27,299.24,299.18,293.59,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,30.21,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16578900.0,298.26,303.15,285.15,0.0,0.0,292.91,0.43,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.91,0.43,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.91,0.43,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.91,0.43,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.91,0.43,0.3,0.0,293.04,303.15,298.84,296.23,299.17,299.12,293.66,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,23.68,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16579200.0,298.26,303.15,285.15,0.0,0.0,292.99,0.37,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.99,0.37,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.99,0.37,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.99,0.37,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.99,0.37,0.3,0.0,293.12,303.15,298.72,296.19,299.07,299.01,293.73,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,31.06,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16579500.0,298.26,303.15,285.15,0.0,0.0,293.07,0.43,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.07,0.43,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.07,0.43,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.07,0.43,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.07,0.43,0.3,0.0,293.2,303.15,298.61,296.15,298.98,298.91,293.79,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,23.86,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16579800.0,298.25,303.15,285.15,0.0,0.0,293.14,0.38,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.14,0.38,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.14,0.38,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.14,0.38,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.14,0.38,0.3,0.0,293.27,303.15,298.51,296.1,298.89,298.82,293.85,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,26.35,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16580100.0,298.25,303.15,285.15,0.0,0.0,293.22,0.42,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.22,0.42,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.22,0.42,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.22,0.42,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.22,0.42,0.3,0.0,293.34,303.15,298.41,296.06,298.78,298.71,293.91,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,22.73,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16580400.0,298.25,303.15,285.15,0.0,0.0,293.28,0.38,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.28,0.38,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.28,0.38,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.28,0.38,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.28,0.38,0.3,0.0,293.41,303.15,298.33,296.02,298.69,298.62,293.96,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,23.56,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16580700.0,298.25,303.15,285.15,0.0,0.0,293.37,0.4,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.37,0.4,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.37,0.4,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.37,0.4,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.37,0.4,0.3,0.0,293.49,303.15,298.25,295.99,298.58,298.51,294.01,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,24.32,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16581000.0,298.25,303.15,285.15,0.0,0.0,293.43,0.43,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.43,0.43,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.43,0.43,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.43,0.43,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.43,0.43,0.3,0.0,293.54,303.15,298.2,295.96,298.51,298.44,294.05,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,17.57,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16581300.0,298.25,303.15,285.15,0.0,0.0,293.49,0.39,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.49,0.39,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.49,0.39,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.49,0.39,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.49,0.39,0.3,0.0,293.61,303.15,298.16,295.94,298.44,298.37,294.09,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,20.27,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16581600.0,298.25,303.15,285.15,0.0,0.0,293.56,0.38,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.56,0.38,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.56,0.38,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.56,0.38,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.56,0.38,0.3,0.0,293.68,303.15,298.15,295.94,298.37,298.3,294.14,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,21.93,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16581900.0,298.24,303.15,285.15,0.0,0.0,293.63,0.39,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.63,0.39,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.63,0.39,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.63,0.39,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.63,0.39,0.3,0.0,293.74,303.15,298.15,295.94,298.31,298.26,294.18,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,21.25,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16582200.0,298.24,303.15,285.15,0.0,0.0,293.69,0.4,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.69,0.4,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.69,0.4,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.69,0.4,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.69,0.4,0.3,0.0,293.8,303.15,298.15,295.94,298.28,298.23,294.21,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,19.28,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16582500.0,298.24,303.15,285.15,0.0,0.0,293.74,0.42,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.74,0.42,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.74,0.42,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.74,0.42,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.74,0.42,0.3,0.0,293.85,303.15,298.15,295.94,298.25,298.21,294.25,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,16.55,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16582800.0,298.24,303.15,285.15,0.0,0.0,293.78,0.45,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.78,0.45,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.78,0.45,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.78,0.45,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.78,0.45,0.3,0.0,293.88,303.15,298.15,295.94,298.23,298.2,294.28,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,13.44,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16583100.0,298.24,303.15,285.15,0.0,0.0,293.81,0.49,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.81,0.49,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.81,0.49,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.81,0.49,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.81,0.49,0.3,0.0,293.91,303.15,298.15,295.94,298.22,298.19,294.31,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,10.4,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16583400.0,298.24,303.15,285.15,0.0,0.0,293.83,0.53,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.83,0.53,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.83,0.53,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.83,0.53,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.83,0.53,0.3,0.0,293.93,303.15,298.15,295.94,298.22,298.19,294.34,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,7.62,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16583700.0,298.24,303.15,285.15,0.0,0.0,293.84,0.64,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.84,0.64,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.84,0.64,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.84,0.64,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.84,0.64,0.3,0.0,293.94,303.15,298.15,295.94,298.21,298.18,294.37,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,5.33,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16584000.0,298.24,303.15,285.15,0.0,0.0,293.85,0.81,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.85,0.81,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.85,0.81,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.85,0.81,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.85,0.81,0.3,0.0,293.95,303.15,298.15,295.94,298.21,298.18,294.39,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,3.63,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
