time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16657500.0,299.69,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.65,303.15,297.15,296.41,296.24,296.29,298.92,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,373.8,0.0,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16657800.0,299.68,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.65,303.15,297.15,296.41,296.24,296.29,298.92,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,391.62,0.0,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16658100.0,299.68,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.65,303.15,297.15,296.41,296.24,296.29,298.92,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,409.25,0.0,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16658400.0,299.67,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.65,303.15,297.15,296.41,296.24,296.29,298.92,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16658700.0,299.66,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.65,303.15,297.15,296.41,296.24,296.29,298.92,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16659000.0,299.66,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.65,303.15,297.15,296.41,296.24,296.29,298.92,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16659300.0,299.66,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.65,303.15,297.15,296.41,296.24,296.29,298.92,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16659600.0,299.65,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.65,303.15,297.15,296.41,296.24,296.29,298.92,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16659900.0,299.65,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.65,303.15,297.15,296.41,296.24,296.29,298.92,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16660200.0,299.64,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.65,303.15,297.15,296.41,296.24,296.29,298.92,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16660500.0,299.64,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.65,303.15,297.15,296.41,296.24,296.29,298.92,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16660800.0,299.63,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.65,303.15,297.15,296.41,296.24,296.29,298.92,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16661100.0,299.63,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.65,303.15,297.13,296.4,296.24,296.29,298.92,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16661400.0,299.63,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.65,303.15,297.08,296.4,296.24,296.29,298.92,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16661700.0,299.62,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.65,303.15,297.01,296.38,296.24,296.29,298.92,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16662000.0,299.62,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.65,303.15,296.91,296.36,296.24,296.29,298.92,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16662300.0,299.61,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.65,303.15,296.8,296.34,296.24,296.29,298.92,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16662600.0,299.61,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.65,303.15,296.68,296.32,296.24,296.29,298.92,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16662900.0,299.61,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.65,303.15,296.56,296.29,296.24,296.29,298.92,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16663200.0,299.6,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.65,303.15,296.45,296.26,296.24,296.29,298.92,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16663500.0,299.6,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.65,303.15,296.34,296.23,296.24,296.29,298.92,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16663800.0,299.59,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.65,303.15,296.25,296.2,296.24,296.29,298.92,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16664100.0,299.59,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.65,303.15,296.19,296.17,296.24,296.29,298.92,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16664400.0,299.58,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.65,303.15,296.15,296.15,296.24,296.29,298.92,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16664700.0,299.58,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.65,303.15,296.13,296.13,296.24,296.29,298.92,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16665000.0,299.58,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.65,303.15,296.11,296.11,296.24,296.29,298.92,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16665300.0,299.57,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.65,303.15,296.1,296.1,296.24,296.29,298.92,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16665600.0,299.57,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.65,303.15,296.08,296.08,296.24,296.29,298.92,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16665900.0,299.56,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.65,303.15,296.07,296.07,296.24,296.29,298.92,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16666200.0,299.56,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.65,303.15,296.06,296.06,296.24,296.29,298.92,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16666500.0,299.56,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.65,303.15,296.05,296.05,296.24,296.29,298.92,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16666800.0,299.55,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.65,303.15,296.05,296.05,296.24,296.29,298.92,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16667100.0,299.55,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.65,303.15,296.04,296.04,296.24,296.29,298.92,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16667400.0,299.55,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.65,303.15,296.04,296.04,296.24,296.29,298.92,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16667700.0,299.54,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.65,303.15,296.04,296.04,296.24,296.29,298.92,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16668000.0,299.54,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.65,303.15,296.05,296.05,296.24,296.29,298.92,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16668300.0,299.54,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.65,303.15,296.06,296.06,296.24,296.29,298.92,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16668600.0,299.53,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.65,303.15,296.07,296.07,296.24,296.29,298.92,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16668900.0,299.53,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.65,303.15,296.08,296.08,296.24,296.29,298.92,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16669200.0,299.52,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.65,303.15,296.09,296.09,296.24,296.29,298.92,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16669500.0,299.52,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.65,303.15,296.1,296.1,296.24,296.29,298.92,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16669800.0,299.52,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.65,303.15,296.11,296.11,296.24,296.29,298.92,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16670100.0,299.51,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.65,303.15,296.12,296.12,296.24,296.29,298.92,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16670400.0,299.51,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.65,303.15,296.13,296.13,296.24,296.29,298.92,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16670700.0,299.51,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.65,303.15,296.14,296.14,296.24,296.29,298.92,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16671000.0,299.5,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.65,303.15,296.14,296.14,296.24,296.29,298.92,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16671300.0,299.5,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.65,303.15,296.15,296.15,296.24,296.29,298.92,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16671600.0,299.5,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.65,303.15,296.15,296.15,296.24,296.29,298.92,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16671900.0,299.49,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.65,303.15,296.15,296.15,296.24,296.29,298.92,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16672200.0,299.49,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.65,303.15,296.15,296.15,296.24,296.29,298.92,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16672500.0,299.49,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.65,303.15,296.15,296.15,296.24,296.29,298.92,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16672800.0,299.48,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.65,303.15,296.15,296.15,296.24,296.29,298.92,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16673100.0,299.48,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.65,303.15,296.15,296.15,296.24,296.29,298.92,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16673400.0,299.48,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.65,303.15,296.15,296.15,296.24,296.29,298.92,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16673700.0,299.47,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.65,303.15,296.15,296.15,296.24,296.29,298.92,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16674000.0,299.47,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.65,303.15,296.15,296.15,296.24,296.29,298.92,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16674300.0,299.47,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.65,303.15,296.15,296.15,296.24,296.29,298.92,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16674600.0,299.47,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.65,303.15,296.15,296.15,296.24,296.29,298.92,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16674900.0,299.46,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.65,303.15,296.15,296.15,296.24,296.29,298.92,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16675200.0,299.46,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.65,303.15,296.15,296.15,296.24,296.29,298.92,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16675500.0,299.46,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.65,303.15,296.15,296.14,296.24,296.29,298.92,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16675800.0,299.46,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.65,303.15,296.16,296.1,296.24,296.29,298.92,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16676100.0,299.45,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.65,303.15,296.16,296.04,296.24,296.29,298.92,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16676400.0,299.45,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.65,303.15,296.17,295.97,296.24,296.29,298.92,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16676700.0,299.45,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.65,303.15,296.18,295.89,296.24,296.29,298.92,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16677000.0,299.44,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.65,303.15,296.18,295.8,296.24,296.29,298.92,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16677300.0,299.44,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.65,303.15,296.19,295.71,296.24,296.29,298.92,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16677600.0,299.44,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.65,303.15,296.19,295.62,296.24,296.29,298.92,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16677900.0,299.44,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.65,303.15,296.19,295.55,296.24,296.29,298.92,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16678200.0,299.43,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.65,303.15,296.18,295.49,296.24,296.29,298.92,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16678500.0,299.43,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.65,303.15,296.17,295.44,296.24,296.29,298.92,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16678800.0,299.43,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.65,303.15,296.15,295.42,296.24,296.29,298.92,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16679100.0,299.43,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.65,303.15,296.13,295.42,296.24,296.29,298.92,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16679400.0,299.42,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.65,303.15,296.1,295.42,296.24,296.29,298.92,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16679700.0,299.42,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.65,303.15,296.06,295.42,296.24,296.29,298.92,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16680000.0,299.42,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.65,303.15,296.02,295.43,296.24,296.29,298.92,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16680300.0,299.41,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.65,303.15,295.98,295.43,296.24,296.29,298.92,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16680600.0,299.41,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.65,303.15,295.93,295.44,296.24,296.29,298.92,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16680900.0,299.41,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.65,303.15,295.88,295.44,296.24,296.29,298.92,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16681200.0,299.41,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.65,303.15,295.84,295.44,296.24,296.29,298.92,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16681500.0,299.4,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.65,303.15,295.79,295.44,296.24,296.29,298.92,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16681800.0,299.4,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,299.73,1.0,0.3,0.0,299.65,303.15,295.74,295.44,296.24,296.29,298.92,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
