time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16779600.0,300.15,303.15,285.15,0.0,0.0,297.5,0.36,0.3,0.0,300.2,303.15,285.15,0.0,0.0,297.5,0.36,0.3,0.0,300.36,303.15,285.15,0.0,0.0,297.5,0.36,0.3,0.0,300.08,303.15,285.15,0.0,0.0,297.5,0.36,0.3,0.0,299.93,303.15,285.15,0.0,0.0,297.5,0.36,0.3,0.0,297.48,303.15,295.15,295.15,295.15,295.15,297.38,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,0.0,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16779900.0,300.15,303.15,285.15,0.0,0.0,297.48,0.36,0.3,0.0,300.19,303.15,285.15,0.0,0.0,297.48,0.36,0.3,0.0,300.36,303.15,285.15,0.0,0.0,297.48,0.36,0.3,0.0,300.08,303.15,285.15,0.0,0.0,297.48,0.36,0.3,0.0,299.93,303.15,285.15,0.0,0.0,297.48,0.36,0.3,0.0,297.46,303.15,295.17,295.15,295.16,295.16,297.36,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,0.0,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16780200.0,300.16,303.15,285.15,0.0,0.0,297.45,0.37,0.3,0.0,300.19,303.15,285.15,0.0,0.0,297.45,0.37,0.3,0.0,300.35,303.15,285.15,0.0,0.0,297.45,0.37,0.3,0.0,300.09,303.15,285.15,0.0,0.0,297.45,0.37,0.3,0.0,299.93,303.15,285.15,0.0,0.0,297.45,0.37,0.3,0.01,297.43,303.15,295.21,295.17,295.18,295.18,297.33,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,0.0,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16780500.0,300.16,303.15,285.15,0.0,0.0,297.43,0.38,0.3,0.0,300.18,303.15,285.15,0.0,0.0,297.43,0.38,0.3,0.0,300.35,303.15,285.15,0.0,0.0,297.43,0.38,0.3,0.0,300.09,303.15,285.15,0.0,0.0,297.43,0.38,0.3,0.0,299.93,303.15,285.15,0.0,0.0,297.43,0.38,0.3,0.01,297.41,303.15,295.28,295.19,295.21,295.22,297.31,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,0.0,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16780800.0,300.17,303.15,285.15,0.0,0.0,297.4,0.39,0.3,0.0,300.18,303.15,285.15,0.0,0.0,297.4,0.39,0.3,0.0,300.35,303.15,285.15,0.0,0.0,297.4,0.39,0.3,0.0,300.09,303.15,285.15,0.0,0.0,297.4,0.39,0.3,0.0,299.93,303.15,285.15,0.0,0.0,297.4,0.39,0.3,0.01,297.38,303.15,295.37,295.21,295.27,295.28,297.28,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,0.0,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16781100.0,300.18,303.15,285.15,0.0,0.0,297.37,0.4,0.3,0.0,300.18,303.15,285.15,0.0,0.0,297.37,0.4,0.3,0.0,300.35,303.15,285.15,0.0,0.0,297.37,0.4,0.3,0.0,300.1,303.15,285.15,0.0,0.0,297.37,0.4,0.3,0.0,299.93,303.15,285.15,0.0,0.0,297.37,0.4,0.3,0.01,297.35,303.15,295.48,295.24,295.35,295.37,297.26,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,0.0,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16781400.0,300.19,303.15,285.15,0.0,0.0,297.34,0.41,0.3,0.0,300.18,303.15,285.15,0.0,0.0,297.34,0.41,0.3,0.0,300.35,303.15,285.15,0.0,0.0,297.34,0.41,0.3,0.0,300.1,303.15,285.15,0.0,0.0,297.34,0.41,0.3,0.0,299.93,303.15,285.15,0.0,0.0,297.34,0.41,0.3,0.01,297.32,303.15,295.59,295.27,295.44,295.47,297.23,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,0.0,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16781700.0,300.19,303.15,285.15,0.0,0.0,297.31,0.42,0.3,0.0,300.18,303.15,285.15,0.0,0.0,297.31,0.42,0.3,0.0,300.36,303.15,285.15,0.0,0.0,297.31,0.42,0.3,0.0,300.11,303.15,285.15,0.0,0.0,297.31,0.42,0.3,0.0,299.93,303.15,285.15,0.0,0.0,297.31,0.42,0.3,0.01,297.29,303.15,295.7,295.3,295.55,295.58,297.21,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,0.0,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16782000.0,300.2,303.15,285.15,0.0,0.0,297.28,0.42,0.3,0.0,300.18,303.15,285.15,0.0,0.0,297.28,0.42,0.3,0.0,300.36,303.15,285.15,0.0,0.0,297.28,0.42,0.3,0.0,300.12,303.15,285.15,0.0,0.0,297.28,0.42,0.3,0.0,299.93,303.15,285.15,0.0,0.0,297.28,0.42,0.3,0.01,297.26,303.15,295.82,295.33,295.67,295.7,297.18,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.1,50.0,0.0,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16782300.0,300.22,303.15,285.15,0.0,0.0,297.25,0.43,0.3,0.0,300.19,303.15,285.15,0.0,0.0,297.25,0.43,0.3,0.0,300.36,303.15,285.15,0.0,0.0,297.25,0.43,0.3,0.0,300.12,303.15,285.15,0.0,0.0,297.25,0.43,0.3,0.0,299.94,303.15,285.15,0.0,0.0,297.25,0.43,0.3,0.01,297.23,303.15,295.92,295.36,295.79,295.82,297.15,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.11,50.0,0.0,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16782600.0,300.23,303.15,285.15,0.0,0.0,297.21,0.44,0.3,0.0,300.19,303.15,285.15,0.0,0.0,297.21,0.44,0.3,0.0,300.36,303.15,285.15,0.0,0.0,297.21,0.44,0.3,0.0,300.13,303.15,285.15,0.0,0.0,297.21,0.44,0.3,0.0,299.94,303.15,285.15,0.0,0.0,297.21,0.44,0.3,0.01,297.2,303.15,296.02,295.39,295.9,295.93,297.12,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.11,50.0,0.0,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16782900.0,300.24,303.15,285.15,0.0,0.0,297.18,0.44,0.3,0.0,300.19,303.15,285.15,0.0,0.0,297.18,0.44,0.3,0.0,300.37,303.15,285.15,0.0,0.0,297.18,0.44,0.3,0.0,300.14,303.15,285.15,0.0,0.0,297.18,0.44,0.3,0.0,299.94,303.15,285.15,0.0,0.0,297.18,0.44,0.3,0.01,297.16,303.15,296.1,295.41,296.0,296.03,297.09,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.12,50.0,0.0,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16783200.0,300.26,303.15,285.15,0.0,0.0,297.14,0.45,0.3,0.0,300.2,303.15,285.15,0.0,0.0,297.14,0.45,0.3,0.0,300.37,303.15,285.15,0.0,0.0,297.14,0.45,0.3,0.0,300.15,303.15,285.15,0.0,0.0,297.14,0.45,0.3,0.0,299.95,303.15,285.15,0.0,0.0,297.14,0.45,0.3,0.01,297.13,303.15,296.15,295.42,296.08,296.1,297.06,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.12,50.0,0.0,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16783500.0,300.28,303.15,285.15,0.0,0.0,297.11,0.45,0.3,0.0,300.2,303.15,285.15,0.0,0.0,297.11,0.45,0.3,0.0,300.38,303.15,285.15,0.0,0.0,297.11,0.45,0.3,0.0,300.16,303.15,285.15,0.0,0.0,297.11,0.45,0.3,0.0,299.95,303.15,285.15,0.0,0.0,297.11,0.45,0.3,0.01,297.1,303.15,296.18,295.43,296.14,296.15,297.04,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.13,50.0,0.0,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16783800.0,300.3,303.15,285.15,0.0,0.0,297.08,0.45,0.3,0.0,300.21,303.15,285.15,0.0,0.0,297.08,0.45,0.3,0.0,300.38,303.15,285.15,0.0,0.0,297.08,0.45,0.3,0.0,300.17,303.15,285.15,0.0,0.0,297.08,0.45,0.3,0.0,299.96,303.15,285.15,0.0,0.0,297.08,0.45,0.3,0.01,297.07,303.15,296.18,295.43,296.17,296.17,297.01,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.03,0.0,-0.03,0.0,0.0,0.0,-0.13,50.0,0.0,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16784100.0,300.32,303.15,285.15,0.0,0.0,297.05,0.45,0.3,0.0,300.21,303.15,285.15,0.0,0.0,297.05,0.45,0.3,0.0,300.39,303.15,285.15,0.0,0.0,297.05,0.45,0.3,0.0,300.18,303.15,285.15,0.0,0.0,297.05,0.45,0.3,0.0,299.96,303.15,285.15,0.0,0.0,297.05,0.45,0.3,0.01,297.04,303.15,296.17,295.42,296.17,296.18,296.98,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.03,0.0,-0.03,0.0,0.0,0.0,-0.13,50.0,0.0,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16784400.0,300.34,303.15,285.15,0.0,0.0,297.02,0.45,0.3,0.0,300.22,303.15,285.15,0.0,0.0,297.02,0.45,0.3,0.0,300.39,303.15,285.15,0.0,0.0,297.02,0.45,0.3,0.0,300.19,303.15,285.15,0.0,0.0,297.02,0.45,0.3,0.0,299.97,303.15,285.15,0.0,0.0,297.02,0.45,0.3,0.01,297.01,303.15,296.15,295.4,296.16,296.16,296.96,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.03,0.0,-0.03,0.0,0.0,0.0,-0.13,50.0,0.0,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16784700.0,300.36,303.15,285.15,0.0,0.0,297.0,0.45,0.3,0.0,300.23,303.15,285.15,0.0,0.0,297.0,0.45,0.3,0.0,300.4,303.15,285.15,0.0,0.0,297.0,0.45,0.3,0.0,300.2,303.15,285.15,0.0,0.0,297.0,0.45,0.3,0.0,299.98,303.15,285.15,0.0,0.0,297.0,0.45,0.3,0.01,296.99,303.15,296.12,295.38,296.14,296.14,296.94,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.03,0.0,-0.03,0.0,0.0,0.0,-0.13,50.0,0.0,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16785000.0,300.38,303.15,285.15,0.0,0.0,296.97,0.46,0.3,0.0,300.23,303.15,285.15,0.0,0.0,296.97,0.46,0.3,0.0,300.41,303.15,285.15,0.0,0.0,296.97,0.46,0.3,0.0,300.21,303.15,285.15,0.0,0.0,296.97,0.46,0.3,0.0,299.98,303.15,285.15,0.0,0.0,296.97,0.46,0.3,0.01,296.96,303.15,296.09,295.36,296.11,296.11,296.91,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.03,0.0,-0.03,0.0,0.0,0.0,-0.13,50.0,0.0,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16785300.0,300.4,303.15,285.15,0.0,0.0,296.95,0.45,0.3,0.0,300.24,303.15,285.15,0.0,0.0,296.95,0.45,0.3,0.0,300.41,303.15,285.15,0.0,0.0,296.95,0.45,0.3,0.0,300.22,303.15,285.15,0.0,0.0,296.95,0.45,0.3,0.0,299.99,303.15,285.15,0.0,0.0,296.95,0.45,0.3,0.01,296.94,303.15,296.06,295.35,296.09,296.08,296.89,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.03,0.0,-0.03,0.0,0.0,0.0,-0.13,50.0,0.0,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16785600.0,300.43,303.15,285.15,0.0,0.0,296.92,0.45,0.3,0.0,300.25,303.15,285.15,0.0,0.0,296.92,0.45,0.3,0.0,300.42,303.15,285.15,0.0,0.0,296.92,0.45,0.3,0.0,300.23,303.15,285.15,0.0,0.0,296.92,0.45,0.3,0.0,300.0,303.15,285.15,0.0,0.0,296.92,0.45,0.3,0.01,296.91,303.15,296.04,295.34,296.06,296.06,296.87,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.03,0.0,-0.03,0.0,0.0,0.0,-0.13,50.0,0.0,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16785900.0,300.45,303.15,285.15,0.0,0.0,296.9,0.45,0.3,0.0,300.25,303.15,285.15,0.0,0.0,296.9,0.45,0.3,0.0,300.43,303.15,285.15,0.0,0.0,296.9,0.45,0.3,0.0,300.24,303.15,285.15,0.0,0.0,296.9,0.45,0.3,0.0,300.0,303.15,285.15,0.0,0.0,296.9,0.45,0.3,0.01,296.89,303.15,296.03,295.34,296.05,296.04,296.85,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.03,0.0,-0.03,0.0,0.0,0.0,-0.13,50.0,0.0,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16786200.0,300.47,303.15,285.15,0.0,0.0,296.88,0.45,0.3,0.0,300.26,303.15,285.15,0.0,0.0,296.88,0.45,0.3,0.0,300.44,303.15,285.15,0.0,0.0,296.88,0.45,0.3,0.0,300.25,303.15,285.15,0.0,0.0,296.88,0.45,0.3,0.0,300.01,303.15,285.15,0.0,0.0,296.88,0.45,0.3,0.01,296.87,303.15,296.05,295.35,296.05,296.04,296.82,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.03,0.0,-0.03,0.0,0.0,0.0,-0.13,50.0,0.0,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16786500.0,300.5,303.15,285.15,0.0,0.0,296.86,0.45,0.3,0.0,300.27,303.15,285.15,0.0,0.0,296.86,0.45,0.3,0.0,300.44,303.15,285.15,0.0,0.0,296.86,0.45,0.3,0.0,300.26,303.15,285.15,0.0,0.0,296.86,0.45,0.3,0.0,300.02,303.15,285.15,0.0,0.0,296.86,0.45,0.3,0.01,296.85,303.15,296.08,295.38,296.06,296.06,296.8,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.13,50.0,0.0,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16786800.0,300.53,303.15,285.15,0.0,0.0,296.84,0.45,0.3,0.0,300.28,303.15,285.15,0.0,0.0,296.84,0.45,0.3,0.0,300.45,303.15,285.15,0.0,0.0,296.84,0.45,0.3,0.0,300.27,303.15,285.15,0.0,0.0,296.84,0.45,0.3,0.0,300.03,303.15,285.15,0.0,0.0,296.84,0.45,0.3,0.01,296.83,303.15,296.15,295.42,296.1,296.11,296.78,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.12,50.0,0.0,0.0,0.0,0.0,284.24,289.78,300.22,301.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16787100.0,300.23,297.15,293.15,0.0,0.0,295.1,1.0,1.0,0.26,300.1,297.15,293.15,0.0,0.0,295.1,1.0,1.0,0.27,300.18,297.15,293.15,0.0,0.0,295.1,1.0,1.0,0.2,300.02,297.15,293.15,0.0,0.0,295.1,1.0,1.0,0.27,299.76,297.15,293.15,0.0,0.0,295.1,1.0,0.99,1.29,294.99,291.15,296.23,295.47,298.07,300.15,294.5,1.0,0.49,1.0,0.55,0.0,1.0,2.76,1.47,1.29,0.84,0.77,0.77,0.0,69.72,71.9,28770.84,0.0,1525.84,1.0,285.22,295.76,301.45,303.5,293.15,293.15,283.15,3473.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.26,1.0,0.0,1.0,1.3,1.57,0.08,5.23,4.09,1.14,0.0,0.0,0.0,10282.06,0.0,85.85,2276.04,0.0,0.0,0.36,1.0,0.0,3.0,1.0,0.0
16787400.0,299.55,297.15,293.15,0.0,0.0,292.38,1.0,1.0,0.29,299.53,297.15,293.15,0.0,0.0,292.38,1.0,1.0,0.31,299.56,297.15,293.15,0.0,0.0,292.38,1.0,1.0,0.23,299.43,297.15,293.15,0.0,0.0,292.38,1.0,1.0,0.31,299.07,297.15,293.15,0.0,0.0,292.38,1.0,1.0,1.45,292.38,291.15,296.32,295.51,297.82,299.53,292.37,1.0,0.54,1.0,0.55,0.0,1.0,3.09,1.64,1.45,0.94,0.58,0.58,0.0,87.43,89.72,38623.03,0.0,2142.95,1.0,284.35,291.19,298.6,300.83,293.15,293.15,283.15,15154.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.36,1.83,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8214.08,0.0,173.07,2275.33,0.0,1521.91,0.44,1.0,0.0,3.0,1.0,0.0
16787700.0,299.25,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.32,299.23,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.34,299.24,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.25,299.12,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.34,298.71,297.15,293.15,0.0,0.0,292.16,1.0,1.0,1.59,292.16,291.15,296.4,295.54,297.72,299.22,292.16,1.0,0.6,1.0,0.55,0.0,1.0,3.39,1.81,1.59,1.04,0.62,0.62,0.0,105.45,107.54,42689.87,0.0,2838.53,1.0,284.35,290.94,298.56,300.85,293.15,293.15,283.15,15964.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.55,2.05,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8544.3,0.0,228.96,2275.33,0.0,1458.11,0.48,1.0,0.0,3.0,1.0,0.0
16788000.0,299.08,297.15,293.15,0.0,0.0,292.01,1.0,1.0,0.34,299.05,297.15,293.15,0.0,0.0,292.01,1.0,1.0,0.36,299.06,297.15,293.15,0.0,0.0,292.01,1.0,1.0,0.27,298.95,297.15,293.15,0.0,0.0,292.01,1.0,1.0,0.36,298.51,297.15,293.15,0.0,0.0,292.01,1.0,1.0,1.72,292.01,291.15,296.48,295.57,297.68,299.04,292.01,1.0,0.65,1.0,0.55,0.0,1.0,3.67,1.96,1.71,1.13,0.65,0.65,0.0,123.43,125.36,46071.36,0.0,3594.63,1.0,284.34,290.75,298.62,301.08,293.15,293.15,283.15,16195.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.72,2.23,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8863.66,0.0,283.42,2275.33,0.0,1653.31,0.52,1.0,0.0,3.0,1.0,0.0
16788300.0,298.95,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.37,298.92,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.39,298.92,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.29,298.82,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.39,298.37,297.15,293.15,0.0,0.0,291.89,1.0,1.0,1.84,291.89,291.15,296.57,295.59,297.66,298.91,291.89,1.0,0.69,1.0,0.55,0.0,1.0,3.93,2.09,1.83,1.21,0.68,0.68,0.0,141.38,143.18,49020.95,0.0,4407.52,1.0,284.34,290.59,298.63,301.25,293.15,293.15,283.15,16342.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.88,2.39,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9147.71,0.0,340.14,2275.33,0.0,1831.63,0.56,1.0,0.0,3.0,1.0,0.0
16788600.0,298.85,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.39,298.82,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.41,298.81,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.3,298.71,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.41,298.26,297.15,293.15,0.0,0.0,291.8,1.0,1.0,1.95,291.8,291.15,296.65,295.61,297.65,298.8,291.8,1.0,0.73,1.0,0.55,0.0,1.0,4.17,2.22,1.94,1.28,0.7,0.7,0.0,159.3,161.0,51630.67,0.0,5272.67,1.0,284.34,290.46,298.65,301.39,293.15,293.15,283.15,16472.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.02,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9410.59,0.0,398.83,2275.33,0.0,1981.4,0.59,1.0,0.0,3.0,1.0,0.0
16788900.0,298.76,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.41,298.72,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.43,298.71,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.32,298.62,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.43,298.15,297.15,293.15,0.0,0.0,291.72,1.0,1.0,2.06,291.72,291.15,296.73,295.63,297.65,298.71,291.72,1.0,0.77,1.0,0.55,0.0,1.0,4.4,2.35,2.05,1.36,0.72,0.72,0.0,177.22,178.82,53975.41,0.0,6189.02,1.0,284.33,290.35,298.66,301.52,293.15,293.15,283.15,16590.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.14,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9656.22,0.0,458.78,2275.33,0.0,2110.49,0.62,1.0,0.0,3.0,1.0,0.0
16789200.0,298.68,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.43,298.64,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.46,298.62,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.34,298.53,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.46,298.06,297.15,293.15,0.0,0.0,291.66,1.0,1.0,2.16,291.66,291.15,296.82,295.65,297.66,298.62,291.66,1.0,0.81,1.0,0.55,0.0,1.0,4.61,2.46,2.15,1.42,0.74,0.74,0.0,195.11,196.64,56121.09,0.0,7152.22,1.0,284.33,290.26,298.68,301.64,293.15,293.15,283.15,16692.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.26,2.81,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9888.68,0.0,519.49,2275.33,0.0,2222.96,0.65,1.0,0.0,3.0,1.0,0.0
16789500.0,298.62,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.45,298.56,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.48,298.53,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.35,298.45,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.48,297.97,297.15,293.15,0.0,0.0,291.61,1.0,1.0,2.26,291.61,291.15,296.9,295.67,297.67,298.54,291.61,1.0,0.85,1.0,0.55,0.0,1.0,4.82,2.57,2.24,1.49,0.76,0.76,0.0,213.0,214.46,58128.84,0.0,8162.27,1.0,284.32,290.19,298.69,301.76,293.15,293.15,283.15,16775.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.37,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10112.97,0.0,580.92,2275.33,0.0,2322.45,0.67,1.0,0.0,3.0,1.0,0.0
16789800.0,298.56,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.47,298.49,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.49,298.46,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.37,298.38,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.49,297.9,297.15,293.15,0.0,0.0,291.58,1.0,1.0,2.35,291.58,291.15,296.98,295.7,297.68,298.48,291.58,1.0,0.88,1.0,0.55,0.0,1.0,5.02,2.68,2.34,1.55,0.78,0.78,0.0,230.87,232.28,60049.66,0.0,9215.46,1.0,284.32,290.12,298.72,301.88,293.15,293.15,283.15,16839.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.47,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10333.82,0.0,643.25,2275.33,0.0,2411.64,0.7,1.0,0.0,3.0,1.0,0.0
16790100.0,298.5,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.49,298.42,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.51,298.38,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.38,298.32,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.51,297.82,297.15,293.15,0.0,0.0,291.56,1.0,1.0,2.44,291.56,291.15,297.07,295.73,297.69,298.41,291.56,1.0,0.92,1.0,0.55,0.0,1.0,5.21,2.78,2.42,1.61,0.8,0.8,0.0,248.75,250.1,61927.77,0.0,10312.09,1.0,284.32,290.08,298.75,302.01,293.15,293.15,283.15,16886.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.57,3.15,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10556.0,0.0,706.92,2275.33,0.0,2492.67,0.72,1.0,0.0,3.0,1.0,0.0
16790400.0,298.45,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.5,298.36,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.39,298.26,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.53,297.76,297.15,293.15,0.0,0.0,291.55,1.0,1.0,2.52,291.55,291.15,297.15,295.77,297.71,298.35,291.55,1.0,0.95,1.0,0.55,0.0,1.0,5.39,2.88,2.51,1.67,0.82,0.82,0.0,266.61,267.92,63801.0,0.0,11449.12,1.0,284.32,290.04,298.79,302.14,293.15,293.15,283.15,16918.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.67,3.26,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10784.08,0.0,772.49,2275.33,0.0,2567.06,0.74,1.0,0.0,3.0,1.0,0.0
16790700.0,298.41,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.52,298.31,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.55,298.26,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.41,298.21,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.55,297.7,297.15,293.15,0.0,0.0,291.55,1.0,1.0,2.61,291.55,291.15,297.23,295.83,297.73,298.31,291.55,1.0,0.98,1.0,0.55,0.0,1.0,5.57,2.98,2.59,1.72,0.84,0.84,0.0,284.48,285.74,65725.64,0.0,12626.64,1.0,284.32,290.01,298.84,302.29,293.15,293.15,283.15,16931.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.76,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11026.03,0.0,840.77,2275.33,0.0,2633.89,0.77,1.0,0.0,3.0,1.0,0.0
16791000.0,298.38,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.53,298.27,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.56,298.22,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.41,298.16,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,291.54,1.0,1.0,2.66,291.54,291.15,297.31,295.9,297.75,298.26,291.54,1.0,1.0,1.0,0.55,0.0,1.0,5.69,3.04,2.65,1.76,0.86,0.86,0.0,297.27,303.56,67541.83,0.0,13482.98,1.0,284.32,289.99,298.91,302.45,293.15,293.15,283.15,16989.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.85,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11271.49,0.0,911.83,2275.33,0.0,2694.27,0.79,1.0,0.0,3.0,1.0,0.0
16791300.0,298.37,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.53,298.25,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.41,298.14,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,291.49,1.0,1.0,2.66,291.49,291.15,297.38,295.98,297.78,298.24,291.49,1.0,1.0,1.0,0.55,0.0,1.0,5.69,3.04,2.65,1.76,0.87,0.87,0.0,297.31,321.38,68773.3,0.0,13486.79,1.0,284.32,289.95,298.99,302.6,293.15,293.15,283.15,17188.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.92,3.54,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11455.69,0.0,973.28,2275.33,0.0,2727.26,0.81,1.0,0.0,3.0,1.0,0.0
16791600.0,298.37,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.53,298.24,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.41,298.13,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,291.46,1.0,1.0,2.66,291.46,291.15,297.45,296.07,297.81,298.24,291.46,1.0,1.0,1.0,0.55,0.0,1.0,5.69,3.04,2.65,1.76,0.89,0.89,0.0,297.31,339.2,69910.91,0.0,13486.79,1.0,284.31,289.92,299.08,302.75,293.15,293.15,283.15,17294.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.98,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11634.51,0.0,1027.46,2275.33,0.0,2746.05,0.82,1.0,0.0,3.0,1.0,0.0
16791900.0,298.38,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.53,298.24,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.41,298.12,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,291.45,1.0,1.0,2.66,291.45,291.15,297.52,296.17,297.85,298.24,291.45,1.0,1.0,1.0,0.55,0.0,1.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.31,357.02,71009.66,0.0,13486.81,1.0,284.31,289.9,299.18,302.9,293.15,293.15,283.15,17358.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.04,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11812.42,0.0,1077.77,2275.33,0.0,2759.84,0.84,1.0,0.0,3.0,1.0,0.0
16792200.0,298.38,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.53,298.23,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.41,298.12,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.56,297.58,297.15,293.15,0.0,0.0,291.38,1.0,1.0,2.66,291.38,291.15,297.59,296.28,297.89,298.23,291.38,1.0,1.0,1.0,0.55,0.0,1.0,5.69,3.04,2.65,1.76,0.91,0.91,0.0,297.3,374.84,73110.77,0.0,13486.82,1.0,284.31,289.84,299.29,303.11,293.15,293.15,283.15,18491.89,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.16,3.81,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12140.31,0.0,1208.93,2275.33,0.0,2793.62,0.87,1.0,0.0,3.0,1.0,0.0
16792500.0,298.38,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,298.22,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,298.1,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.56,297.15,293.15,0.0,0.0,291.25,1.0,1.0,2.66,291.25,291.15,297.66,296.38,297.92,298.22,291.25,1.0,1.0,1.0,0.55,0.0,1.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.31,392.66,76058.1,0.0,13486.82,1.0,284.29,289.73,299.39,303.37,293.15,293.15,283.15,20933.34,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.35,4.04,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12601.47,0.0,1438.58,2275.33,0.0,2863.76,0.92,1.0,0.0,3.0,1.0,0.0
16792800.0,298.37,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.21,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.09,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.54,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,297.74,296.47,297.96,298.21,291.2,1.0,1.0,1.0,0.55,0.0,1.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.31,410.0,77593.97,0.0,13486.8,1.0,284.29,289.69,299.48,303.55,293.15,293.15,283.15,22181.42,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.44,4.15,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12854.1,0.0,1560.79,2275.33,0.0,2909.06,0.94,1.0,0.0,3.0,1.0,0.0
16793100.0,298.38,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.21,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.09,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.54,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,297.83,296.56,298.01,298.21,291.18,1.0,1.0,1.0,0.55,0.0,1.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.31,410.0,78741.61,0.0,13486.79,1.0,284.29,289.66,299.57,303.69,293.15,293.15,283.15,23006.21,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.5,4.23,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13056.96,0.0,1649.83,2275.33,0.0,2923.91,0.96,1.0,0.0,3.0,1.0,0.0
16793400.0,298.39,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.22,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,297.93,296.64,298.06,298.21,291.16,1.0,1.0,1.0,0.55,0.0,1.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.31,410.0,79639.12,0.0,13486.78,1.0,284.28,289.65,299.64,303.82,293.15,293.15,283.15,23677.07,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.55,4.29,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13217.73,0.0,1719.39,2275.33,0.0,2939.91,0.98,1.0,0.0,3.0,1.0,0.0
16793700.0,298.4,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.22,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.09,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,298.03,296.7,298.12,298.22,291.15,1.0,1.0,1.0,0.55,0.0,1.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.31,410.0,80453.19,0.0,13486.78,1.0,284.28,289.63,299.7,303.93,293.15,293.15,283.15,24286.56,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.59,4.34,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13366.83,0.0,1786.16,2275.33,0.0,2948.21,0.99,1.0,0.0,3.0,1.0,0.0
16794000.0,298.41,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.23,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.09,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,298.15,296.74,298.18,298.22,291.18,1.0,1.0,1.0,0.55,0.0,1.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.31,410.0,80365.18,0.0,13486.78,1.0,284.29,289.65,299.74,303.98,293.15,293.15,283.15,23911.17,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.58,4.32,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13358.5,0.0,1758.73,2275.33,0.0,2955.72,0.98,1.0,0.0,3.0,1.0,0.0
16794300.0,298.42,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.24,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.09,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,298.28,296.77,298.26,298.23,291.16,1.0,1.0,1.0,0.55,0.0,1.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.31,410.0,81056.96,0.0,13486.78,1.0,284.28,289.63,299.77,304.04,293.15,293.15,283.15,24550.13,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.62,4.37,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13480.97,0.0,1824.57,2275.33,0.0,2961.42,1.0,1.0,0.0,3.0,1.0,0.0
16794600.0,298.42,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.24,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.09,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,298.43,296.81,298.33,298.23,291.17,1.0,1.0,0.5,0.55,0.5,0.5,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.31,410.0,81418.54,0.0,13486.78,1.0,284.28,289.63,299.81,304.1,293.15,293.15,283.15,24721.67,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13549.85,0.0,1850.03,2275.33,0.0,2961.9,1.0,1.0,0.0,3.0,1.0,0.0
16794900.0,298.43,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.25,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.09,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,298.58,296.85,298.42,298.23,291.19,1.0,1.0,0.47,0.55,0.53,0.47,5.69,3.04,2.65,1.76,0.91,0.91,0.0,297.31,410.0,81598.25,0.0,13486.78,1.0,284.29,289.64,299.85,304.15,293.15,293.15,283.15,24550.22,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13590.32,0.0,1849.31,2275.33,0.0,2954.36,1.0,1.0,0.0,3.0,1.0,0.0
16795200.0,298.44,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,298.26,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,298.09,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.66,291.21,291.15,298.74,296.89,298.51,298.24,291.21,1.0,1.0,0.45,0.55,0.55,0.45,5.69,3.04,2.65,1.76,0.91,0.91,0.0,297.31,410.0,81810.09,0.0,13486.79,1.0,284.29,289.66,299.89,304.2,293.15,293.15,283.15,24318.67,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13636.99,0.0,1848.34,2275.33,0.0,2946.24,1.0,1.0,0.0,3.0,1.0,0.0
16795500.0,298.45,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,298.26,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,298.09,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,291.23,1.0,1.0,2.66,291.23,291.15,298.91,296.94,298.6,298.24,291.24,1.0,1.0,0.42,0.55,0.58,0.42,5.69,3.04,2.65,1.76,0.92,0.92,0.0,297.31,410.0,82047.95,0.0,13486.81,1.0,284.29,289.67,299.94,304.26,293.15,293.15,283.15,24031.13,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13688.22,0.0,1847.15,2275.33,0.0,2938.43,1.0,1.0,0.0,3.0,1.0,0.0
16795800.0,298.44,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.26,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,299.09,296.99,298.69,298.24,291.11,1.0,1.0,0.4,0.55,0.6,0.4,5.69,3.04,2.65,1.76,0.91,0.91,0.0,297.3,410.0,84743.84,0.0,13486.82,1.0,283.94,289.5,300.01,304.5,293.15,293.15,282.75,24491.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14167.62,0.0,1849.07,2275.33,0.0,3006.78,1.0,1.0,0.0,3.0,1.0,0.0
16796100.0,298.42,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.53,298.25,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,291.04,1.0,1.0,2.66,291.04,291.15,299.27,297.04,298.78,298.22,291.04,1.0,1.0,0.37,0.55,0.63,0.37,5.69,3.04,2.65,1.76,0.89,0.89,0.0,297.31,410.0,86454.37,0.0,13486.81,1.0,283.7,289.4,300.05,304.65,293.15,293.15,282.45,24985.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14597.98,0.0,1851.13,2275.33,0.0,3032.59,1.0,1.0,0.0,3.0,1.0,0.0
16796400.0,298.42,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.53,298.25,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,291.04,1.0,1.0,2.66,291.04,291.15,299.45,297.08,298.87,298.21,291.04,1.0,1.0,0.35,0.55,0.65,0.35,5.69,3.04,2.65,1.76,0.89,0.89,0.0,297.31,410.0,86859.87,0.0,13486.79,1.0,283.67,289.38,300.1,304.7,293.15,293.15,282.45,25316.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14561.15,0.0,1852.51,2275.33,0.0,3037.0,1.0,1.0,0.0,3.0,1.0,0.0
16796700.0,298.42,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.26,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,299.63,297.13,298.97,298.22,291.14,1.0,1.0,0.32,0.55,0.68,0.32,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.31,410.0,85519.92,0.0,13486.79,1.0,283.89,289.5,300.11,304.57,293.15,293.15,282.75,25031.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14160.91,0.0,1851.32,2275.33,0.0,2993.8,1.0,1.0,0.0,3.0,1.0,0.0
16797000.0,298.43,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.27,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,299.81,297.18,299.07,298.22,291.19,1.0,1.0,0.3,0.55,0.7,0.3,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.31,410.0,85444.65,0.0,13486.78,1.0,283.93,289.54,300.16,304.64,293.15,293.15,282.75,24717.4,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14285.47,0.0,1850.01,2275.33,0.0,2967.16,1.0,1.0,0.0,3.0,1.0,0.0
16797300.0,298.43,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.28,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,299.98,297.22,299.17,298.23,291.13,1.0,1.0,0.27,0.55,0.73,0.27,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.31,410.0,87168.78,0.0,13486.78,1.0,283.71,289.46,300.24,304.88,293.15,293.15,282.45,24857.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14786.96,0.0,1850.59,2275.33,0.0,2991.49,1.0,1.0,0.0,3.0,1.0,0.0
16797600.0,298.42,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.29,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,300.15,297.27,299.26,298.23,291.14,1.0,1.0,0.25,0.55,0.75,0.25,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.31,410.0,87651.81,0.0,13486.78,1.0,283.68,289.44,300.28,304.93,293.15,293.15,282.45,24910.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14758.46,0.0,1850.82,2275.33,0.0,3000.87,1.0,1.0,0.0,3.0,1.0,0.0
16797900.0,298.41,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,298.29,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,291.07,1.0,1.0,2.66,291.07,291.15,300.32,297.31,299.34,298.22,291.07,1.0,1.0,0.22,0.55,0.78,0.22,5.69,3.04,2.65,1.76,0.89,0.89,0.0,297.31,410.0,89446.64,0.0,13486.79,1.0,283.45,289.34,300.34,305.12,293.15,293.15,282.15,25068.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15247.04,0.0,1851.47,2275.33,0.0,3032.45,1.0,1.0,0.0,3.0,1.0,0.0
16798200.0,298.41,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,291.28,1.0,1.0,2.66,291.28,291.15,300.48,297.34,299.43,298.23,291.28,1.0,1.0,0.19,0.55,0.81,0.19,5.69,3.04,2.65,1.76,0.91,0.91,0.0,297.31,410.0,86207.68,0.0,13486.81,1.0,283.94,289.59,300.32,304.84,293.15,293.15,282.75,24143.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14462.24,0.0,1847.61,2275.33,0.0,2935.61,1.0,1.0,0.0,3.0,1.0,0.0
16798500.0,298.39,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.29,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,300.65,297.38,299.52,298.21,291.17,1.0,1.0,0.17,0.55,0.83,0.17,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.3,410.0,88526.53,0.0,13486.85,1.0,283.63,289.43,300.36,304.99,293.15,293.15,282.45,24787.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14757.78,0.0,1850.3,2275.33,0.0,3003.24,1.0,1.0,0.0,3.0,1.0,0.0
16798800.0,298.38,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.66,291.21,291.15,300.82,297.41,299.61,298.21,291.21,1.0,1.0,0.14,0.55,0.86,0.14,5.69,3.04,2.65,1.76,0.91,0.91,0.0,297.28,410.0,88382.13,0.0,13486.91,1.0,283.67,289.47,300.39,305.04,293.15,293.15,282.45,24476.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14870.17,0.0,1849.0,2275.33,0.0,2978.61,1.0,1.0,0.0,3.0,1.0,0.0
16799100.0,298.37,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,300.98,297.44,299.7,298.21,291.14,1.0,1.0,0.12,0.55,0.88,0.12,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.27,410.0,90041.99,0.0,13486.99,1.0,283.45,289.38,300.46,305.26,293.15,293.15,282.15,24614.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15388.26,0.0,1849.58,2275.33,0.0,3003.28,1.0,1.0,0.0,3.0,1.0,0.0
16799400.0,298.37,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,301.15,297.48,299.78,298.21,291.14,1.0,1.0,0.09,0.55,0.91,0.09,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.25,410.0,90470.55,0.0,13487.06,1.0,283.42,289.36,300.49,305.29,293.15,293.15,282.15,24675.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15346.52,0.0,1849.83,2275.33,0.0,3012.36,1.0,1.0,0.0,3.0,1.0,0.0
16799700.0,298.35,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.23,1.0,1.0,2.66,291.23,291.15,301.32,297.51,299.87,298.2,291.24,1.0,1.0,0.07,0.55,0.93,0.07,5.69,3.04,2.65,1.76,0.91,0.91,0.0,297.24,410.0,89063.67,0.0,13487.1,1.0,283.64,289.46,300.48,305.11,293.15,293.15,282.45,24449.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14882.18,0.0,1848.89,2275.33,0.0,2970.91,1.0,1.0,0.0,3.0,1.0,0.0
16800000.0,298.34,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.66,291.06,291.15,301.48,297.55,299.96,298.2,291.06,1.0,1.0,0.04,0.55,0.96,0.04,5.69,3.04,2.65,1.76,0.89,0.89,0.0,297.23,410.0,92620.57,0.0,13487.16,1.0,283.15,289.24,300.57,305.49,293.15,293.15,281.85,25129.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15800.32,0.0,1851.73,2275.33,0.0,3046.98,1.0,1.0,0.0,3.0,1.0,0.0
16800300.0,298.33,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.05,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,301.65,297.59,300.04,298.19,291.17,1.0,1.0,0.02,0.55,0.98,0.02,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.21,410.0,91258.05,0.0,13487.22,1.0,283.37,289.35,300.57,305.34,293.15,293.15,282.15,24815.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15332.44,0.0,1850.42,2275.33,0.0,3004.89,1.0,1.0,0.0,3.0,1.0,0.0
16800600.0,298.33,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.66,291.21,291.15,301.82,297.63,300.13,298.2,291.21,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.91,0.91,0.0,297.2,410.0,91186.04,0.0,13487.29,1.0,283.41,289.39,300.62,305.41,293.15,293.15,282.15,24470.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15466.97,0.0,1848.98,2275.33,0.0,2978.91,1.0,1.0,0.0,3.0,1.0,0.0
16800900.0,298.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,301.98,297.68,300.22,298.2,291.16,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.18,410.0,92946.92,0.0,13487.36,1.0,283.19,289.31,300.7,305.66,293.15,293.15,281.85,24550.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16042.86,0.0,1849.31,2275.33,0.0,2997.93,1.0,1.0,0.0,3.0,1.0,0.0
16801200.0,298.3,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.05,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,302.15,297.74,300.31,298.19,291.15,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.17,410.0,93527.95,0.0,13487.42,1.0,283.14,289.28,300.72,305.65,293.15,293.15,281.85,24851.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15969.67,0.0,1850.57,2275.33,0.0,3002.47,1.0,1.0,0.0,3.0,1.0,0.0
16801500.0,298.3,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.34,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,302.31,297.81,300.4,298.2,291.1,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.16,410.0,95403.69,0.0,13487.47,1.0,282.93,289.21,300.84,305.95,293.15,293.15,281.55,24792.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16621.55,0.0,1850.32,2275.33,0.0,3015.77,1.0,1.0,0.0,3.0,1.0,0.0
16801800.0,298.29,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.35,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.05,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,302.45,297.9,300.47,298.19,291.11,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.14,410.0,96069.78,0.0,13487.54,1.0,282.89,289.21,300.91,306.01,293.15,293.15,281.55,24871.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16627.97,0.0,1850.65,2275.33,0.0,3007.78,1.0,1.0,0.0,3.0,1.0,0.0
16802100.0,298.28,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,298.36,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,298.05,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.38,297.15,293.15,0.0,0.0,291.07,1.0,1.0,2.66,291.07,291.15,302.58,297.99,300.54,298.19,291.06,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.89,0.89,0.0,297.13,410.0,98131.89,0.0,13487.6,1.0,282.67,289.13,301.02,306.28,293.15,293.15,281.25,24966.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17297.72,0.0,1851.05,2275.33,0.0,3018.2,1.0,1.0,0.0,3.0,1.0,0.0
16802400.0,298.26,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,298.36,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,298.04,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.37,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.66,291.08,291.15,302.69,298.1,300.59,298.18,291.08,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.89,0.89,0.0,297.11,410.0,98864.54,0.0,13487.67,1.0,282.63,289.13,301.11,306.36,293.15,293.15,281.25,25114.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17328.64,0.0,1851.67,2275.33,0.0,3005.32,1.0,1.0,0.0,3.0,1.0,0.0
