time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16802700.0,298.26,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,298.38,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,298.05,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.37,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.66,291.21,291.15,302.78,298.2,300.65,298.19,291.21,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.91,0.91,0.0,297.1,410.0,97885.76,0.0,13487.74,1.0,282.86,289.27,301.18,306.32,293.15,293.15,281.55,24592.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16892.76,0.0,1849.49,2275.33,0.0,2953.56,1.0,1.0,0.0,3.0,1.0,0.0
16803000.0,298.24,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,298.38,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.41,298.04,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.66,291.06,291.15,302.87,298.31,300.69,298.18,291.06,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.89,0.89,0.0,297.08,410.0,101779.0,0.0,13487.81,1.0,282.37,289.07,301.32,306.75,293.15,293.15,280.95,25234.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18114.1,0.0,1852.17,2275.33,0.0,3002.34,1.0,1.0,0.0,3.0,1.0,0.0
16803300.0,298.23,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.39,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.04,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.18,291.15,302.94,298.41,300.73,298.18,291.18,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.06,410.0,100746.11,0.0,13487.89,1.0,282.6,289.2,301.39,306.68,293.15,293.15,281.25,24805.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17626.48,0.0,1850.38,2275.33,0.0,2952.6,1.0,1.0,0.0,3.0,1.0,0.0
16803600.0,298.23,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,298.41,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,298.05,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.66,291.24,291.15,303.0,298.49,300.77,298.19,291.24,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.91,0.91,0.0,297.05,410.0,100942.86,0.0,13487.97,1.0,282.64,289.26,301.48,306.81,293.15,293.15,281.25,24343.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17854.76,0.0,1848.45,2275.33,0.0,2923.22,1.0,1.0,0.0,3.0,1.0,0.0
16803900.0,298.2,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.41,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.04,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.34,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,303.05,298.57,300.79,298.17,291.13,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.03,410.0,103430.13,0.0,13488.04,1.0,282.33,289.12,301.55,307.01,293.15,293.15,280.95,25063.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18358.68,0.0,1851.45,2275.33,0.0,2961.63,1.0,1.0,0.0,3.0,1.0,0.0
16804200.0,298.21,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.05,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,303.09,298.62,300.82,298.19,291.19,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.91,0.91,0.0,297.02,410.0,103398.23,0.0,13488.1,1.0,282.39,289.18,301.63,307.16,293.15,293.15,280.95,24472.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18607.18,0.0,1848.99,2275.33,0.0,2939.31,1.0,1.0,0.0,3.0,1.0,0.0
16804500.0,298.19,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.04,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.34,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,303.13,298.65,300.83,298.18,291.11,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.01,410.0,105137.52,0.0,13488.13,1.0,282.16,289.08,301.66,307.33,293.15,293.15,280.65,24800.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19279.75,0.0,1850.35,2275.33,0.0,2964.45,1.0,1.0,0.0,3.0,1.0,0.0
16804800.0,298.17,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,298.03,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.66,291.09,291.15,303.15,298.65,300.84,298.17,291.09,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.89,0.89,0.0,297.01,410.0,105397.23,0.0,13488.14,1.0,282.12,289.05,301.66,307.32,293.15,293.15,280.65,25060.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19183.06,0.0,1851.44,2275.33,0.0,2979.03,1.0,1.0,0.0,3.0,1.0,0.0
16805100.0,298.15,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.02,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,303.17,298.63,300.84,298.16,291.16,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.01,410.0,103773.96,0.0,13488.14,1.0,282.34,289.14,301.62,307.11,293.15,293.15,280.95,24856.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18469.13,0.0,1850.59,2275.33,0.0,2959.45,1.0,1.0,0.0,3.0,1.0,0.0
16805400.0,298.14,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.02,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,303.19,298.61,300.85,298.16,291.17,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.01,410.0,103353.43,0.0,13488.13,1.0,282.38,289.16,301.6,307.09,293.15,293.15,280.95,24726.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18520.67,0.0,1850.05,2275.33,0.0,2954.8,1.0,1.0,0.0,3.0,1.0,0.0
16805700.0,298.14,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,298.02,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,291.25,1.0,1.0,2.66,291.25,291.15,303.2,298.57,300.86,298.16,291.25,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.91,0.91,0.0,297.02,410.0,101584.87,0.0,13488.11,1.0,282.61,289.26,301.55,306.9,293.15,293.15,281.25,24482.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17867.73,0.0,1849.03,2275.33,0.0,2932.88,1.0,1.0,0.0,3.0,1.0,0.0
16806000.0,298.12,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,291.05,1.0,1.0,2.66,291.05,291.15,303.21,298.54,300.86,298.15,291.04,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.89,0.89,0.0,297.02,410.0,104777.89,0.0,13488.08,1.0,282.11,289.01,301.56,307.19,293.15,293.15,280.65,25350.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18994.36,0.0,1852.65,2275.33,0.0,3010.12,1.0,1.0,0.0,3.0,1.0,0.0
16806300.0,298.13,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.02,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,303.22,298.5,300.87,298.16,291.17,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.03,410.0,102454.74,0.0,13488.05,1.0,282.42,289.17,301.51,307.03,293.15,293.15,280.95,24554.24,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18505.1,0.0,1849.33,2275.33,0.0,2967.35,1.0,1.0,0.0,3.0,1.0,0.0
16806600.0,298.1,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,303.23,298.46,300.87,298.14,291.12,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.89,0.89,0.0,297.03,410.0,102546.38,0.0,13488.03,1.0,282.36,289.11,301.45,306.9,293.15,293.15,280.95,25107.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18278.75,0.0,1851.64,2275.33,0.0,2990.59,1.0,1.0,0.0,3.0,1.0,0.0
16806900.0,298.1,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,303.24,298.41,300.87,298.15,291.19,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.03,410.0,100749.53,0.0,13488.02,1.0,282.6,289.2,301.4,306.72,293.15,293.15,281.25,24765.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17641.89,0.0,1850.21,2275.33,0.0,2971.33,1.0,1.0,0.0,3.0,1.0,0.0
16807200.0,298.09,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.47,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,303.24,298.37,300.88,298.15,291.2,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.04,410.0,100279.28,0.0,13488.01,1.0,282.63,289.22,301.36,306.68,293.15,293.15,281.25,24589.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17674.85,0.0,1849.47,2275.33,0.0,2968.79,1.0,1.0,0.0,3.0,1.0,0.0
16807500.0,298.08,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.47,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,303.24,298.33,300.88,298.15,291.1,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.89,0.89,0.0,297.04,410.0,101571.36,0.0,13488.0,1.0,282.41,289.1,301.35,306.82,293.15,293.15,280.95,24966.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18241.64,0.0,1851.05,2275.33,0.0,3003.75,1.0,1.0,0.0,3.0,1.0,0.0
16807800.0,298.07,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,291.07,1.0,1.0,2.66,291.07,291.15,303.25,298.3,300.88,298.14,291.07,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.89,0.89,0.0,297.04,410.0,101621.34,0.0,13487.99,1.0,282.37,289.06,301.31,306.75,293.15,293.15,280.95,25366.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18085.62,0.0,1852.72,2275.33,0.0,3022.33,1.0,1.0,0.0,3.0,1.0,0.0
16808100.0,298.08,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.47,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,303.25,298.27,300.88,298.16,291.19,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.04,410.0,99369.19,0.0,13487.99,1.0,282.68,289.22,301.28,306.62,293.15,293.15,281.25,24485.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17662.95,0.0,1849.04,2275.33,0.0,2973.81,1.0,1.0,0.0,3.0,1.0,0.0
16808400.0,298.05,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,303.25,298.24,300.88,298.14,291.15,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.04,410.0,99579.03,0.0,13487.98,1.0,282.62,289.17,301.23,306.51,293.15,293.15,281.25,24921.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17476.64,0.0,1850.86,2275.33,0.0,2993.76,1.0,1.0,0.0,3.0,1.0,0.0
16808700.0,298.07,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,298.48,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,291.07,1.0,1.0,2.66,291.07,291.15,303.25,298.22,300.89,298.16,291.06,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.89,0.89,0.0,297.04,410.0,101020.69,0.0,13487.98,1.0,282.41,289.06,301.25,306.7,293.15,293.15,280.95,25113.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18089.29,0.0,1851.66,2275.33,0.0,3027.86,1.0,1.0,0.0,3.0,1.0,0.0
16809000.0,298.07,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,298.49,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,291.25,1.0,1.0,2.66,291.25,291.15,303.24,298.2,300.88,298.17,291.25,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.91,0.91,0.0,297.04,410.0,97514.16,0.0,13487.98,1.0,282.9,289.29,301.18,306.33,293.15,293.15,281.55,24365.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16966.52,0.0,1848.54,2275.33,0.0,2961.14,1.0,1.0,0.0,3.0,1.0,0.0
16809300.0,298.07,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.49,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.02,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,303.23,298.17,300.88,298.17,291.16,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.04,410.0,98924.44,0.0,13487.97,1.0,282.67,289.19,301.18,306.49,293.15,293.15,281.25,24563.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17527.47,0.0,1849.37,2275.33,0.0,2998.38,1.0,1.0,0.0,3.0,1.0,0.0
16809600.0,298.04,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.47,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,303.22,298.14,300.87,298.15,291.11,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.89,0.89,0.0,297.04,410.0,99069.31,0.0,13487.97,1.0,282.62,289.13,301.13,306.37,293.15,293.15,281.25,25126.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17326.29,0.0,1851.72,2275.33,0.0,3019.65,1.0,1.0,0.0,3.0,1.0,0.0
16809900.0,298.04,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.48,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,303.21,298.11,300.86,298.16,291.19,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.04,410.0,97330.7,0.0,13487.97,1.0,282.85,289.23,301.09,306.21,293.15,293.15,281.55,24779.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16756.94,0.0,1850.27,2275.33,0.0,2995.42,1.0,1.0,0.0,3.0,1.0,0.0
16810200.0,298.04,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.47,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,303.19,298.08,300.85,298.16,291.2,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.04,410.0,96924.02,0.0,13487.97,1.0,282.89,289.25,301.06,306.19,293.15,293.15,281.55,24585.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16806.93,0.0,1849.46,2275.33,0.0,2989.14,1.0,1.0,0.0,3.0,1.0,0.0
16810500.0,298.03,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.47,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,303.18,298.05,300.84,298.16,291.11,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.04,410.0,98286.21,0.0,13487.97,1.0,282.67,289.14,301.07,306.34,293.15,293.15,281.25,24933.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17348.82,0.0,1850.91,2275.33,0.0,3022.75,1.0,1.0,0.0,3.0,1.0,0.0
16810800.0,298.02,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,291.07,1.0,1.0,2.66,291.07,291.15,303.16,298.03,300.83,298.15,291.07,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.89,0.89,0.0,297.04,410.0,98408.58,0.0,13487.98,1.0,282.63,289.1,301.04,306.29,293.15,293.15,281.25,25290.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17218.98,0.0,1852.4,2275.33,0.0,3039.85,1.0,1.0,0.0,3.0,1.0,0.0
16811100.0,298.01,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,303.15,298.01,300.83,298.15,291.15,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.04,410.0,96784.08,0.0,13487.98,1.0,282.84,289.19,300.99,306.08,293.15,293.15,281.55,25121.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16611.29,0.0,1851.7,2275.33,0.0,3014.48,1.0,1.0,0.0,3.0,1.0,0.0
16811400.0,298.02,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.47,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,303.15,297.99,300.83,298.16,291.18,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.04,410.0,96412.52,0.0,13487.98,1.0,282.9,289.23,301.01,306.14,293.15,293.15,281.55,24657.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16743.9,0.0,1849.76,2275.33,0.0,3000.8,1.0,1.0,0.0,3.0,1.0,0.0
16811700.0,298.01,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,291.25,1.0,1.0,2.66,291.25,291.15,303.15,297.99,300.83,298.15,291.26,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.91,0.91,0.0,297.04,410.0,94860.69,0.0,13487.98,1.0,283.12,289.33,300.96,305.92,293.15,293.15,281.85,24462.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16167.83,0.0,1848.95,2275.33,0.0,2970.93,1.0,1.0,0.0,3.0,1.0,0.0
16812000.0,297.99,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.66,291.06,291.15,303.15,297.99,300.83,298.15,291.06,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.89,0.89,0.0,297.04,410.0,98258.35,0.0,13487.98,1.0,282.62,289.09,301.0,306.25,293.15,293.15,281.25,25231.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17175.37,0.0,1852.15,2275.33,0.0,3045.84,1.0,1.0,0.0,3.0,1.0,0.0
16812300.0,297.98,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,303.17,298.01,300.84,298.14,291.15,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.04,410.0,96798.37,0.0,13487.98,1.0,282.84,289.19,300.99,306.07,293.15,293.15,281.55,25020.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16610.99,0.0,1851.27,2275.33,0.0,3008.18,1.0,1.0,0.0,3.0,1.0,0.0
16812600.0,297.98,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,303.21,298.04,300.86,298.15,291.19,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.05,410.0,96701.27,0.0,13487.96,1.0,282.89,289.23,301.03,306.13,293.15,293.15,281.55,24762.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16747.97,0.0,1850.2,2275.33,0.0,2982.27,1.0,1.0,0.0,3.0,1.0,0.0
16812900.0,297.97,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,303.28,298.1,300.9,298.15,291.13,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.05,410.0,98487.46,0.0,13487.93,1.0,282.67,289.16,301.11,306.38,293.15,293.15,281.25,24927.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17408.04,0.0,1850.88,2275.33,0.0,2995.38,1.0,1.0,0.0,3.0,1.0,0.0
16813200.0,297.97,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,303.36,298.17,300.94,298.15,291.14,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.06,410.0,99129.39,0.0,13487.89,1.0,282.64,289.15,301.18,306.46,293.15,293.15,281.25,24950.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17422.01,0.0,1850.98,2275.33,0.0,2990.82,1.0,1.0,0.0,3.0,1.0,0.0
16813500.0,297.96,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,298.18,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.66,291.08,291.15,303.45,298.26,300.99,298.15,291.08,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.89,0.89,0.0,297.07,410.0,101164.3,0.0,13487.84,1.0,282.41,289.07,301.28,306.72,293.15,293.15,280.95,25016.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18129.52,0.0,1851.26,2275.33,0.0,3002.83,1.0,1.0,0.0,3.0,1.0,0.0
16813800.0,297.95,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,303.55,298.35,301.04,298.15,291.1,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.89,0.89,0.0,297.09,410.0,101864.41,0.0,13487.79,1.0,282.37,289.07,301.36,306.79,293.15,293.15,280.95,25140.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18152.35,0.0,1851.77,2275.33,0.0,2991.54,1.0,1.0,0.0,3.0,1.0,0.0
16814100.0,297.95,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,298.21,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.66,291.22,291.15,303.66,298.44,301.1,298.15,291.22,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.91,0.91,0.0,297.1,410.0,100859.3,0.0,13487.75,1.0,282.6,289.2,301.42,306.73,293.15,293.15,281.25,24595.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17670.93,0.0,1849.5,2275.33,0.0,2942.58,1.0,1.0,0.0,3.0,1.0,0.0
16814400.0,297.93,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,298.22,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,291.07,1.0,1.0,2.66,291.07,291.15,303.77,298.54,301.16,298.15,291.07,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.89,0.89,0.0,297.1,410.0,104729.26,0.0,13487.71,1.0,282.11,289.0,301.55,307.16,293.15,293.15,280.65,25211.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18980.36,0.0,1852.07,2275.33,0.0,2988.27,1.0,1.0,0.0,3.0,1.0,0.0
16814700.0,297.93,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.41,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.23,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,303.88,298.64,301.22,298.15,291.19,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.11,410.0,103699.02,0.0,13487.67,1.0,282.34,289.13,301.62,307.08,293.15,293.15,280.95,24748.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18453.09,0.0,1850.14,2275.33,0.0,2939.23,1.0,1.0,0.0,3.0,1.0,0.0
16815000.0,297.93,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,298.25,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,291.25,1.0,1.0,2.66,291.25,291.15,303.98,298.73,301.27,298.16,291.25,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.91,0.91,0.0,297.12,410.0,103923.45,0.0,13487.62,1.0,282.38,289.2,301.71,307.22,293.15,293.15,280.95,24241.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18700.46,0.0,1848.02,2275.33,0.0,2908.69,1.0,1.0,0.0,3.0,1.0,0.0
16815300.0,297.91,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.4,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.25,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,304.07,298.81,301.32,298.14,291.15,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.14,410.0,106472.29,0.0,13487.57,1.0,282.08,289.05,301.79,307.43,293.15,293.15,280.65,24872.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19272.16,0.0,1850.65,2275.33,0.0,2940.31,1.0,1.0,0.0,3.0,1.0,0.0
16815600.0,297.91,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.4,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.27,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,304.15,298.88,301.36,298.15,291.21,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.91,0.91,0.0,297.15,410.0,106558.87,0.0,13487.52,1.0,282.12,289.11,301.87,307.54,293.15,293.15,280.65,24512.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19490.12,0.0,1849.15,2275.33,0.0,2914.07,1.0,1.0,0.0,3.0,1.0,0.0
16815900.0,297.91,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.39,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.28,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,304.22,298.94,301.4,298.15,291.15,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.16,410.0,108382.06,0.0,13487.47,1.0,281.9,289.03,301.95,307.8,293.15,293.15,280.35,24604.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20337.39,0.0,1849.54,2275.33,0.0,2926.92,1.0,1.0,0.0,3.0,1.0,0.0
16816200.0,297.88,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.37,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.27,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.95,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,304.27,298.99,301.42,298.13,291.14,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.17,410.0,108938.33,0.0,13487.42,1.0,281.85,289.01,301.98,307.79,293.15,293.15,280.35,24960.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20252.23,0.0,1851.02,2275.33,0.0,2927.68,1.0,1.0,0.0,3.0,1.0,0.0
16816500.0,297.89,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,298.37,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,298.29,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,297.95,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.66,291.08,291.15,304.31,299.03,301.45,298.14,291.07,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.89,0.89,0.0,297.18,410.0,110660.76,0.0,13487.38,1.0,281.64,288.93,302.05,308.06,293.15,293.15,280.05,25035.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21134.28,0.0,1851.33,2275.33,0.0,2945.33,1.0,1.0,0.0,3.0,1.0,0.0
16816800.0,297.87,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,298.36,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,298.28,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.41,297.94,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.66,291.06,291.15,304.34,299.05,301.46,298.13,291.06,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.89,0.89,0.0,297.19,410.0,111026.31,0.0,13487.33,1.0,281.6,288.9,302.06,308.05,293.15,293.15,280.05,25361.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21055.34,0.0,1852.7,2275.33,0.0,2948.19,1.0,1.0,0.0,3.0,1.0,0.0
16817100.0,297.88,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,298.36,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,298.31,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,297.95,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.66,291.21,291.15,304.36,299.07,301.47,298.14,291.21,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.91,0.91,0.0,297.2,410.0,109037.91,0.0,13487.29,1.0,281.91,289.08,302.08,307.98,293.15,293.15,280.35,24373.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20574.26,0.0,1848.58,2275.33,0.0,2901.4,1.0,1.0,0.0,3.0,1.0,0.0
16817400.0,297.86,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.35,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.94,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,304.37,299.08,301.47,298.13,291.18,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.21,410.0,109424.75,0.0,13487.25,1.0,281.86,289.04,302.07,307.92,293.15,293.15,280.35,24678.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20422.82,0.0,1849.85,2275.33,0.0,2913.53,1.0,1.0,0.0,3.0,1.0,0.0
16817700.0,297.85,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,297.93,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.66,291.09,291.15,304.36,299.07,301.46,298.12,291.09,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.89,0.89,0.0,297.22,410.0,110866.21,0.0,13487.21,1.0,281.64,288.94,302.09,308.1,293.15,293.15,280.05,25044.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21199.3,0.0,1851.37,2275.33,0.0,2939.06,1.0,1.0,0.0,3.0,1.0,0.0
16818000.0,297.86,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.56,298.32,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.41,297.94,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,291.28,1.0,1.0,2.66,291.28,291.15,304.34,299.06,301.46,298.13,291.28,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.91,0.91,0.0,297.23,410.0,107433.61,0.0,13487.17,1.0,282.13,289.17,302.04,307.77,293.15,293.15,280.65,24193.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19788.73,0.0,1847.82,2275.33,0.0,2884.43,1.0,1.0,0.0,3.0,1.0,0.0
16818300.0,297.83,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.31,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,304.31,299.03,301.43,298.11,291.13,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.24,410.0,109426.03,0.0,13487.13,1.0,281.82,288.99,302.02,307.85,293.15,293.15,280.35,25049.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20232.39,0.0,1851.4,2275.33,0.0,2939.02,1.0,1.0,0.0,3.0,1.0,0.0
16818600.0,297.83,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.32,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,304.27,298.99,301.41,298.11,291.15,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.24,410.0,108900.66,0.0,13487.09,1.0,281.87,289.02,302.0,307.87,293.15,293.15,280.35,24712.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20332.45,0.0,1849.99,2275.33,0.0,2938.33,1.0,1.0,0.0,3.0,1.0,0.0
16818900.0,297.81,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.29,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.31,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,297.91,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,304.22,298.94,301.37,298.1,291.21,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.25,410.0,107098.47,0.0,13487.06,1.0,282.08,289.1,301.92,307.59,293.15,293.15,280.65,24711.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19478.47,0.0,1849.98,2275.33,0.0,2925.06,1.0,1.0,0.0,3.0,1.0,0.0
16819200.0,297.81,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.28,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.32,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,297.91,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,304.15,298.88,301.34,298.1,291.2,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.91,0.91,0.0,297.26,410.0,106530.29,0.0,13487.02,1.0,282.12,289.11,301.88,307.56,293.15,293.15,280.65,24552.83,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19494.78,0.0,1849.32,2275.33,0.0,2931.89,1.0,1.0,0.0,3.0,1.0,0.0
16819500.0,297.79,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,298.27,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,298.31,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,297.89,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,291.07,1.0,0.99,2.66,291.07,291.15,303.95,298.77,301.23,298.08,291.07,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.89,0.89,0.0,297.26,410.0,107448.82,0.0,13487.01,1.0,281.89,288.97,301.79,307.62,293.15,293.15,280.35,25138.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20037.71,0.0,1851.77,2275.33,0.0,2991.53,1.0,1.0,0.0,3.0,1.0,0.0
16819800.0,297.78,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.25,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.31,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.88,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.17,1.0,0.99,2.66,291.17,291.15,303.53,298.58,301.0,298.07,291.17,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.26,410.0,103082.93,0.0,13487.03,1.0,282.37,289.15,301.58,307.08,293.15,293.15,280.95,24854.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18468.57,0.0,1850.58,2275.33,0.0,2982.37,1.0,1.0,0.0,3.0,1.0,0.0
16820100.0,297.77,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.24,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.31,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.88,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.14,1.0,0.98,2.66,291.14,291.15,302.93,298.32,300.67,298.06,291.14,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.25,410.0,100223.94,0.0,13487.07,1.0,282.59,289.17,301.33,306.65,293.15,293.15,281.25,25059.56,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17514.4,0.0,1851.44,2275.33,0.0,3025.8,1.0,1.0,0.0,3.0,1.0,0.0
16820400.0,297.75,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.53,298.22,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.41,297.86,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,291.02,1.0,0.98,2.66,291.02,291.15,302.21,298.01,300.28,298.05,291.02,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.88,0.88,0.0,297.23,410.0,98283.92,0.0,13487.16,1.0,282.62,289.1,301.04,306.33,293.15,293.15,281.25,25611.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17206.48,0.0,1853.74,2275.33,0.0,3091.96,1.0,1.0,0.0,3.0,1.0,0.0
16820700.0,297.73,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.2,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.29,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.84,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,291.15,1.0,0.97,2.66,291.15,291.15,301.39,297.65,299.83,298.03,291.15,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.89,0.89,0.0,297.2,410.0,91251.33,0.0,13487.27,1.0,283.37,289.36,300.64,305.45,293.15,293.15,282.15,25203.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15368.67,0.0,1852.04,2275.33,0.0,3056.84,1.0,1.0,0.0,3.0,1.0,0.0
16821000.0,297.73,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,298.2,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,298.29,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,297.84,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.1,297.15,293.15,0.0,0.0,291.23,1.0,0.96,2.66,291.23,291.15,300.54,297.26,299.38,298.03,291.23,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.17,410.0,85419.12,0.0,13487.41,1.0,283.93,289.54,300.26,304.8,293.15,293.15,282.75,24600.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14341.66,0.0,1849.52,2275.33,0.0,3026.62,1.0,1.0,0.0,3.0,1.0,0.0
16821300.0,297.69,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.17,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.27,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,297.81,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.08,297.15,293.15,0.0,0.0,291.13,1.0,0.95,2.66,291.13,291.15,299.69,296.87,298.91,298.0,291.13,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.89,0.89,0.0,297.14,410.0,81955.35,0.0,13487.54,1.0,284.14,289.52,299.85,304.16,293.15,293.15,283.05,25326.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13532.17,0.0,1852.55,2275.33,0.0,3067.78,1.0,1.0,0.0,3.0,1.0,0.0
16821600.0,297.67,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.53,298.14,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.56,298.25,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.41,297.79,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.56,297.06,297.15,293.15,0.0,0.0,291.03,1.0,0.93,2.66,291.03,291.15,298.9,296.49,298.48,297.98,291.03,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.88,0.88,0.0,297.12,410.0,79229.02,0.0,13487.66,1.0,284.26,289.48,299.5,303.73,293.15,293.15,283.15,25948.88,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13158.63,0.0,1855.15,2275.33,0.0,3090.51,1.0,1.0,0.0,3.0,1.0,0.0
16821900.0,297.62,297.15,293.15,0.0,0.0,290.87,1.0,1.0,0.53,298.1,297.15,293.15,0.0,0.0,290.87,1.0,1.0,0.56,298.22,297.15,293.15,0.0,0.0,290.87,1.0,1.0,0.41,297.75,297.15,293.15,0.0,0.0,290.87,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,290.87,1.0,0.91,2.66,290.87,291.15,298.2,296.16,298.08,297.94,290.87,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.85,0.85,0.0,297.1,410.0,77550.27,0.0,13487.75,1.0,284.23,289.37,299.17,303.3,293.15,293.15,283.15,27651.99,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.61,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,12809.47,0.0,1862.28,2275.33,0.0,3134.48,1.0,1.0,0.0,3.0,1.0,0.0
16822200.0,297.57,297.15,293.15,0.0,0.0,290.77,1.0,1.0,0.53,298.06,297.15,293.15,0.0,0.0,290.77,1.0,1.0,0.56,298.18,297.15,293.15,0.0,0.0,290.77,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,290.77,1.0,1.0,0.56,296.99,297.15,293.15,0.0,0.0,290.77,1.0,0.88,2.66,290.77,291.15,297.65,295.91,297.77,297.9,290.77,1.0,1.0,1.0,0.55,0.0,1.0,5.69,3.04,2.65,1.76,0.83,0.83,0.0,297.09,410.0,75843.07,0.0,13487.78,1.0,284.22,289.3,298.91,302.94,293.15,293.15,283.15,29504.63,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.57,4.35,0.32,5.29,4.13,1.16,0.0,0.0,0.0,12480.31,0.0,1837.63,2275.33,0.0,3143.91,0.99,1.0,0.0,3.0,1.0,0.0
16822500.0,297.55,297.15,293.15,0.0,0.0,290.82,1.0,1.0,0.53,298.03,297.15,293.15,0.0,0.0,290.82,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,290.82,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,290.82,1.0,1.0,0.56,296.97,297.15,293.15,0.0,0.0,290.82,1.0,0.85,2.66,290.82,291.15,297.28,295.77,297.56,297.88,290.82,1.0,1.0,1.0,0.55,0.0,1.0,5.69,3.04,2.65,1.76,0.81,0.81,0.0,297.09,410.0,72901.18,0.0,13487.77,1.0,284.22,289.36,298.75,302.62,293.15,293.15,283.15,27942.68,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.39,4.14,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12004.66,0.0,1596.27,2275.33,0.0,3073.81,0.95,1.0,0.0,3.0,1.0,0.0
16822800.0,297.55,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.53,298.03,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.56,296.98,297.15,293.15,0.0,0.0,290.95,1.0,0.82,2.66,290.95,291.15,297.15,295.77,297.49,297.88,290.95,1.0,1.0,1.0,0.55,0.0,1.0,5.69,3.04,2.65,1.76,0.81,0.81,0.0,297.11,410.0,70625.38,0.0,13487.7,1.0,284.24,289.48,298.74,302.46,293.15,293.15,283.15,25267.09,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.22,3.93,0.29,5.29,4.13,1.16,0.0,0.0,0.0,11683.7,0.0,1367.38,2275.33,0.0,2937.52,0.9,1.0,0.0,3.0,1.0,0.0
16823100.0,297.56,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.03,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,296.99,297.15,293.15,0.0,0.0,291.12,1.0,0.8,2.66,291.12,291.15,297.15,295.86,297.49,297.89,291.12,1.0,1.0,1.0,0.55,0.0,1.0,5.69,3.04,2.65,1.76,0.82,0.82,0.0,297.13,410.0,68902.1,0.0,13487.61,1.0,284.26,289.63,298.84,302.47,293.15,293.15,283.15,22081.53,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.07,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11475.7,0.0,1170.42,2275.33,0.0,2820.76,0.85,1.0,0.0,3.0,1.0,0.0
16823400.0,297.57,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.53,298.04,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,298.18,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.01,297.15,293.15,0.0,0.0,291.27,1.0,0.77,2.66,291.27,291.15,297.15,295.94,297.5,297.9,291.27,1.0,1.0,1.0,0.55,0.0,1.0,5.69,3.04,2.65,1.76,0.84,0.84,0.0,297.15,410.0,67643.0,0.0,13487.52,1.0,284.28,289.76,298.92,302.49,293.15,293.15,283.15,19323.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.95,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11330.49,0.0,1027.6,2275.33,0.0,2734.36,0.82,1.0,0.0,3.0,1.0,0.0
16823700.0,297.58,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.53,298.05,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,291.34,1.0,0.75,2.66,291.34,291.15,297.15,296.02,297.5,297.9,291.34,1.0,1.0,1.0,0.55,0.0,1.0,5.69,3.04,2.65,1.76,0.86,0.86,0.0,297.17,410.0,67714.06,0.0,13487.42,1.0,284.3,289.82,299.01,302.58,293.15,293.15,283.15,18148.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.93,3.55,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11363.86,0.0,991.85,2275.33,0.0,2691.33,0.81,1.0,0.0,3.0,1.0,0.0
16824000.0,297.57,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.53,298.04,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.56,298.18,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,291.36,1.0,0.73,2.66,291.36,291.15,297.15,296.09,297.5,297.9,291.36,1.0,1.0,1.0,0.55,0.0,1.0,5.69,3.04,2.65,1.76,0.87,0.87,0.0,297.19,410.0,68392.65,0.0,13487.33,1.0,284.3,289.85,299.09,302.69,293.15,293.15,283.15,17732.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.95,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11472.66,0.0,1003.22,2275.33,0.0,2690.1,0.81,1.0,0.0,3.0,1.0,0.0
16824300.0,297.56,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.53,298.02,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.56,297.01,297.15,293.15,0.0,0.0,291.37,1.0,0.7,2.66,291.37,291.15,297.15,296.16,297.49,297.89,291.37,1.0,1.0,1.0,0.55,0.0,1.0,5.69,3.04,2.65,1.76,0.88,0.88,0.0,297.21,410.0,69240.63,0.0,13487.24,1.0,284.31,289.86,299.16,302.8,293.15,293.15,283.15,17596.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.98,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11601.69,0.0,1031.17,2275.33,0.0,2704.04,0.82,1.0,0.0,3.0,1.0,0.0
16824600.0,297.54,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.53,298.01,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.56,297.0,297.15,293.15,0.0,0.0,291.36,1.0,0.68,2.66,291.36,291.15,297.15,296.22,297.49,297.87,291.36,1.0,1.0,1.0,0.55,0.0,1.0,5.69,3.04,2.65,1.76,0.89,0.89,0.0,297.23,410.0,70086.6,0.0,13487.16,1.0,284.31,289.86,299.23,302.91,293.15,293.15,283.15,17564.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.02,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11730.08,0.0,1063.98,2275.33,0.0,2721.79,0.83,1.0,0.0,3.0,1.0,0.0
16824900.0,297.52,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.53,297.99,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.41,297.68,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.56,296.99,297.15,293.15,0.0,0.0,291.35,1.0,0.65,2.66,291.35,291.15,297.15,296.28,297.48,297.85,291.35,1.0,1.0,1.0,0.55,0.0,1.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.24,410.0,70868.9,0.0,13487.09,1.0,284.31,289.85,299.28,303.01,293.15,293.15,283.15,17576.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.06,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11849.7,0.0,1097.37,2275.33,0.0,2739.64,0.84,1.0,0.0,3.0,1.0,0.0
16825200.0,297.5,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.53,297.96,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.41,297.66,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.56,296.96,297.15,293.15,0.0,0.0,291.28,1.0,0.61,2.66,291.28,291.15,297.15,296.32,297.47,297.83,291.28,1.0,1.0,1.0,0.55,0.0,1.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.26,410.0,72574.23,0.0,13487.02,1.0,284.3,289.79,299.33,303.14,293.15,293.15,283.15,18705.49,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.16,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12105.03,0.0,1212.19,2275.33,0.0,2778.67,0.87,1.0,0.0,3.0,1.0,0.0
