time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16825500.0,297.46,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.54,297.93,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.57,298.07,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.42,297.63,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.57,296.94,297.15,293.15,0.0,0.0,291.23,0.99,0.58,2.61,291.23,291.15,297.15,296.36,297.45,297.79,291.23,1.0,1.0,1.0,0.55,0.0,1.0,5.68,3.04,2.65,1.76,0.9,0.9,0.0,300.38,410.0,73439.41,0.0,13473.04,1.0,284.3,289.76,299.36,303.24,293.15,293.15,283.15,19390.49,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.21,3.88,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12232.9,0.0,1276.99,2275.33,0.0,2827.63,0.88,1.0,0.0,3.0,1.0,0.0
16825800.0,297.4,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.58,297.88,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.61,298.02,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.45,297.58,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.61,296.96,297.15,293.15,0.0,0.0,291.22,0.95,0.54,2.46,291.22,291.15,297.15,296.38,297.42,297.74,291.22,1.0,1.0,1.0,0.55,0.0,1.0,5.66,3.02,2.64,1.75,0.9,0.9,0.0,310.17,410.0,73457.73,0.0,13428.73,1.0,284.3,289.75,299.38,303.26,293.15,293.15,283.15,19353.15,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.22,3.89,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12246.98,0.0,1281.75,2275.33,0.0,2828.25,0.88,1.0,0.0,3.0,1.0,0.0
16826100.0,297.33,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.61,297.82,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.64,297.97,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,297.53,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.64,296.97,297.15,293.15,0.0,0.0,291.16,0.91,0.51,2.32,291.16,291.15,297.15,296.4,297.4,297.69,291.16,1.0,1.0,1.0,0.55,0.0,1.0,5.64,3.01,2.63,1.75,0.9,0.9,0.0,319.42,410.0,74084.36,0.0,13386.15,1.0,284.29,289.7,299.41,303.31,293.15,293.15,283.15,20174.16,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.27,3.95,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12351.35,0.0,1347.25,2275.33,0.0,2842.44,0.9,1.0,0.0,3.0,1.0,0.0
16826400.0,297.28,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.64,297.78,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.67,297.94,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.5,297.49,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.67,297.0,297.15,293.15,0.0,0.0,291.2,0.88,0.49,2.2,291.2,291.15,297.15,296.41,297.38,297.65,291.2,1.0,1.0,1.0,0.55,0.0,1.0,5.62,3.0,2.62,1.74,0.9,0.9,0.0,327.96,410.0,72951.64,0.0,13346.27,1.0,284.29,289.74,299.4,303.26,293.15,293.15,283.15,19074.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.2,3.86,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12188.57,0.0,1257.84,2275.33,0.0,2822.17,0.88,1.0,0.0,3.0,1.0,0.0
16826700.0,297.23,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.66,297.74,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.69,297.9,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.51,297.44,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.69,297.01,297.15,293.15,0.0,0.0,291.14,0.86,0.46,2.1,291.14,291.15,297.15,296.41,297.36,297.61,291.14,1.0,1.0,1.0,0.55,0.0,1.0,5.6,2.99,2.61,1.73,0.9,0.9,0.0,335.57,410.0,73665.07,0.0,13310.28,1.0,284.29,289.69,299.41,303.29,293.15,293.15,283.15,19997.09,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.26,3.94,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12308.66,0.0,1333.43,2275.33,0.0,2818.11,0.9,1.0,0.0,3.0,1.0,0.0
16827000.0,297.17,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.68,297.7,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.72,297.86,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,297.4,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.72,297.02,297.15,293.15,0.0,0.0,291.14,0.84,0.44,2.0,291.14,291.15,297.15,296.41,297.35,297.57,291.14,1.0,1.0,1.0,0.55,0.0,1.0,5.58,2.98,2.6,1.73,0.9,0.9,0.0,342.82,410.0,73137.19,0.0,13275.52,1.0,284.29,289.69,299.4,303.27,293.15,293.15,283.15,19748.16,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.23,3.91,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12229.9,0.0,1301.38,2275.33,0.0,2822.61,0.89,1.0,0.0,3.0,1.0,0.0
16827300.0,297.13,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.7,297.67,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.74,297.83,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.54,297.36,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.74,297.04,297.15,293.15,0.0,0.0,291.17,0.82,0.42,1.91,291.17,291.15,297.15,296.41,297.34,297.55,291.17,1.0,1.0,1.0,0.55,0.0,1.0,5.57,2.97,2.59,1.72,0.9,0.9,0.0,349.24,410.0,72299.37,0.0,13244.47,1.0,284.29,289.73,299.4,303.22,293.15,293.15,283.15,18907.34,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.18,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12115.69,0.0,1236.33,2275.33,0.0,2784.66,0.87,1.0,0.0,3.0,1.0,0.0
16827600.0,297.06,297.15,293.15,0.0,0.0,291.14,1.0,0.98,0.72,297.63,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.75,297.79,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.32,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.75,297.05,297.15,293.15,0.0,0.0,291.14,0.8,0.4,1.84,291.14,291.15,297.15,296.41,297.32,297.53,291.14,1.0,1.0,1.0,0.55,0.0,1.0,5.55,2.97,2.59,1.72,0.9,0.9,0.0,355.18,410.0,72450.55,0.0,13215.43,1.0,284.29,289.7,299.41,303.23,293.15,293.15,283.15,19255.32,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.2,3.86,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12142.71,0.0,1258.95,2275.33,0.0,2788.15,0.88,1.0,0.0,3.0,1.0,0.0
16827900.0,297.0,297.15,293.15,0.0,0.0,291.16,1.0,0.96,0.73,297.59,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.77,297.75,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.57,297.28,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.77,297.06,297.15,293.15,0.0,0.0,291.16,0.79,0.39,1.77,291.16,291.15,297.15,296.41,297.32,297.51,291.16,1.0,1.0,1.0,0.55,0.0,1.0,5.54,2.96,2.58,1.71,0.9,0.9,0.0,360.76,410.0,71825.23,0.0,13187.88,1.0,284.29,289.72,299.4,303.2,293.15,293.15,283.15,18691.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.16,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12053.7,0.0,1212.34,2275.33,0.0,2771.42,0.87,1.0,0.0,3.0,1.0,0.0
16828200.0,296.94,297.15,293.15,0.0,0.0,291.12,1.0,0.92,0.75,297.55,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.79,297.71,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.58,297.24,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.79,297.06,297.15,293.15,0.0,0.0,291.12,0.77,0.37,1.7,291.12,291.15,297.15,296.41,297.3,297.48,291.12,1.0,1.0,1.0,0.55,0.0,1.0,5.53,2.95,2.57,1.71,0.9,0.9,0.0,366.05,410.0,72319.02,0.0,13161.57,1.0,284.29,289.69,299.41,303.22,293.15,293.15,283.15,19377.37,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.2,3.87,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12135.54,0.0,1264.19,2275.33,0.0,2771.42,0.88,1.0,0.0,3.0,1.0,0.0
16828500.0,296.89,297.15,293.15,0.0,0.0,291.15,1.0,0.88,0.76,297.52,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.8,297.68,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.59,297.2,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.8,297.07,297.15,293.15,0.0,0.0,291.15,0.76,0.36,1.64,291.15,291.15,297.15,296.41,297.28,297.44,291.15,1.0,1.0,1.0,0.55,0.0,1.0,5.51,2.95,2.57,1.71,0.9,0.9,0.0,371.08,410.0,71438.91,0.0,13136.32,1.0,284.29,289.72,299.4,303.18,293.15,293.15,283.15,18634.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.15,3.8,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12006.85,0.0,1198.54,2275.33,0.0,2759.47,0.87,1.0,0.0,3.0,1.0,0.0
16828800.0,296.86,297.15,293.15,0.0,0.0,291.16,0.99,0.83,0.75,297.49,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.82,297.65,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.6,297.16,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.82,297.08,297.15,293.15,0.0,0.0,291.16,0.74,0.35,1.59,291.16,291.15,297.15,296.41,297.27,297.41,291.16,1.0,1.0,1.0,0.55,0.0,1.0,5.5,2.94,2.56,1.7,0.9,0.9,0.0,378.01,410.0,70968.4,0.0,13101.3,1.0,284.29,289.73,299.4,303.15,293.15,293.15,283.15,18268.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.12,3.77,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11946.77,0.0,1168.46,2275.33,0.0,2736.4,0.86,1.0,0.0,3.0,1.0,0.0
16829100.0,296.9,297.15,293.15,0.0,0.0,291.15,0.97,0.78,0.71,297.44,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.84,297.6,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.62,297.11,297.15,293.15,0.0,0.0,291.15,1.0,0.99,0.84,297.09,297.15,293.15,0.0,0.0,291.15,0.73,0.34,1.54,291.15,291.15,297.15,296.41,297.25,297.36,291.15,1.0,1.0,1.0,0.55,0.0,1.0,5.47,2.92,2.55,1.69,0.9,0.9,0.0,387.24,410.0,70647.34,0.0,13053.95,1.0,284.29,289.72,299.4,303.14,293.15,293.15,283.15,18139.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.11,3.75,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11908.39,0.0,1154.38,2275.33,0.0,2721.73,0.85,1.0,0.0,3.0,1.0,0.0
16829400.0,296.94,297.15,293.15,0.0,0.0,291.14,0.94,0.74,0.67,297.39,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.86,297.56,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.64,297.05,297.15,293.15,0.0,0.0,291.14,1.0,0.98,0.86,297.1,297.15,293.15,0.0,0.0,291.14,0.72,0.33,1.5,291.14,291.15,297.15,296.41,297.23,297.33,291.14,1.0,1.0,1.0,0.55,0.0,1.0,5.45,2.91,2.54,1.69,0.9,0.9,0.0,395.29,410.0,70401.94,0.0,13012.2,1.0,284.29,289.72,299.4,303.13,293.15,293.15,283.15,18095.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.1,3.75,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11879.53,0.0,1145.81,2275.33,0.0,2711.14,0.85,1.0,0.0,3.0,1.0,0.0
16829700.0,296.97,297.15,293.15,0.0,0.0,291.13,0.92,0.71,0.65,297.35,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.88,297.52,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.65,296.99,297.15,293.15,0.0,0.0,291.13,1.0,0.95,0.88,297.1,297.15,293.15,0.0,0.0,291.13,0.71,0.32,1.46,291.13,291.15,297.15,296.41,297.22,297.29,291.13,1.0,1.0,1.0,0.55,0.0,1.0,5.44,2.9,2.53,1.68,0.9,0.9,0.0,402.49,410.0,70184.01,0.0,12974.36,1.0,284.29,289.71,299.41,303.12,293.15,293.15,283.15,18084.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.09,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11853.86,0.0,1138.83,2275.33,0.0,2702.29,0.85,1.0,0.0,3.0,1.0,0.0
16830000.0,297.0,297.15,293.15,0.0,0.0,291.11,0.9,0.69,0.62,297.3,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.9,297.47,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.67,296.95,297.15,293.15,0.0,0.0,291.11,0.99,0.91,0.87,297.1,297.15,293.15,0.0,0.0,291.11,0.69,0.31,1.43,291.11,291.15,297.15,296.41,297.2,297.26,291.11,1.0,1.0,1.0,0.55,0.0,1.0,5.4,2.88,2.51,1.67,0.89,0.89,0.0,410.41,410.0,69846.83,0.0,12810.91,1.0,284.29,289.7,299.4,303.1,293.15,293.15,283.15,18120.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.08,3.73,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11816.38,0.0,1130.97,2275.33,0.0,2692.41,0.85,1.0,0.0,3.0,1.0,0.0
16830300.0,298.38,303.15,285.15,0.0,0.0,294.17,0.43,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.23,0.43,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.28,0.43,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.15,0.43,0.3,0.0,297.86,303.15,285.15,0.0,0.0,294.11,0.43,0.3,0.0,294.46,303.15,297.15,296.41,296.4,297.24,289.96,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,316.82,169.43,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16830600.0,298.81,303.15,285.15,0.0,0.0,294.06,0.43,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.12,0.43,0.3,0.0,299.18,303.15,285.15,0.0,0.0,294.16,0.43,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.05,0.43,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.01,0.43,0.3,0.0,294.26,303.15,297.15,296.41,296.53,297.22,290.15,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,232.7,56.81,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16830900.0,299.03,303.15,285.15,0.0,0.0,293.91,0.43,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.95,0.43,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.99,0.43,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.89,0.43,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.86,0.43,0.3,0.0,294.01,303.15,297.15,296.41,296.64,297.2,290.35,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,148.1,54.75,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16831200.0,299.15,303.15,285.15,0.0,0.0,293.71,0.42,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.75,0.42,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.78,0.42,0.3,0.0,299.06,303.15,285.15,0.0,0.0,293.7,0.42,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.67,0.42,0.3,0.0,293.72,303.15,297.15,296.41,296.74,297.19,290.53,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,62.71,54.4,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16831500.0,299.22,303.15,285.15,0.0,0.0,293.49,0.42,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.53,0.42,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.56,0.42,0.3,0.0,299.12,303.15,285.15,0.0,0.0,293.48,0.42,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.46,0.42,0.3,0.0,293.42,303.15,297.15,296.41,296.82,297.18,290.68,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,54.56,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16831800.0,299.26,303.15,285.15,0.0,0.0,293.26,0.41,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.29,0.41,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.31,0.41,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.25,0.41,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.23,0.41,0.3,0.0,293.11,303.15,297.15,296.41,296.88,297.17,290.82,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,55.0,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16832100.0,299.28,303.15,285.15,0.0,0.0,293.03,0.41,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.05,0.41,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.07,0.41,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.02,0.41,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.0,0.41,0.3,0.0,292.82,303.15,297.15,296.41,296.94,297.17,290.95,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,55.49,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16832400.0,299.3,303.15,285.15,0.0,0.0,292.8,0.41,0.3,0.0,299.47,303.15,285.15,0.0,0.0,292.82,0.41,0.3,0.0,299.64,303.15,285.15,0.0,0.0,292.84,0.41,0.3,0.0,299.21,303.15,285.15,0.0,0.0,292.79,0.41,0.3,0.0,298.91,303.15,285.15,0.0,0.0,292.78,0.41,0.3,0.0,292.55,303.15,297.15,296.41,296.99,297.16,291.07,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,55.8,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16832700.0,299.31,303.15,285.15,0.0,0.0,292.59,0.4,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.6,0.4,0.3,0.0,299.65,303.15,285.15,0.0,0.0,292.62,0.4,0.3,0.0,299.22,303.15,285.15,0.0,0.0,292.58,0.4,0.3,0.0,298.93,303.15,285.15,0.0,0.0,292.57,0.4,0.3,0.0,292.32,303.15,297.15,296.41,297.02,297.16,291.19,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,55.8,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16833000.0,299.32,303.15,285.15,0.0,0.0,292.4,0.4,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.41,0.4,0.3,0.0,299.66,303.15,285.15,0.0,0.0,292.42,0.4,0.3,0.0,299.23,303.15,285.15,0.0,0.0,292.39,0.4,0.3,0.0,298.94,303.15,285.15,0.0,0.0,292.38,0.4,0.3,0.0,292.12,303.15,297.15,296.41,297.05,297.16,291.29,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,55.42,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16833300.0,299.33,303.15,285.15,0.0,0.0,292.24,0.4,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.25,0.4,0.3,0.0,299.67,303.15,285.15,0.0,0.0,292.26,0.4,0.3,0.0,299.24,303.15,285.15,0.0,0.0,292.23,0.4,0.3,0.0,298.95,303.15,285.15,0.0,0.0,292.22,0.4,0.3,0.0,291.96,303.15,297.15,296.41,297.07,297.15,291.4,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,54.7,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16833600.0,299.34,303.15,285.15,0.0,0.0,292.1,0.4,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.11,0.4,0.3,0.0,299.67,303.15,285.15,0.0,0.0,292.12,0.4,0.3,0.0,299.25,303.15,285.15,0.0,0.0,292.1,0.4,0.3,0.0,298.96,303.15,285.15,0.0,0.0,292.09,0.4,0.3,0.0,291.84,303.15,297.15,296.41,297.09,297.15,291.5,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,53.79,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16833900.0,299.35,303.15,285.15,0.0,0.0,291.99,0.4,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.0,0.4,0.3,0.0,299.68,303.15,285.15,0.0,0.0,292.01,0.4,0.3,0.0,299.26,303.15,285.15,0.0,0.0,291.99,0.4,0.3,0.0,298.96,303.15,285.15,0.0,0.0,291.98,0.4,0.3,0.0,291.75,303.15,297.15,296.41,297.1,297.15,291.59,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,53.0,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16834200.0,299.36,303.15,285.15,0.0,0.0,291.9,0.4,0.3,0.0,299.51,303.15,285.15,0.0,0.0,291.91,0.4,0.3,0.0,299.68,303.15,285.15,0.0,0.0,291.92,0.4,0.3,0.0,299.26,303.15,285.15,0.0,0.0,291.9,0.4,0.3,0.0,298.97,303.15,285.15,0.0,0.0,291.9,0.4,0.3,0.0,291.68,303.15,297.15,296.41,297.11,297.15,291.68,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,53.07,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16834500.0,299.37,303.15,285.15,0.0,0.0,291.84,0.39,0.3,0.0,299.51,303.15,285.15,0.0,0.0,291.84,0.39,0.3,0.0,299.68,303.15,285.15,0.0,0.0,291.85,0.39,0.3,0.0,299.27,303.15,285.15,0.0,0.0,291.83,0.39,0.3,0.0,298.98,303.15,285.15,0.0,0.0,291.83,0.39,0.3,0.0,291.65,303.15,297.15,296.41,297.12,297.15,291.77,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,54.52,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16834800.0,299.37,303.15,285.15,0.0,0.0,291.79,0.38,0.3,0.0,299.51,303.15,285.15,0.0,0.0,291.79,0.38,0.3,0.0,299.68,303.15,285.15,0.0,0.0,291.8,0.38,0.3,0.0,299.27,303.15,285.15,0.0,0.0,291.79,0.38,0.3,0.0,298.98,303.15,285.15,0.0,0.0,291.78,0.38,0.3,0.0,291.63,303.15,297.15,296.41,297.13,297.15,291.86,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,57.08,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16835100.0,299.38,303.15,285.15,0.0,0.0,291.76,0.37,0.3,0.0,299.51,303.15,285.15,0.0,0.0,291.77,0.37,0.3,0.0,299.68,303.15,285.15,0.0,0.0,291.77,0.37,0.3,0.0,299.28,303.15,285.15,0.0,0.0,291.76,0.37,0.3,0.0,298.99,303.15,285.15,0.0,0.0,291.76,0.37,0.3,0.0,291.64,303.15,297.15,296.41,297.14,297.15,291.95,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,59.66,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16835400.0,299.38,303.15,285.15,0.0,0.0,291.76,0.37,0.3,0.0,299.52,303.15,285.15,0.0,0.0,291.76,0.37,0.3,0.0,299.68,303.15,285.15,0.0,0.0,291.76,0.37,0.3,0.0,299.28,303.15,285.15,0.0,0.0,291.76,0.37,0.3,0.0,298.99,303.15,285.15,0.0,0.0,291.75,0.37,0.3,0.0,291.66,303.15,297.15,296.41,297.14,297.15,292.04,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,61.16,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16835700.0,299.38,303.15,285.15,0.0,0.0,291.77,0.36,0.3,0.0,299.52,303.15,285.15,0.0,0.0,291.77,0.36,0.3,0.0,299.68,303.15,285.15,0.0,0.0,291.77,0.36,0.3,0.0,299.28,303.15,285.15,0.0,0.0,291.77,0.36,0.3,0.0,298.99,303.15,285.15,0.0,0.0,291.77,0.36,0.3,0.0,291.71,303.15,297.15,296.41,297.14,297.15,292.13,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,61.46,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16836000.0,299.38,303.15,285.15,0.0,0.0,291.8,0.36,0.3,0.0,299.52,303.15,285.15,0.0,0.0,291.8,0.36,0.3,0.0,299.68,303.15,285.15,0.0,0.0,291.8,0.36,0.3,0.0,299.28,303.15,285.15,0.0,0.0,291.8,0.36,0.3,0.0,299.0,303.15,285.15,0.0,0.0,291.8,0.36,0.3,0.0,291.77,303.15,297.15,296.41,297.14,297.15,292.22,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,61.64,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16836300.0,299.39,303.15,285.15,0.0,0.0,291.84,0.38,0.3,0.0,299.52,303.15,285.15,0.0,0.0,291.84,0.38,0.3,0.0,299.68,303.15,285.15,0.0,0.0,291.84,0.38,0.3,0.0,299.29,303.15,285.15,0.0,0.0,291.84,0.38,0.3,0.0,299.0,303.15,285.15,0.0,0.0,291.84,0.38,0.3,0.0,291.83,303.15,297.15,296.41,297.15,297.15,292.31,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,55.98,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16836600.0,299.39,303.15,285.15,0.0,0.0,291.88,0.38,0.3,0.0,299.52,303.15,285.15,0.0,0.0,291.88,0.38,0.3,0.0,299.68,303.15,285.15,0.0,0.0,291.88,0.38,0.3,0.0,299.29,303.15,285.15,0.0,0.0,291.88,0.38,0.3,0.0,299.0,303.15,285.15,0.0,0.0,291.88,0.38,0.3,0.0,291.89,303.15,297.15,296.41,297.15,297.15,292.4,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,51.31,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16836900.0,299.39,303.15,285.15,0.0,0.0,291.93,0.39,0.3,0.0,299.52,303.15,285.15,0.0,0.0,291.93,0.39,0.3,0.0,299.68,303.15,285.15,0.0,0.0,291.93,0.39,0.3,0.0,299.29,303.15,285.15,0.0,0.0,291.93,0.39,0.3,0.0,299.01,303.15,285.15,0.0,0.0,291.93,0.39,0.3,0.0,291.96,303.15,297.15,296.41,297.15,297.15,292.49,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,48.82,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16837200.0,299.39,303.15,285.15,0.0,0.0,291.99,0.38,0.3,0.0,299.52,303.15,285.15,0.0,0.0,291.99,0.38,0.3,0.0,299.68,303.15,285.15,0.0,0.0,291.99,0.38,0.3,0.0,299.29,303.15,285.15,0.0,0.0,291.99,0.38,0.3,0.0,299.01,303.15,285.15,0.0,0.0,291.99,0.38,0.3,0.0,292.03,303.15,297.15,296.41,297.15,297.15,292.57,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,48.17,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16837500.0,299.39,303.15,285.15,0.0,0.0,292.05,0.38,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.05,0.38,0.3,0.0,299.68,303.15,285.15,0.0,0.0,292.05,0.38,0.3,0.0,299.29,303.15,285.15,0.0,0.0,292.05,0.38,0.3,0.0,299.01,303.15,285.15,0.0,0.0,292.05,0.38,0.3,0.0,292.1,303.15,297.15,296.41,297.15,297.15,292.66,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,48.75,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16837800.0,299.39,303.15,285.15,0.0,0.0,292.12,0.37,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.12,0.37,0.3,0.0,299.68,303.15,285.15,0.0,0.0,292.12,0.37,0.3,0.0,299.29,303.15,285.15,0.0,0.0,292.12,0.37,0.3,0.0,299.01,303.15,285.15,0.0,0.0,292.12,0.37,0.3,0.0,292.18,303.15,297.14,296.41,297.15,297.15,292.74,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,49.58,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16838100.0,299.39,303.15,285.15,0.0,0.0,292.2,0.37,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.2,0.37,0.3,0.0,299.68,303.15,285.15,0.0,0.0,292.2,0.37,0.3,0.0,299.29,303.15,285.15,0.0,0.0,292.2,0.37,0.3,0.0,299.01,303.15,285.15,0.0,0.0,292.2,0.37,0.3,0.0,292.27,303.15,297.13,296.41,297.14,297.14,292.82,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,50.47,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16838400.0,299.39,303.15,285.15,0.0,0.0,292.28,0.36,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.28,0.36,0.3,0.0,299.67,303.15,285.15,0.0,0.0,292.28,0.36,0.3,0.0,299.29,303.15,285.15,0.0,0.0,292.28,0.36,0.3,0.0,299.02,303.15,285.15,0.0,0.0,292.28,0.36,0.3,0.0,292.36,303.15,297.12,296.41,297.14,297.14,292.9,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,51.39,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16838700.0,299.39,303.15,285.15,0.0,0.0,292.37,0.36,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.37,0.36,0.3,0.0,299.67,303.15,285.15,0.0,0.0,292.37,0.36,0.3,0.0,299.29,303.15,285.15,0.0,0.0,292.37,0.36,0.3,0.0,299.02,303.15,285.15,0.0,0.0,292.37,0.36,0.3,0.0,292.45,303.15,297.11,296.42,297.13,297.13,292.98,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,52.34,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16839000.0,299.39,303.15,285.15,0.0,0.0,292.46,0.36,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.46,0.36,0.3,0.0,299.67,303.15,285.15,0.0,0.0,292.46,0.36,0.3,0.0,299.29,303.15,285.15,0.0,0.0,292.46,0.36,0.3,0.0,299.02,303.15,285.15,0.0,0.0,292.46,0.36,0.3,0.0,292.55,303.15,297.1,296.42,297.12,297.12,293.06,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,53.29,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16839300.0,299.39,303.15,285.15,0.0,0.0,292.56,0.36,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.56,0.36,0.3,0.0,299.66,303.15,285.15,0.0,0.0,292.56,0.36,0.3,0.0,299.29,303.15,285.15,0.0,0.0,292.56,0.36,0.3,0.0,299.02,303.15,285.15,0.0,0.0,292.56,0.36,0.3,0.0,292.65,303.15,297.09,296.42,297.11,297.11,293.14,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,54.37,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16839600.0,299.39,303.15,285.15,0.0,0.0,292.66,0.36,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.66,0.36,0.3,0.0,299.66,303.15,285.15,0.0,0.0,292.66,0.36,0.3,0.0,299.29,303.15,285.15,0.0,0.0,292.66,0.36,0.3,0.0,299.02,303.15,285.15,0.0,0.0,292.66,0.36,0.3,0.0,292.75,303.15,297.08,296.43,297.1,297.1,293.23,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,55.64,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16839900.0,299.38,303.15,285.15,0.0,0.0,292.76,0.36,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.76,0.36,0.3,0.0,299.66,303.15,285.15,0.0,0.0,292.76,0.36,0.3,0.0,299.29,303.15,285.15,0.0,0.0,292.76,0.36,0.3,0.0,299.02,303.15,285.15,0.0,0.0,292.76,0.36,0.3,0.0,292.85,303.15,297.07,296.43,297.09,297.09,293.31,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,57.15,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16840200.0,299.38,303.15,285.15,0.0,0.0,292.86,0.37,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.86,0.37,0.3,0.0,299.66,303.15,285.15,0.0,0.0,292.86,0.37,0.3,0.0,299.29,303.15,285.15,0.0,0.0,292.86,0.37,0.3,0.0,299.02,303.15,285.15,0.0,0.0,292.86,0.37,0.3,0.01,292.96,303.15,297.06,296.43,297.08,297.07,293.4,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,58.15,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16840500.0,299.38,303.15,285.15,0.0,0.0,292.97,0.37,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.97,0.37,0.3,0.0,299.65,303.15,285.15,0.0,0.0,292.97,0.37,0.3,0.0,299.29,303.15,285.15,0.0,0.0,292.97,0.37,0.3,0.0,299.02,303.15,285.15,0.0,0.0,292.97,0.37,0.3,0.01,293.06,303.15,297.05,296.43,297.07,297.07,293.48,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,59.34,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16840800.0,299.38,303.15,285.15,0.0,0.0,293.08,0.38,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.08,0.38,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.08,0.38,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.08,0.38,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.08,0.38,0.3,0.01,293.17,303.15,297.05,296.43,297.06,297.06,293.57,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,59.54,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16841100.0,299.38,303.15,285.15,0.0,0.0,293.18,0.38,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.18,0.38,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.18,0.38,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.18,0.38,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.18,0.38,0.3,0.01,293.27,303.15,297.05,296.43,297.06,297.06,293.66,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,59.34,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16841400.0,299.37,303.15,285.15,0.0,0.0,293.29,0.38,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.29,0.38,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.29,0.38,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.29,0.38,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.29,0.38,0.3,0.01,293.37,303.15,297.06,296.43,297.06,297.06,293.75,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,58.69,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16841700.0,299.37,303.15,285.15,0.0,0.0,293.39,0.39,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.39,0.39,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.39,0.39,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.39,0.39,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.39,0.39,0.3,0.01,293.47,303.15,297.07,296.43,297.06,297.06,293.85,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,57.54,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16842000.0,299.37,303.15,285.15,0.0,0.0,293.49,0.39,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.49,0.39,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.49,0.39,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.49,0.39,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.49,0.39,0.3,0.01,293.57,303.15,297.08,296.43,297.07,297.07,293.94,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,55.94,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16842300.0,299.37,303.15,285.15,0.0,0.0,293.59,0.39,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.59,0.39,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.59,0.39,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.59,0.39,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.59,0.39,0.3,0.01,293.67,303.15,297.09,296.42,297.07,297.07,294.03,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,54.1,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16842600.0,299.37,303.15,285.15,0.0,0.0,293.69,0.39,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.69,0.39,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.69,0.39,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.69,0.39,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.69,0.39,0.3,0.01,293.76,303.15,297.1,296.42,297.08,297.09,294.12,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,52.3,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16842900.0,299.37,303.15,285.15,0.0,0.0,293.78,0.39,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.78,0.39,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.78,0.39,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.78,0.39,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.78,0.39,0.3,0.01,293.86,303.15,297.11,296.42,297.09,297.1,294.2,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,50.58,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16843200.0,299.36,303.15,285.15,0.0,0.0,293.88,0.39,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.88,0.39,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.88,0.39,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.88,0.39,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.88,0.39,0.3,0.01,293.95,303.15,297.12,296.41,297.11,297.11,294.29,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,48.84,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16843500.0,299.36,303.15,285.15,0.0,0.0,293.97,0.39,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.97,0.39,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.97,0.39,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.97,0.39,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.97,0.39,0.3,0.01,294.04,303.15,297.13,296.41,297.12,297.12,294.37,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,47.07,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16843800.0,299.36,303.15,285.15,0.0,0.0,294.06,0.39,0.3,0.0,299.46,303.15,285.15,0.0,0.0,294.06,0.39,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.06,0.39,0.3,0.0,299.27,303.15,285.15,0.0,0.0,294.06,0.39,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.06,0.39,0.3,0.01,294.13,303.15,297.14,296.41,297.13,297.13,294.45,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,45.26,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16844100.0,299.36,303.15,285.15,0.0,0.0,294.15,0.39,0.3,0.0,299.46,303.15,285.15,0.0,0.0,294.15,0.39,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.15,0.39,0.3,0.0,299.27,303.15,285.15,0.0,0.0,294.15,0.39,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.15,0.39,0.3,0.01,294.22,303.15,297.15,296.41,297.13,297.14,294.53,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,43.47,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16844400.0,299.36,303.15,285.15,0.0,0.0,294.24,0.39,0.3,0.0,299.46,303.15,285.15,0.0,0.0,294.24,0.39,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.24,0.39,0.3,0.0,299.27,303.15,285.15,0.0,0.0,294.24,0.39,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.24,0.39,0.3,0.01,294.31,303.15,297.15,296.41,297.14,297.14,294.61,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,41.73,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16844700.0,299.36,303.15,285.15,0.0,0.0,294.33,0.39,0.3,0.0,299.45,303.15,285.15,0.0,0.0,294.33,0.39,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.33,0.39,0.3,0.0,299.27,303.15,285.15,0.0,0.0,294.33,0.39,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.33,0.39,0.3,0.01,294.39,303.15,297.15,296.41,297.14,297.15,294.68,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,40.03,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16845000.0,299.35,303.15,285.15,0.0,0.0,294.41,0.39,0.3,0.0,299.45,303.15,285.15,0.0,0.0,294.41,0.39,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.41,0.39,0.3,0.0,299.26,303.15,285.15,0.0,0.0,294.41,0.39,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.41,0.39,0.3,0.01,294.47,303.15,297.15,296.41,297.15,297.15,294.75,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,38.37,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16845300.0,299.35,303.15,285.15,0.0,0.0,294.49,0.39,0.3,0.0,299.45,303.15,285.15,0.0,0.0,294.49,0.39,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.49,0.39,0.3,0.0,299.26,303.15,285.15,0.0,0.0,294.49,0.39,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.49,0.39,0.3,0.01,294.55,303.15,297.15,296.41,297.15,297.15,294.82,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,36.74,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16845600.0,299.35,303.15,285.15,0.0,0.0,294.57,0.39,0.3,0.0,299.45,303.15,285.15,0.0,0.0,294.57,0.39,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.57,0.39,0.3,0.0,299.26,303.15,285.15,0.0,0.0,294.57,0.39,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.57,0.39,0.3,0.01,294.62,303.15,297.15,296.41,297.15,297.15,294.89,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,35.15,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16845900.0,299.35,303.15,285.15,0.0,0.0,294.64,0.39,0.3,0.0,299.44,303.15,285.15,0.0,0.0,294.64,0.39,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.64,0.39,0.3,0.0,299.26,303.15,285.15,0.0,0.0,294.64,0.39,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.64,0.39,0.3,0.01,294.7,303.15,297.15,296.41,297.15,297.15,294.95,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,33.61,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16846200.0,299.35,303.15,285.15,0.0,0.0,294.71,0.39,0.3,0.0,299.44,303.15,285.15,0.0,0.0,294.71,0.39,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.71,0.39,0.3,0.0,299.26,303.15,285.15,0.0,0.0,294.71,0.39,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.71,0.39,0.3,0.01,294.77,303.15,297.15,296.41,297.15,297.15,295.01,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,32.09,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16846500.0,299.34,303.15,285.15,0.0,0.0,294.78,0.39,0.3,0.0,299.44,303.15,285.15,0.0,0.0,294.78,0.39,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.78,0.39,0.3,0.0,299.26,303.15,285.15,0.0,0.0,294.78,0.39,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.78,0.39,0.3,0.01,294.83,303.15,297.15,296.41,297.15,297.15,295.07,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,30.61,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16846800.0,299.34,303.15,285.15,0.0,0.0,294.85,0.39,0.3,0.0,299.43,303.15,285.15,0.0,0.0,294.85,0.39,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.85,0.39,0.3,0.0,299.25,303.15,285.15,0.0,0.0,294.85,0.39,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.85,0.39,0.3,0.01,294.9,303.15,297.15,296.41,297.15,297.15,295.12,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,29.18,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16847100.0,299.34,303.15,285.15,0.0,0.0,294.91,0.39,0.3,0.0,299.43,303.15,285.15,0.0,0.0,294.91,0.39,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.91,0.39,0.3,0.0,299.25,303.15,285.15,0.0,0.0,294.91,0.39,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.91,0.39,0.3,0.01,294.96,303.15,297.15,296.41,297.15,297.15,295.18,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,27.77,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16847400.0,299.34,303.15,285.15,0.0,0.0,294.97,0.39,0.3,0.0,299.43,303.15,285.15,0.0,0.0,294.97,0.39,0.3,0.0,299.57,303.15,285.15,0.0,0.0,294.97,0.39,0.3,0.0,299.25,303.15,285.15,0.0,0.0,294.97,0.39,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.97,0.39,0.3,0.01,295.02,303.15,297.15,296.41,297.15,297.15,295.23,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,26.41,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16847700.0,299.34,303.15,285.15,0.0,0.0,295.03,0.39,0.3,0.0,299.43,303.15,285.15,0.0,0.0,295.03,0.39,0.3,0.0,299.57,303.15,285.15,0.0,0.0,295.03,0.39,0.3,0.0,299.25,303.15,285.15,0.0,0.0,295.03,0.39,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.03,0.39,0.3,0.01,295.08,303.15,297.15,296.41,297.15,297.15,295.28,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,25.09,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16848000.0,299.33,303.15,285.15,0.0,0.0,295.09,0.39,0.3,0.0,299.42,303.15,285.15,0.0,0.0,295.09,0.39,0.3,0.0,299.57,303.15,285.15,0.0,0.0,295.09,0.39,0.3,0.0,299.25,303.15,285.15,0.0,0.0,295.09,0.39,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.09,0.39,0.3,0.01,295.13,303.15,297.15,296.41,297.15,297.15,295.32,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,23.82,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16848300.0,299.33,303.15,285.15,0.0,0.0,295.14,0.39,0.3,0.0,299.42,303.15,285.15,0.0,0.0,295.14,0.39,0.3,0.0,299.56,303.15,285.15,0.0,0.0,295.14,0.39,0.3,0.0,299.25,303.15,285.15,0.0,0.0,295.14,0.39,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.14,0.39,0.3,0.01,295.18,303.15,297.15,296.41,297.15,297.15,295.37,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,22.67,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16848600.0,299.33,303.15,285.15,0.0,0.0,295.19,0.39,0.3,0.0,299.42,303.15,285.15,0.0,0.0,295.19,0.39,0.3,0.0,299.56,303.15,285.15,0.0,0.0,295.19,0.39,0.3,0.0,299.24,303.15,285.15,0.0,0.0,295.19,0.39,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.19,0.39,0.3,0.01,295.23,303.15,297.15,296.41,297.15,297.15,295.41,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,21.74,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16848900.0,299.33,303.15,285.15,0.0,0.0,295.24,0.39,0.3,0.0,299.41,303.15,285.15,0.0,0.0,295.24,0.39,0.3,0.0,299.56,303.15,285.15,0.0,0.0,295.24,0.39,0.3,0.0,299.24,303.15,285.15,0.0,0.0,295.24,0.39,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.24,0.39,0.3,0.01,295.28,303.15,297.15,296.41,297.15,297.15,295.45,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,21.02,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16849200.0,299.33,303.15,285.15,0.0,0.0,295.29,0.4,0.3,0.0,299.41,303.15,285.15,0.0,0.0,295.29,0.4,0.3,0.0,299.55,303.15,285.15,0.0,0.0,295.29,0.4,0.3,0.0,299.24,303.15,285.15,0.0,0.0,295.29,0.4,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.29,0.4,0.3,0.01,295.33,303.15,297.15,296.41,297.15,297.15,295.49,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,20.48,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
