time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16849500.0,299.32,303.15,285.15,0.0,0.0,295.34,0.4,0.3,0.0,299.41,303.15,285.15,0.0,0.0,295.34,0.4,0.3,0.0,299.55,303.15,285.15,0.0,0.0,295.34,0.4,0.3,0.0,299.24,303.15,285.15,0.0,0.0,295.34,0.4,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.34,0.4,0.3,0.01,295.37,303.15,297.15,296.41,297.15,297.15,295.52,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,20.06,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16849800.0,299.32,303.15,285.15,0.0,0.0,295.39,0.4,0.3,0.0,299.41,303.15,285.15,0.0,0.0,295.39,0.4,0.3,0.0,299.55,303.15,285.15,0.0,0.0,295.39,0.4,0.3,0.0,299.24,303.15,285.15,0.0,0.0,295.39,0.4,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.39,0.4,0.3,0.01,295.42,303.15,297.15,296.41,297.15,297.15,295.56,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,20.02,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16850100.0,299.32,303.15,285.15,0.0,0.0,295.43,0.41,0.3,0.0,299.4,303.15,285.15,0.0,0.0,295.43,0.41,0.3,0.0,299.55,303.15,285.15,0.0,0.0,295.43,0.41,0.3,0.0,299.24,303.15,285.15,0.0,0.0,295.43,0.41,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.43,0.41,0.3,0.01,295.46,303.15,297.15,296.41,297.15,297.15,295.6,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,20.11,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16850400.0,299.32,303.15,285.15,0.0,0.0,295.48,0.41,0.3,0.0,299.4,303.15,285.15,0.0,0.0,295.48,0.41,0.3,0.0,299.54,303.15,285.15,0.0,0.0,295.48,0.41,0.3,0.0,299.24,303.15,285.15,0.0,0.0,295.48,0.41,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.48,0.41,0.3,0.01,295.51,303.15,297.15,296.41,297.15,297.15,295.63,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,20.07,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16850700.0,299.32,303.15,285.15,0.0,0.0,295.52,0.41,0.3,0.0,299.4,303.15,285.15,0.0,0.0,295.52,0.41,0.3,0.0,299.54,303.15,285.15,0.0,0.0,295.52,0.41,0.3,0.0,299.23,303.15,285.15,0.0,0.0,295.52,0.41,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.52,0.41,0.3,0.01,295.55,303.15,297.15,296.41,297.15,297.15,295.66,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,19.91,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16851000.0,299.31,303.15,285.15,0.0,0.0,295.56,0.42,0.3,0.0,299.39,303.15,285.15,0.0,0.0,295.56,0.42,0.3,0.0,299.54,303.15,285.15,0.0,0.0,295.56,0.42,0.3,0.0,299.23,303.15,285.15,0.0,0.0,295.56,0.42,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.56,0.42,0.3,0.01,295.59,303.15,297.15,296.41,297.15,297.15,295.7,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,19.6,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16851300.0,299.31,303.15,285.15,0.0,0.0,295.6,0.42,0.3,0.0,299.39,303.15,285.15,0.0,0.0,295.6,0.42,0.3,0.0,299.53,303.15,285.15,0.0,0.0,295.6,0.42,0.3,0.0,299.23,303.15,285.15,0.0,0.0,295.6,0.42,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.6,0.42,0.3,0.01,295.63,303.15,297.15,296.41,297.15,297.15,295.73,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.1,50.0,19.27,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16851600.0,299.31,303.15,285.15,0.0,0.0,295.64,0.42,0.3,0.0,299.39,303.15,285.15,0.0,0.0,295.64,0.42,0.3,0.0,299.53,303.15,285.15,0.0,0.0,295.64,0.42,0.3,0.0,299.23,303.15,285.15,0.0,0.0,295.64,0.42,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.64,0.42,0.3,0.01,295.66,303.15,297.15,296.41,297.15,297.15,295.76,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.1,50.0,19.08,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16851900.0,299.31,303.15,285.15,0.0,0.0,295.68,0.43,0.3,0.0,299.39,303.15,285.15,0.0,0.0,295.68,0.43,0.3,0.0,299.53,303.15,285.15,0.0,0.0,295.68,0.43,0.3,0.0,299.23,303.15,285.15,0.0,0.0,295.68,0.43,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.68,0.43,0.3,0.01,295.7,303.15,297.15,296.41,297.15,297.15,295.79,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.1,50.0,19.3,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16852200.0,299.3,303.15,285.15,0.0,0.0,295.72,0.43,0.3,0.0,299.38,303.15,285.15,0.0,0.0,295.72,0.43,0.3,0.0,299.52,303.15,285.15,0.0,0.0,295.72,0.43,0.3,0.0,299.22,303.15,285.15,0.0,0.0,295.72,0.43,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.72,0.43,0.3,0.01,295.74,303.15,297.15,296.41,297.15,297.15,295.82,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.11,50.0,19.74,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16852500.0,299.3,303.15,285.15,0.0,0.0,295.75,0.41,0.3,0.0,299.38,303.15,285.15,0.0,0.0,295.75,0.41,0.3,0.0,299.52,303.15,285.15,0.0,0.0,295.75,0.41,0.3,0.0,299.22,303.15,285.15,0.0,0.0,295.75,0.41,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.75,0.41,0.3,0.01,295.77,303.15,297.15,296.41,297.15,297.15,295.85,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,15.75,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16852800.0,299.3,303.15,285.15,0.0,0.0,295.77,0.36,0.3,0.0,299.38,303.15,285.15,0.0,0.0,295.77,0.36,0.3,0.0,299.52,303.15,285.15,0.0,0.0,295.77,0.36,0.3,0.0,299.22,303.15,285.15,0.0,0.0,295.77,0.36,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.77,0.36,0.3,0.0,295.79,303.15,297.15,296.41,297.15,297.15,295.87,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,10.4,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16853100.0,299.3,303.15,285.15,0.0,0.0,295.79,0.38,0.3,0.0,299.39,303.15,285.15,0.0,0.0,295.79,0.38,0.3,0.0,299.51,303.15,285.15,0.0,0.0,295.79,0.38,0.3,0.0,299.22,303.15,285.15,0.0,0.0,295.79,0.38,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.79,0.38,0.3,0.0,295.8,303.15,297.15,296.41,297.15,297.15,295.9,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,6.72,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16853400.0,299.3,303.15,285.15,0.0,0.0,295.8,0.37,0.3,0.0,299.39,303.15,285.15,0.0,0.0,295.8,0.37,0.3,0.0,299.5,303.15,285.15,0.0,0.0,295.8,0.37,0.3,0.0,299.22,303.15,285.15,0.0,0.0,295.8,0.37,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.8,0.37,0.3,0.0,295.82,303.15,297.15,296.41,297.15,297.15,295.92,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,6.77,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16853700.0,299.3,303.15,285.15,0.0,0.0,295.82,0.37,0.3,0.0,299.4,303.15,285.15,0.0,0.0,295.82,0.37,0.3,0.0,299.49,303.15,285.15,0.0,0.0,295.82,0.37,0.3,0.0,299.22,303.15,285.15,0.0,0.0,295.82,0.37,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.82,0.37,0.3,0.01,295.84,303.15,297.15,296.41,297.15,297.15,295.94,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,9.3,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16854000.0,299.3,303.15,285.15,0.0,0.0,295.84,0.4,0.3,0.0,299.41,303.15,285.15,0.0,0.0,295.84,0.4,0.3,0.0,299.49,303.15,285.15,0.0,0.0,295.84,0.4,0.3,0.0,299.22,303.15,285.15,0.0,0.0,295.84,0.4,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.84,0.4,0.3,0.01,295.86,303.15,297.15,296.41,297.15,297.15,295.96,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,11.96,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16854300.0,299.3,303.15,285.15,0.0,0.0,295.87,0.4,0.3,0.0,299.41,303.15,285.15,0.0,0.0,295.87,0.4,0.3,0.0,299.48,303.15,285.15,0.0,0.0,295.87,0.4,0.3,0.0,299.22,303.15,285.15,0.0,0.0,295.87,0.4,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.87,0.4,0.3,0.01,295.89,303.15,297.15,296.41,297.15,297.15,295.98,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,12.86,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16854600.0,299.29,303.15,285.15,0.0,0.0,295.9,0.39,0.3,0.0,299.41,303.15,285.15,0.0,0.0,295.9,0.39,0.3,0.0,299.48,303.15,285.15,0.0,0.0,295.9,0.39,0.3,0.0,299.22,303.15,285.15,0.0,0.0,295.9,0.39,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.9,0.39,0.3,0.01,295.91,303.15,297.15,296.41,297.15,297.15,295.99,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,11.03,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16854900.0,299.29,303.15,285.15,0.0,0.0,295.92,0.36,0.3,0.0,299.41,303.15,285.15,0.0,0.0,295.92,0.36,0.3,0.0,299.48,303.15,285.15,0.0,0.0,295.92,0.36,0.3,0.0,299.21,303.15,285.15,0.0,0.0,295.92,0.36,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.92,0.36,0.3,0.0,295.93,303.15,297.15,296.41,297.15,297.15,296.01,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,9.07,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16855200.0,299.29,303.15,285.15,0.0,0.0,295.93,0.36,0.3,0.0,299.41,303.15,285.15,0.0,0.0,295.93,0.36,0.3,0.0,299.48,303.15,285.15,0.0,0.0,295.93,0.36,0.3,0.0,299.21,303.15,285.15,0.0,0.0,295.93,0.36,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.93,0.36,0.3,0.0,295.95,303.15,297.15,296.41,297.15,297.15,296.03,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,7.86,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16855500.0,299.29,303.15,285.15,0.0,0.0,295.95,0.36,0.3,0.0,299.4,303.15,285.15,0.0,0.0,295.95,0.36,0.3,0.0,299.48,303.15,285.15,0.0,0.0,295.95,0.36,0.3,0.0,299.21,303.15,285.15,0.0,0.0,295.95,0.36,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.95,0.36,0.3,0.0,295.96,303.15,297.15,296.41,297.15,297.15,296.04,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,7.39,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16855800.0,299.29,303.15,285.15,0.0,0.0,295.96,0.36,0.3,0.0,299.4,303.15,285.15,0.0,0.0,295.96,0.36,0.3,0.0,299.47,303.15,285.15,0.0,0.0,295.96,0.36,0.3,0.0,299.21,303.15,285.15,0.0,0.0,295.96,0.36,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.96,0.36,0.3,0.0,295.98,303.15,297.15,296.41,297.15,297.15,296.06,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,7.42,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16856100.0,299.29,303.15,285.15,0.0,0.0,295.98,0.36,0.3,0.0,299.4,303.15,285.15,0.0,0.0,295.98,0.36,0.3,0.0,299.47,303.15,285.15,0.0,0.0,295.98,0.36,0.3,0.0,299.21,303.15,285.15,0.0,0.0,295.98,0.36,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.98,0.36,0.3,0.0,295.99,303.15,297.15,296.41,297.15,297.15,296.07,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,7.61,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16856400.0,299.28,303.15,285.15,0.0,0.0,295.99,0.36,0.3,0.0,299.4,303.15,285.15,0.0,0.0,295.99,0.36,0.3,0.0,299.47,303.15,285.15,0.0,0.0,295.99,0.36,0.3,0.0,299.21,303.15,285.15,0.0,0.0,295.99,0.36,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.99,0.36,0.3,0.0,296.01,303.15,297.15,296.41,297.15,297.15,296.08,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,7.5,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16856700.0,299.28,303.15,285.15,0.0,0.0,296.01,0.36,0.3,0.0,299.4,303.15,285.15,0.0,0.0,296.01,0.36,0.3,0.0,299.47,303.15,285.15,0.0,0.0,296.01,0.36,0.3,0.0,299.21,303.15,285.15,0.0,0.0,296.01,0.36,0.3,0.0,299.01,303.15,285.15,0.0,0.0,296.01,0.36,0.3,0.0,296.02,303.15,297.15,296.41,297.15,297.15,296.1,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,6.43,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16857000.0,299.28,303.15,285.15,0.0,0.0,296.02,0.39,0.3,0.0,299.39,303.15,285.15,0.0,0.0,296.02,0.39,0.3,0.0,299.47,303.15,285.15,0.0,0.0,296.02,0.39,0.3,0.0,299.2,303.15,285.15,0.0,0.0,296.02,0.39,0.3,0.0,299.01,303.15,285.15,0.0,0.0,296.02,0.39,0.3,0.0,296.03,303.15,297.15,296.41,297.15,297.15,296.11,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,5.04,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16857300.0,299.28,303.15,285.15,0.0,0.0,296.03,0.42,0.3,0.0,299.39,303.15,285.15,0.0,0.0,296.03,0.42,0.3,0.0,299.47,303.15,285.15,0.0,0.0,296.03,0.42,0.3,0.0,299.2,303.15,285.15,0.0,0.0,296.03,0.42,0.3,0.0,299.01,303.15,285.15,0.0,0.0,296.03,0.42,0.3,0.0,296.04,303.15,297.15,296.41,297.15,297.15,296.12,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,3.88,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16857600.0,299.28,303.15,285.15,0.0,0.0,296.03,0.43,0.3,0.0,299.38,303.15,285.15,0.0,0.0,296.03,0.43,0.3,0.0,299.47,303.15,285.15,0.0,0.0,296.03,0.43,0.3,0.0,299.2,303.15,285.15,0.0,0.0,296.03,0.43,0.3,0.0,299.01,303.15,285.15,0.0,0.0,296.03,0.43,0.3,0.0,296.05,303.15,297.15,296.41,297.15,297.15,296.13,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,3.41,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16857900.0,299.28,303.15,285.15,0.0,0.0,296.04,0.42,0.3,0.0,299.38,303.15,285.15,0.0,0.0,296.04,0.42,0.3,0.0,299.47,303.15,285.15,0.0,0.0,296.04,0.42,0.3,0.0,299.2,303.15,285.15,0.0,0.0,296.04,0.42,0.3,0.0,299.01,303.15,285.15,0.0,0.0,296.04,0.42,0.3,0.0,296.06,303.15,297.15,296.41,297.15,297.15,296.14,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,3.52,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16858200.0,299.28,303.15,285.15,0.0,0.0,296.05,0.41,0.3,0.0,299.37,303.15,285.15,0.0,0.0,296.05,0.41,0.3,0.0,299.47,303.15,285.15,0.0,0.0,296.05,0.41,0.3,0.0,299.2,303.15,285.15,0.0,0.0,296.05,0.41,0.3,0.0,299.01,303.15,285.15,0.0,0.0,296.05,0.41,0.3,0.0,296.07,303.15,297.15,296.41,297.15,297.15,296.15,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,3.9,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16858500.0,299.27,303.15,285.15,0.0,0.0,296.06,0.4,0.3,0.0,299.37,303.15,285.15,0.0,0.0,296.06,0.4,0.3,0.0,299.47,303.15,285.15,0.0,0.0,296.06,0.4,0.3,0.0,299.2,303.15,285.15,0.0,0.0,296.06,0.4,0.3,0.0,299.01,303.15,285.15,0.0,0.0,296.06,0.4,0.3,0.0,296.08,303.15,297.15,296.41,297.15,297.15,296.16,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,4.19,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16858800.0,299.27,303.15,285.15,0.0,0.0,296.07,0.4,0.3,0.0,299.37,303.15,285.15,0.0,0.0,296.07,0.4,0.3,0.0,299.47,303.15,285.15,0.0,0.0,296.07,0.4,0.3,0.0,299.2,303.15,285.15,0.0,0.0,296.07,0.4,0.3,0.0,299.01,303.15,285.15,0.0,0.0,296.07,0.4,0.3,0.0,296.09,303.15,297.15,296.41,297.15,297.15,296.17,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,4.28,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16859100.0,299.27,303.15,285.15,0.0,0.0,296.08,0.4,0.3,0.0,299.36,303.15,285.15,0.0,0.0,296.08,0.4,0.3,0.0,299.46,303.15,285.15,0.0,0.0,296.08,0.4,0.3,0.0,299.19,303.15,285.15,0.0,0.0,296.08,0.4,0.3,0.0,299.01,303.15,285.15,0.0,0.0,296.08,0.4,0.3,0.0,296.1,303.15,297.15,296.41,297.15,297.15,296.17,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,4.3,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16859400.0,299.27,303.15,285.15,0.0,0.0,296.09,0.39,0.3,0.0,299.36,303.15,285.15,0.0,0.0,296.09,0.39,0.3,0.0,299.46,303.15,285.15,0.0,0.0,296.09,0.39,0.3,0.0,299.19,303.15,285.15,0.0,0.0,296.09,0.39,0.3,0.0,299.01,303.15,285.15,0.0,0.0,296.09,0.39,0.3,0.0,296.11,303.15,297.15,296.41,297.15,297.15,296.18,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,4.41,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16859700.0,299.27,303.15,285.15,0.0,0.0,296.1,0.39,0.3,0.0,299.36,303.15,285.15,0.0,0.0,296.1,0.39,0.3,0.0,299.46,303.15,285.15,0.0,0.0,296.1,0.39,0.3,0.0,299.19,303.15,285.15,0.0,0.0,296.1,0.39,0.3,0.0,299.01,303.15,285.15,0.0,0.0,296.1,0.39,0.3,0.0,296.12,303.15,297.15,296.41,297.15,297.15,296.19,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,4.56,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16860000.0,299.27,303.15,285.15,0.0,0.0,296.11,0.38,0.3,0.0,299.35,303.15,285.15,0.0,0.0,296.11,0.38,0.3,0.0,299.46,303.15,285.15,0.0,0.0,296.11,0.38,0.3,0.0,299.19,303.15,285.15,0.0,0.0,296.11,0.38,0.3,0.0,299.01,303.15,285.15,0.0,0.0,296.11,0.38,0.3,0.0,296.13,303.15,297.15,296.41,297.15,297.15,296.2,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,4.75,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16860300.0,299.26,303.15,285.15,0.0,0.0,296.12,0.38,0.3,0.0,299.35,303.15,285.15,0.0,0.0,296.12,0.38,0.3,0.0,299.45,303.15,285.15,0.0,0.0,296.12,0.38,0.3,0.0,299.19,303.15,285.15,0.0,0.0,296.12,0.38,0.3,0.0,299.01,303.15,285.15,0.0,0.0,296.12,0.38,0.3,0.0,296.14,303.15,297.15,296.41,297.15,297.15,296.2,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,4.93,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16860600.0,299.26,303.15,285.15,0.0,0.0,296.13,0.37,0.3,0.0,299.34,303.15,285.15,0.0,0.0,296.13,0.37,0.3,0.0,299.45,303.15,285.15,0.0,0.0,296.13,0.37,0.3,0.0,299.19,303.15,285.15,0.0,0.0,296.13,0.37,0.3,0.0,299.01,303.15,285.15,0.0,0.0,296.13,0.37,0.3,0.0,296.15,303.15,297.15,296.41,297.15,297.15,296.21,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,5.08,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16860900.0,299.26,303.15,285.15,0.0,0.0,296.14,0.37,0.3,0.0,299.34,303.15,285.15,0.0,0.0,296.14,0.37,0.3,0.0,299.45,303.15,285.15,0.0,0.0,296.14,0.37,0.3,0.0,299.19,303.15,285.15,0.0,0.0,296.14,0.37,0.3,0.0,299.01,303.15,285.15,0.0,0.0,296.14,0.37,0.3,0.0,296.16,303.15,297.15,296.41,297.15,297.15,296.22,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,5.23,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16861200.0,299.26,303.15,285.15,0.0,0.0,296.15,0.36,0.3,0.0,299.34,303.15,285.15,0.0,0.0,296.15,0.36,0.3,0.0,299.44,303.15,285.15,0.0,0.0,296.15,0.36,0.3,0.0,299.18,303.15,285.15,0.0,0.0,296.15,0.36,0.3,0.0,299.0,303.15,285.15,0.0,0.0,296.15,0.36,0.3,0.0,296.17,303.15,297.15,296.41,297.15,297.15,296.23,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,5.4,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16861500.0,299.26,303.15,285.15,0.0,0.0,296.16,0.36,0.3,0.0,299.33,303.15,285.15,0.0,0.0,296.16,0.36,0.3,0.0,299.44,303.15,285.15,0.0,0.0,296.16,0.36,0.3,0.0,299.18,303.15,285.15,0.0,0.0,296.16,0.36,0.3,0.0,299.0,303.15,285.15,0.0,0.0,296.16,0.36,0.3,0.0,296.18,303.15,297.15,296.41,297.15,297.15,296.23,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,5.56,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16861800.0,299.26,303.15,285.15,0.0,0.0,296.18,0.36,0.3,0.0,299.33,303.15,285.15,0.0,0.0,296.18,0.36,0.3,0.0,299.44,303.15,285.15,0.0,0.0,296.18,0.36,0.3,0.0,299.18,303.15,285.15,0.0,0.0,296.18,0.36,0.3,0.0,299.0,303.15,285.15,0.0,0.0,296.18,0.36,0.3,0.0,296.19,303.15,297.15,296.41,297.15,297.15,296.24,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,5.7,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16862100.0,299.25,303.15,285.15,0.0,0.0,296.19,0.36,0.3,0.0,299.32,303.15,285.15,0.0,0.0,296.19,0.36,0.3,0.0,299.43,303.15,285.15,0.0,0.0,296.19,0.36,0.3,0.0,299.18,303.15,285.15,0.0,0.0,296.19,0.36,0.3,0.0,299.0,303.15,285.15,0.0,0.0,296.19,0.36,0.3,0.0,296.2,303.15,297.15,296.41,297.15,297.15,296.25,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,5.79,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16862400.0,299.25,303.15,285.15,0.0,0.0,296.2,0.36,0.3,0.0,299.32,303.15,285.15,0.0,0.0,296.2,0.36,0.3,0.0,299.43,303.15,285.15,0.0,0.0,296.2,0.36,0.3,0.0,299.18,303.15,285.15,0.0,0.0,296.2,0.36,0.3,0.0,299.0,303.15,285.15,0.0,0.0,296.2,0.36,0.3,0.0,296.21,303.15,297.15,296.41,297.15,297.15,296.26,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,5.8,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16862700.0,299.25,303.15,285.15,0.0,0.0,296.21,0.36,0.3,0.0,299.32,303.15,285.15,0.0,0.0,296.21,0.36,0.3,0.0,299.42,303.15,285.15,0.0,0.0,296.21,0.36,0.3,0.0,299.18,303.15,285.15,0.0,0.0,296.21,0.36,0.3,0.0,299.0,303.15,285.15,0.0,0.0,296.21,0.36,0.3,0.0,296.22,303.15,297.15,296.41,297.15,297.15,296.26,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,5.76,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16863000.0,299.25,303.15,285.15,0.0,0.0,296.21,0.36,0.3,0.0,299.32,303.15,285.15,0.0,0.0,296.21,0.36,0.3,0.0,299.42,303.15,285.15,0.0,0.0,296.21,0.36,0.3,0.0,299.18,303.15,285.15,0.0,0.0,296.21,0.36,0.3,0.0,299.0,303.15,285.15,0.0,0.0,296.21,0.36,0.3,0.0,296.23,303.15,297.15,296.41,297.15,297.15,296.27,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,5.7,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16863300.0,299.25,303.15,285.15,0.0,0.0,296.22,0.36,0.3,0.0,299.31,303.15,285.15,0.0,0.0,296.22,0.36,0.3,0.0,299.42,303.15,285.15,0.0,0.0,296.22,0.36,0.3,0.0,299.18,303.15,285.15,0.0,0.0,296.22,0.36,0.3,0.0,299.0,303.15,285.15,0.0,0.0,296.22,0.36,0.3,0.0,296.23,303.15,297.15,296.41,297.15,297.15,296.28,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,5.63,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16863600.0,299.25,303.15,285.15,0.0,0.0,296.23,0.36,0.3,0.0,299.31,303.15,285.15,0.0,0.0,296.23,0.36,0.3,0.0,299.41,303.15,285.15,0.0,0.0,296.23,0.36,0.3,0.0,299.17,303.15,285.15,0.0,0.0,296.23,0.36,0.3,0.0,299.0,303.15,285.15,0.0,0.0,296.23,0.36,0.3,0.0,296.24,303.15,297.15,296.41,297.15,297.15,296.29,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,5.54,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16863900.0,299.24,303.15,285.15,0.0,0.0,296.24,0.36,0.3,0.0,299.31,303.15,285.15,0.0,0.0,296.24,0.36,0.3,0.0,299.41,303.15,285.15,0.0,0.0,296.24,0.36,0.3,0.0,299.17,303.15,285.15,0.0,0.0,296.24,0.36,0.3,0.0,299.0,303.15,285.15,0.0,0.0,296.24,0.36,0.3,0.0,296.25,303.15,297.15,296.41,297.15,297.15,296.3,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,5.43,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16864200.0,299.24,303.15,285.15,0.0,0.0,296.25,0.36,0.3,0.0,299.31,303.15,285.15,0.0,0.0,296.25,0.36,0.3,0.0,299.4,303.15,285.15,0.0,0.0,296.25,0.36,0.3,0.0,299.17,303.15,285.15,0.0,0.0,296.25,0.36,0.3,0.0,299.0,303.15,285.15,0.0,0.0,296.25,0.36,0.3,0.0,296.26,303.15,297.15,296.41,297.15,297.15,296.31,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,5.31,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16864500.0,299.24,303.15,285.15,0.0,0.0,296.26,0.36,0.3,0.0,299.3,303.15,285.15,0.0,0.0,296.26,0.36,0.3,0.0,299.4,303.15,285.15,0.0,0.0,296.26,0.36,0.3,0.0,299.17,303.15,285.15,0.0,0.0,296.26,0.36,0.3,0.0,299.0,303.15,285.15,0.0,0.0,296.26,0.36,0.3,0.0,296.27,303.15,297.15,296.41,297.15,297.15,296.31,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,5.19,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16864800.0,299.24,303.15,285.15,0.0,0.0,296.27,0.36,0.3,0.0,299.3,303.15,285.15,0.0,0.0,296.27,0.36,0.3,0.0,299.4,303.15,285.15,0.0,0.0,296.27,0.36,0.3,0.0,299.17,303.15,285.15,0.0,0.0,296.27,0.36,0.3,0.0,299.0,303.15,285.15,0.0,0.0,296.27,0.36,0.3,0.0,296.28,303.15,297.15,296.41,297.15,297.15,296.32,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,5.06,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16865100.0,299.24,303.15,285.15,0.0,0.0,296.27,0.36,0.3,0.0,299.3,303.15,285.15,0.0,0.0,296.27,0.36,0.3,0.0,299.39,303.15,285.15,0.0,0.0,296.27,0.36,0.3,0.0,299.17,303.15,285.15,0.0,0.0,296.27,0.36,0.3,0.0,299.0,303.15,285.15,0.0,0.0,296.27,0.36,0.3,0.0,296.28,303.15,297.15,296.41,297.15,297.15,296.33,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,4.92,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16865400.0,299.24,303.15,285.15,0.0,0.0,296.28,0.36,0.3,0.0,299.3,303.15,285.15,0.0,0.0,296.28,0.36,0.3,0.0,299.39,303.15,285.15,0.0,0.0,296.28,0.36,0.3,0.0,299.17,303.15,285.15,0.0,0.0,296.28,0.36,0.3,0.0,299.0,303.15,285.15,0.0,0.0,296.28,0.36,0.3,0.0,296.29,303.15,297.15,296.41,297.15,297.15,296.34,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,4.78,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16865700.0,299.24,303.15,285.15,0.0,0.0,296.29,0.37,0.3,0.0,299.3,303.15,285.15,0.0,0.0,296.29,0.37,0.3,0.0,299.39,303.15,285.15,0.0,0.0,296.29,0.37,0.3,0.0,299.17,303.15,285.15,0.0,0.0,296.29,0.37,0.3,0.0,299.0,303.15,285.15,0.0,0.0,296.29,0.37,0.3,0.0,296.3,303.15,297.15,296.41,297.15,297.15,296.35,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,4.65,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16866000.0,299.24,303.15,285.15,0.0,0.0,296.3,0.37,0.3,0.0,299.3,303.15,285.15,0.0,0.0,296.3,0.37,0.3,0.0,299.39,303.15,285.15,0.0,0.0,296.3,0.37,0.3,0.0,299.17,303.15,285.15,0.0,0.0,296.3,0.37,0.3,0.0,299.0,303.15,285.15,0.0,0.0,296.3,0.37,0.3,0.0,296.31,303.15,297.15,296.41,297.15,297.15,296.35,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,4.53,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16866300.0,299.24,303.15,285.15,0.0,0.0,296.3,0.37,0.3,0.0,299.3,303.15,285.15,0.0,0.0,296.3,0.37,0.3,0.0,299.39,303.15,285.15,0.0,0.0,296.3,0.37,0.3,0.0,299.17,303.15,285.15,0.0,0.0,296.3,0.37,0.3,0.0,299.0,303.15,285.15,0.0,0.0,296.3,0.37,0.3,0.0,296.31,303.15,297.17,296.42,297.15,297.15,296.36,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,4.46,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16866600.0,299.24,303.15,285.15,0.0,0.0,296.31,0.37,0.3,0.0,299.3,303.15,285.15,0.0,0.0,296.31,0.37,0.3,0.0,299.39,303.15,285.15,0.0,0.0,296.31,0.37,0.3,0.0,299.17,303.15,285.15,0.0,0.0,296.31,0.37,0.3,0.0,299.0,303.15,285.15,0.0,0.0,296.31,0.37,0.3,0.0,296.32,303.15,297.21,296.47,297.17,297.17,296.37,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,4.55,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16866900.0,299.25,303.15,285.15,0.0,0.0,296.32,0.37,0.3,0.0,299.3,303.15,285.15,0.0,0.0,296.32,0.37,0.3,0.0,299.39,303.15,285.15,0.0,0.0,296.32,0.37,0.3,0.0,299.18,303.15,285.15,0.0,0.0,296.32,0.37,0.3,0.0,299.0,303.15,285.15,0.0,0.0,296.32,0.37,0.3,0.0,296.33,303.15,297.28,296.54,297.19,297.2,296.38,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,4.81,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16867200.0,299.25,303.15,285.15,0.0,0.0,296.33,0.37,0.3,0.0,299.31,303.15,285.15,0.0,0.0,296.33,0.37,0.3,0.0,299.39,303.15,285.15,0.0,0.0,296.33,0.37,0.3,0.0,299.18,303.15,285.15,0.0,0.0,296.33,0.37,0.3,0.0,299.0,303.15,285.15,0.0,0.0,296.33,0.37,0.3,0.0,296.34,303.15,297.37,296.63,297.23,297.25,296.38,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,5.26,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16867500.0,299.26,303.15,285.15,0.0,0.0,296.33,0.37,0.3,0.0,299.31,303.15,285.15,0.0,0.0,296.33,0.37,0.3,0.0,299.39,303.15,285.15,0.0,0.0,296.33,0.37,0.3,0.0,299.18,303.15,285.15,0.0,0.0,296.33,0.37,0.3,0.0,299.01,303.15,285.15,0.0,0.0,296.33,0.37,0.3,0.0,296.34,303.15,297.48,296.73,297.29,297.31,296.39,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,5.94,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16867800.0,299.26,303.15,285.15,0.0,0.0,296.34,0.36,0.3,0.0,299.32,303.15,285.15,0.0,0.0,296.34,0.36,0.3,0.0,299.39,303.15,285.15,0.0,0.0,296.34,0.36,0.3,0.0,299.19,303.15,285.15,0.0,0.0,296.34,0.36,0.3,0.0,299.01,303.15,285.15,0.0,0.0,296.34,0.36,0.3,0.0,296.35,303.15,297.59,296.84,297.36,297.39,296.4,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,6.82,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16868100.0,299.27,303.15,285.15,0.0,0.0,296.35,0.36,0.3,0.0,299.33,303.15,285.15,0.0,0.0,296.35,0.36,0.3,0.0,299.4,303.15,285.15,0.0,0.0,296.35,0.36,0.3,0.0,299.19,303.15,285.15,0.0,0.0,296.35,0.36,0.3,0.0,299.01,303.15,285.15,0.0,0.0,296.35,0.36,0.3,0.0,296.36,303.15,297.7,296.95,297.45,297.49,296.41,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,7.86,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16868400.0,299.27,303.15,285.15,0.0,0.0,296.36,0.36,0.3,0.0,299.33,303.15,285.15,0.0,0.0,296.36,0.36,0.3,0.0,299.4,303.15,285.15,0.0,0.0,296.36,0.36,0.3,0.0,299.2,303.15,285.15,0.0,0.0,296.36,0.36,0.3,0.0,299.01,303.15,285.15,0.0,0.0,296.36,0.36,0.3,0.0,296.37,303.15,297.82,297.06,297.56,297.6,296.41,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,8.93,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16868700.0,299.28,303.15,285.15,0.0,0.0,296.37,0.36,0.3,0.0,299.34,303.15,285.15,0.0,0.0,296.37,0.36,0.3,0.0,299.4,303.15,285.15,0.0,0.0,296.37,0.36,0.3,0.0,299.21,303.15,285.15,0.0,0.0,296.37,0.36,0.3,0.0,299.02,303.15,285.15,0.0,0.0,296.37,0.36,0.3,0.0,296.38,303.15,297.92,297.17,297.66,297.71,296.42,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,9.92,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16869000.0,299.29,303.15,285.15,0.0,0.0,296.38,0.36,0.3,0.0,299.35,303.15,285.15,0.0,0.0,296.38,0.36,0.3,0.0,299.41,303.15,285.15,0.0,0.0,296.38,0.36,0.3,0.0,299.21,303.15,285.15,0.0,0.0,296.38,0.36,0.3,0.0,299.02,303.15,285.15,0.0,0.0,296.38,0.36,0.3,0.0,296.38,303.15,298.02,297.26,297.77,297.82,296.43,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,10.78,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16869300.0,299.29,303.15,285.15,0.0,0.0,296.39,0.36,0.3,0.0,299.35,303.15,285.15,0.0,0.0,296.39,0.36,0.3,0.0,299.41,303.15,285.15,0.0,0.0,296.39,0.36,0.3,0.0,299.22,303.15,285.15,0.0,0.0,296.39,0.36,0.3,0.0,299.03,303.15,285.15,0.0,0.0,296.39,0.36,0.3,0.0,296.39,303.15,298.1,297.34,297.87,297.92,296.44,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,11.5,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16869600.0,299.3,303.15,285.15,0.0,0.0,296.39,0.36,0.3,0.0,299.36,303.15,285.15,0.0,0.0,296.39,0.36,0.3,0.0,299.42,303.15,285.15,0.0,0.0,296.39,0.36,0.3,0.0,299.22,303.15,285.15,0.0,0.0,296.39,0.36,0.3,0.0,299.03,303.15,285.15,0.0,0.0,296.39,0.36,0.3,0.0,296.4,303.15,298.15,297.39,297.96,298.01,296.46,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,12.09,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16869900.0,299.31,303.15,285.15,0.0,0.0,296.41,0.36,0.3,0.0,299.37,303.15,285.15,0.0,0.0,296.41,0.36,0.3,0.0,299.42,303.15,285.15,0.0,0.0,296.41,0.36,0.3,0.0,299.23,303.15,285.15,0.0,0.0,296.41,0.36,0.3,0.0,299.03,303.15,285.15,0.0,0.0,296.41,0.36,0.3,0.0,296.41,303.15,298.19,297.43,298.04,298.08,296.47,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,12.58,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16870200.0,299.32,303.15,285.15,0.0,0.0,296.42,0.36,0.3,0.0,299.37,303.15,285.15,0.0,0.0,296.42,0.36,0.3,0.0,299.43,303.15,285.15,0.0,0.0,296.42,0.36,0.3,0.0,299.24,303.15,285.15,0.0,0.0,296.42,0.36,0.3,0.0,299.04,303.15,285.15,0.0,0.0,296.42,0.36,0.3,0.0,296.43,303.15,298.22,297.46,298.1,298.13,296.48,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,13.08,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16870500.0,299.33,303.15,285.15,0.0,0.0,296.43,0.36,0.3,0.0,299.38,303.15,285.15,0.0,0.0,296.43,0.36,0.3,0.0,299.43,303.15,285.15,0.0,0.0,296.43,0.36,0.3,0.0,299.25,303.15,285.15,0.0,0.0,296.43,0.36,0.3,0.0,299.04,303.15,285.15,0.0,0.0,296.43,0.36,0.3,0.01,296.44,303.15,298.24,297.48,298.15,298.18,296.5,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,15.14,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16870800.0,299.34,303.15,285.15,0.0,0.0,296.44,0.36,0.3,0.0,299.39,303.15,285.15,0.0,0.0,296.44,0.36,0.3,0.0,299.44,303.15,285.15,0.0,0.0,296.44,0.36,0.3,0.0,299.25,303.15,285.15,0.0,0.0,296.44,0.36,0.3,0.0,299.05,303.15,285.15,0.0,0.0,296.44,0.36,0.3,0.01,296.45,303.15,298.26,297.49,298.19,298.21,296.51,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,15.73,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16871100.0,299.35,303.15,285.15,0.0,0.0,296.45,0.37,0.3,0.0,299.39,303.15,285.15,0.0,0.0,296.45,0.37,0.3,0.0,299.44,303.15,285.15,0.0,0.0,296.45,0.37,0.3,0.0,299.26,303.15,285.15,0.0,0.0,296.45,0.37,0.3,0.0,299.05,303.15,285.15,0.0,0.0,296.45,0.37,0.3,0.01,296.47,303.15,298.28,297.5,298.22,298.24,296.53,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,15.89,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16871400.0,299.36,303.15,285.15,0.0,0.0,296.47,0.37,0.3,0.0,299.4,303.15,285.15,0.0,0.0,296.47,0.37,0.3,0.0,299.45,303.15,285.15,0.0,0.0,296.47,0.37,0.3,0.0,299.27,303.15,285.15,0.0,0.0,296.47,0.37,0.3,0.0,299.06,303.15,285.15,0.0,0.0,296.47,0.37,0.3,0.01,296.48,303.15,298.3,297.51,298.25,298.26,296.55,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,15.93,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16871700.0,299.38,303.15,285.15,0.0,0.0,296.49,0.37,0.3,0.0,299.41,303.15,285.15,0.0,0.0,296.49,0.37,0.3,0.0,299.45,303.15,285.15,0.0,0.0,296.49,0.37,0.3,0.0,299.28,303.15,285.15,0.0,0.0,296.49,0.37,0.3,0.0,299.06,303.15,285.15,0.0,0.0,296.49,0.37,0.3,0.01,296.5,303.15,298.31,297.52,298.27,298.28,296.57,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,15.89,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16872000.0,299.39,303.15,285.15,0.0,0.0,296.5,0.38,0.3,0.0,299.42,303.15,285.15,0.0,0.0,296.5,0.38,0.3,0.0,299.46,303.15,285.15,0.0,0.0,296.5,0.38,0.3,0.0,299.28,303.15,285.15,0.0,0.0,296.5,0.38,0.3,0.0,299.07,303.15,285.15,0.0,0.0,296.5,0.38,0.3,0.01,296.52,303.15,298.33,297.52,298.29,298.3,296.59,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,15.81,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16872300.0,299.4,303.15,285.15,0.0,0.0,296.52,0.38,0.3,0.0,299.42,303.15,285.15,0.0,0.0,296.52,0.38,0.3,0.0,299.47,303.15,285.15,0.0,0.0,296.52,0.38,0.3,0.0,299.29,303.15,285.15,0.0,0.0,296.52,0.38,0.3,0.0,299.07,303.15,285.15,0.0,0.0,296.52,0.38,0.3,0.01,296.53,303.15,298.35,297.53,298.31,298.32,296.61,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,16.47,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16872600.0,299.42,303.15,285.15,0.0,0.0,296.54,0.38,0.3,0.0,299.43,303.15,285.15,0.0,0.0,296.54,0.38,0.3,0.0,299.47,303.15,285.15,0.0,0.0,296.54,0.38,0.3,0.0,299.3,303.15,285.15,0.0,0.0,296.54,0.38,0.3,0.0,299.08,303.15,285.15,0.0,0.0,296.54,0.38,0.3,0.01,296.55,303.15,298.38,297.53,298.34,298.34,296.64,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,16.87,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16872900.0,299.44,303.15,285.15,0.0,0.0,296.56,0.39,0.3,0.0,299.44,303.15,285.15,0.0,0.0,296.56,0.39,0.3,0.0,299.48,303.15,285.15,0.0,0.0,296.56,0.39,0.3,0.0,299.31,303.15,285.15,0.0,0.0,296.56,0.39,0.3,0.0,299.08,303.15,285.15,0.0,0.0,296.56,0.39,0.3,0.01,296.58,303.15,298.41,297.54,298.36,298.37,296.66,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,17.25,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16873200.0,299.45,303.15,285.15,0.0,0.0,296.58,0.39,0.3,0.0,299.45,303.15,285.15,0.0,0.0,296.58,0.39,0.3,0.0,299.49,303.15,285.15,0.0,0.0,296.58,0.39,0.3,0.0,299.32,303.15,285.15,0.0,0.0,296.58,0.39,0.3,0.0,299.09,303.15,285.15,0.0,0.0,296.58,0.39,0.3,0.01,296.6,303.15,298.45,297.56,298.39,298.4,296.68,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,17.56,0.0,0.0,0.0,284.29,289.7,299.66,301.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16873500.0,299.14,297.15,293.15,0.0,0.0,293.1,1.0,0.85,0.26,299.22,297.15,293.15,0.0,0.0,293.1,1.0,0.86,0.27,299.24,297.15,293.15,0.0,0.0,293.1,1.0,0.87,0.2,299.1,297.15,293.15,0.0,0.0,293.1,1.0,0.83,0.27,298.85,297.15,293.15,0.0,0.0,293.1,1.0,0.78,1.29,293.1,291.15,298.5,297.57,298.82,299.19,293.09,1.0,0.48,1.0,0.55,0.0,1.0,2.75,1.46,1.29,0.84,0.56,0.56,0.0,69.42,71.65,35364.45,0.0,1512.64,1.0,284.48,291.96,302.52,304.66,293.15,293.15,283.15,12134.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47,1.0,0.0,1.0,1.16,1.59,0.06,5.29,4.13,1.16,0.0,0.0,0.0,8739.92,0.0,115.15,2275.5,0.0,422.05,0.38,1.0,0.0,3.0,1.0,0.0
