time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16873800.0,298.58,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.29,298.73,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.3,298.73,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.23,298.6,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.3,298.25,297.15,293.15,0.0,0.0,292.7,1.0,0.97,1.45,292.7,291.15,298.54,297.58,298.6,298.67,292.69,1.0,0.54,1.0,0.55,0.0,1.0,3.08,1.64,1.44,0.94,0.6,0.6,0.0,87.17,89.47,42109.69,0.0,2130.21,1.0,284.42,291.46,300.66,302.99,293.15,293.15,283.15,14949.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.44,1.91,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8956.06,0.0,190.75,2275.33,0.0,1155.1,0.45,1.0,0.0,3.0,1.0,0.0
16874100.0,298.31,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.32,298.47,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.33,298.46,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.25,298.33,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.33,297.94,297.15,293.15,0.0,0.0,292.46,1.0,1.0,1.59,292.46,291.15,298.59,297.6,298.5,298.4,292.46,1.0,0.6,1.0,0.55,0.0,1.0,3.39,1.8,1.58,1.04,0.65,0.65,0.0,105.2,107.29,47679.43,0.0,2825.08,1.0,284.42,291.2,300.66,303.2,293.15,293.15,283.15,15339.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.69,2.18,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9497.09,0.0,264.88,2275.33,0.0,1303.59,0.51,1.0,0.0,3.0,1.0,0.0
16874400.0,298.15,297.15,293.15,0.0,0.0,292.29,1.0,1.0,0.34,298.31,297.15,293.15,0.0,0.0,292.29,1.0,1.0,0.36,298.29,297.15,293.15,0.0,0.0,292.29,1.0,1.0,0.27,298.18,297.15,293.15,0.0,0.0,292.29,1.0,1.0,0.36,297.75,297.15,293.15,0.0,0.0,292.29,1.0,1.0,1.72,292.29,291.15,298.64,297.61,298.45,298.24,292.29,1.0,0.64,1.0,0.55,0.0,1.0,3.67,1.95,1.71,1.13,0.69,0.69,0.0,123.19,125.11,52640.52,0.0,3581.4,1.0,284.42,290.99,300.67,303.47,293.15,293.15,283.15,15481.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.92,2.43,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10024.78,0.0,349.39,2275.33,0.0,1537.93,0.56,1.0,0.0,3.0,1.0,0.0
16874700.0,298.03,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.37,298.2,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.39,298.17,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.29,298.06,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.39,297.62,297.15,293.15,0.0,0.0,292.15,1.0,1.0,1.84,292.15,291.15,298.69,297.62,298.42,298.12,292.15,1.0,0.69,0.99,0.55,0.01,0.99,3.92,2.09,1.83,1.21,0.73,0.73,0.0,141.13,142.93,57096.56,0.0,4393.72,1.0,284.42,290.82,300.67,303.69,293.15,293.15,283.15,15628.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.14,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10528.67,0.0,444.79,2275.33,0.0,1743.82,0.61,1.0,0.0,3.0,1.0,0.0
16875000.0,297.94,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.39,298.1,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.3,297.97,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.41,297.51,297.15,293.15,0.0,0.0,292.04,1.0,1.0,1.95,292.04,291.15,298.75,297.63,298.41,298.02,292.04,1.0,0.73,0.98,0.55,0.02,0.98,4.16,2.22,1.94,1.28,0.77,0.77,0.0,159.06,160.75,61098.56,0.0,5259.67,1.0,284.41,290.68,300.67,303.9,293.15,293.15,283.15,15795.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.33,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11007.57,0.0,548.77,2275.33,0.0,1920.63,0.66,1.0,0.0,3.0,1.0,0.0
16875300.0,297.85,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.41,298.02,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.43,297.98,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.32,297.88,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.43,297.42,297.15,293.15,0.0,0.0,291.96,1.0,1.0,2.06,291.96,291.15,298.81,297.64,298.4,297.94,291.96,1.0,0.77,0.97,0.55,0.03,0.97,4.39,2.34,2.05,1.35,0.8,0.8,0.0,176.97,178.57,64696.7,0.0,6175.73,1.0,284.41,290.57,300.67,304.09,293.15,293.15,283.15,15971.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.51,3.08,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11458.78,0.0,658.4,2275.33,0.0,2071.82,0.7,1.0,0.0,3.0,1.0,0.0
16875600.0,297.78,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.43,297.94,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.45,297.9,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.34,297.81,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.45,297.33,297.15,293.15,0.0,0.0,291.9,1.0,1.0,2.16,291.9,291.15,298.87,297.65,298.4,297.86,291.9,1.0,0.81,0.95,0.55,0.05,0.95,4.61,2.46,2.15,1.42,0.84,0.84,0.0,194.86,196.39,67946.57,0.0,7139.24,1.0,284.4,290.47,300.68,304.26,293.15,293.15,283.15,16145.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.68,3.26,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11882.57,0.0,770.97,2275.33,0.0,2201.06,0.74,1.0,0.0,3.0,1.0,0.0
16875900.0,297.71,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.45,297.87,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.48,297.82,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.35,297.74,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.48,297.26,297.15,293.15,0.0,0.0,291.85,1.0,1.0,2.25,291.85,291.15,298.93,297.66,298.4,297.79,291.85,1.0,0.85,0.93,0.55,0.07,0.93,4.82,2.57,2.24,1.49,0.87,0.87,0.0,212.75,214.21,70903.08,0.0,8149.13,1.0,284.4,290.4,300.68,304.42,293.15,293.15,283.15,16311.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.83,3.43,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12281.09,0.0,884.32,2275.33,0.0,2312.08,0.78,1.0,0.0,3.0,1.0,0.0
16876200.0,297.65,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.47,297.81,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.49,297.76,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.37,297.68,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.49,297.19,297.15,293.15,0.0,0.0,291.83,1.0,1.0,2.35,291.83,291.15,299.0,297.67,298.41,297.73,291.83,1.0,0.88,0.91,0.55,0.09,0.91,5.01,2.68,2.34,1.55,0.9,0.9,0.0,230.62,232.03,73612.07,0.0,9202.39,1.0,284.4,290.34,300.69,304.57,293.15,293.15,283.15,16466.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.96,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12656.59,0.0,996.53,2275.33,0.0,2407.87,0.81,1.0,0.0,3.0,1.0,0.0
16876500.0,297.6,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.49,297.75,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.51,297.69,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.38,297.62,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.51,297.12,297.15,293.15,0.0,0.0,291.76,1.0,1.0,2.44,291.76,291.15,299.07,297.69,298.42,297.67,291.76,1.0,0.92,0.89,0.55,0.11,0.89,5.2,2.78,2.42,1.61,0.93,0.93,0.0,248.5,249.85,76984.03,0.0,10299.15,1.0,284.39,290.26,300.71,304.76,293.15,293.15,283.15,17435.67,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.14,3.78,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13154.48,0.0,1172.35,2275.33,0.0,2504.08,0.86,1.0,0.0,3.0,1.0,0.0
16876800.0,297.53,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.5,297.69,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.53,297.62,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.39,297.56,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.53,297.05,297.15,293.15,0.0,0.0,291.65,1.0,0.98,2.52,291.65,291.15,299.15,297.71,298.43,297.6,291.65,1.0,0.95,0.86,0.55,0.14,0.86,5.39,2.88,2.51,1.67,0.94,0.94,0.0,266.37,267.67,81123.11,0.0,11436.27,1.0,284.37,290.12,300.74,305.0,293.15,293.15,283.15,19514.2,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.37,4.06,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13792.11,0.0,1445.89,2275.33,0.0,2627.18,0.92,1.0,0.0,3.0,1.0,0.0
16877100.0,297.47,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.52,297.63,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.55,297.55,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.41,297.49,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.55,296.97,297.15,293.15,0.0,0.0,291.51,1.0,0.95,2.6,291.51,291.15,299.23,297.74,298.45,297.54,291.51,1.0,0.98,0.84,0.55,0.16,0.84,5.57,2.97,2.59,1.72,0.95,0.95,0.0,284.23,285.49,85538.66,0.0,12613.04,1.0,284.35,289.98,300.76,305.25,293.15,293.15,283.15,22301.69,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.37,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14508.8,0.0,1803.24,2275.33,0.0,2748.4,0.99,1.0,0.0,3.0,1.0,0.0
16877400.0,297.44,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.53,297.58,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.41,297.45,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.56,296.92,297.15,293.15,0.0,0.0,291.55,1.0,0.91,2.66,291.55,291.15,299.33,297.77,298.48,297.49,291.55,1.0,1.0,0.81,0.55,0.19,0.81,5.69,3.04,2.65,1.76,0.97,0.97,0.0,297.22,303.31,86499.62,0.0,13483.78,1.0,284.35,289.99,300.78,305.34,293.15,293.15,283.15,21873.08,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14648.12,0.0,1838.16,2275.33,0.0,2805.15,1.0,1.0,0.0,3.0,1.0,0.0
16877700.0,297.44,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.53,297.57,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.41,297.43,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.56,296.9,297.15,293.15,0.0,0.0,291.56,1.0,0.87,2.66,291.56,291.15,299.43,297.81,298.52,297.48,291.56,1.0,1.0,0.78,0.55,0.22,0.78,5.69,3.04,2.65,1.76,0.99,0.99,0.0,297.27,321.13,86578.79,0.0,13487.0,1.0,284.35,289.99,300.81,305.38,293.15,293.15,283.15,21297.78,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14678.23,0.0,1835.77,2275.33,0.0,2799.51,1.0,1.0,0.0,3.0,1.0,0.0
16878000.0,297.45,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.53,297.57,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.41,297.43,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.56,296.89,297.15,293.15,0.0,0.0,291.57,1.0,0.82,2.66,291.57,291.15,299.53,297.86,298.58,297.48,291.57,1.0,1.0,0.76,0.55,0.24,0.76,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.26,338.95,86689.54,0.0,13487.02,1.0,284.36,290.0,300.85,305.43,293.15,293.15,283.15,21122.86,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14715.63,0.0,1835.04,2275.33,0.0,2787.83,1.0,1.0,0.0,3.0,1.0,0.0
16878300.0,297.47,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.53,297.57,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.41,297.44,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.56,296.89,297.15,293.15,0.0,0.0,291.56,1.0,0.78,2.66,291.56,291.15,299.64,297.9,298.64,297.49,291.56,1.0,1.0,0.73,0.55,0.27,0.73,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.26,356.77,87352.02,0.0,13487.04,1.0,284.29,289.98,300.91,305.54,293.15,293.15,283.05,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14910.65,0.0,1835.04,2275.33,0.0,2787.14,1.0,1.0,0.0,3.0,1.0,0.0
16878600.0,297.46,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.53,297.55,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.41,297.42,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.56,296.87,297.15,293.15,0.0,0.0,291.33,1.0,0.73,2.66,291.33,291.15,299.75,297.95,298.69,297.47,291.33,1.0,1.0,0.71,0.55,0.29,0.71,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.25,374.59,91513.23,0.0,13487.07,1.0,283.73,289.69,300.97,305.84,293.15,293.15,282.45,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15659.6,0.0,1835.04,2275.33,0.0,2885.51,1.0,1.0,0.0,3.0,1.0,0.0
16878900.0,297.42,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.53,297.51,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.41,297.38,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.56,296.82,297.15,293.15,0.0,0.0,291.01,1.0,0.67,2.66,291.01,291.15,299.87,298.0,298.73,297.43,291.0,1.0,1.0,0.68,0.55,0.32,0.68,5.69,3.04,2.65,1.76,0.97,0.97,0.0,297.24,392.41,96995.21,0.0,13487.09,1.0,282.95,289.29,301.03,306.24,293.15,293.15,281.55,21746.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17001.02,0.0,1837.63,2275.33,0.0,3000.23,1.0,1.0,0.0,3.0,1.0,0.0
16879200.0,297.37,297.15,293.15,0.0,0.0,290.74,1.0,1.0,0.53,297.47,297.15,293.15,0.0,0.0,290.74,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,290.74,1.0,1.0,0.41,297.33,297.15,293.15,0.0,0.0,290.74,1.0,1.0,0.56,296.76,297.15,293.15,0.0,0.0,290.74,1.0,0.6,2.66,290.74,291.15,299.97,298.05,298.77,297.38,290.74,1.0,1.0,0.65,0.55,0.35,0.65,5.69,3.04,2.65,1.76,0.93,0.93,0.0,297.24,410.0,100894.58,0.0,13487.13,1.0,282.36,288.96,301.06,306.45,293.15,293.15,280.95,23184.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17818.38,0.0,1843.62,2275.33,0.0,3081.79,1.0,1.0,0.0,3.0,1.0,0.0
16879500.0,297.27,297.15,293.15,0.0,0.0,290.56,1.0,1.0,0.59,297.39,297.15,293.15,0.0,0.0,290.56,1.0,1.0,0.62,297.27,297.15,293.15,0.0,0.0,290.56,1.0,1.0,0.46,297.24,297.15,293.15,0.0,0.0,290.56,1.0,1.0,0.62,296.74,297.15,293.15,0.0,0.0,290.56,0.94,0.53,2.42,290.56,291.15,300.08,298.09,298.79,297.3,290.56,1.0,1.0,0.63,0.55,0.37,0.63,5.65,3.02,2.63,1.75,0.89,0.89,0.0,312.53,410.0,102439.34,0.0,13417.86,1.0,282.02,288.75,301.07,306.48,293.15,293.15,280.65,25525.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18061.11,0.0,1853.38,2275.33,0.0,3112.36,1.0,1.0,0.0,3.0,1.0,0.0
16879800.0,297.24,297.15,293.15,0.0,0.0,290.79,1.0,1.0,0.65,297.35,297.15,293.15,0.0,0.0,290.79,1.0,1.0,0.68,297.24,297.15,293.15,0.0,0.0,290.79,1.0,1.0,0.5,297.2,297.15,293.15,0.0,0.0,290.79,1.0,1.0,0.68,296.83,297.15,293.15,0.0,0.0,290.79,0.87,0.47,2.16,290.79,291.15,300.18,298.13,298.82,297.26,290.79,1.0,1.0,0.61,0.55,0.39,0.61,5.61,3.0,2.61,1.74,0.89,0.89,0.0,330.75,410.0,97870.56,0.0,13333.1,1.0,282.6,289.04,301.1,306.27,293.15,293.15,281.25,25512.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17126.63,0.0,1853.33,2275.33,0.0,2988.61,1.0,1.0,0.0,3.0,1.0,0.0
16880100.0,297.26,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.68,297.37,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.72,297.26,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.53,297.21,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.72,296.94,297.15,293.15,0.0,0.0,290.94,0.83,0.44,1.99,290.94,291.15,300.27,298.15,298.88,297.28,290.94,1.0,1.0,0.58,0.55,0.42,0.58,5.58,2.98,2.6,1.73,0.89,0.89,0.0,343.48,410.0,95485.05,0.0,13272.33,1.0,282.93,289.23,301.17,306.28,293.15,293.15,281.55,25173.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16829.61,0.0,1851.91,2275.33,0.0,2915.93,1.0,1.0,0.0,3.0,1.0,0.0
16880400.0,297.28,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.71,297.38,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.74,297.27,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.55,297.21,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.74,297.02,297.15,293.15,0.0,0.0,291.14,0.81,0.41,1.88,291.14,291.15,300.35,298.17,298.93,297.29,291.14,1.0,1.0,0.56,0.55,0.44,0.56,5.56,2.97,2.59,1.72,0.9,0.9,0.0,351.9,410.0,92078.89,0.0,13231.47,1.0,283.43,289.47,301.15,306.0,293.15,293.15,282.15,24631.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15889.31,0.0,1849.65,2275.33,0.0,2833.3,1.0,1.0,0.0,3.0,1.0,0.0
16880700.0,297.28,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.72,297.39,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.76,297.28,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.76,297.07,297.15,293.15,0.0,0.0,291.07,0.8,0.4,1.81,291.06,291.15,300.42,298.18,298.97,297.29,291.06,1.0,1.0,0.54,0.55,0.46,0.54,5.55,2.97,2.58,1.72,0.89,0.89,0.0,356.87,410.0,93598.8,0.0,13207.1,1.0,283.21,289.38,301.2,306.21,293.15,293.15,281.85,25032.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16429.79,0.0,1851.32,2275.33,0.0,2863.78,1.0,1.0,0.0,3.0,1.0,0.0
16881000.0,297.3,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.73,297.41,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.77,297.29,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.57,297.22,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.77,297.11,297.15,293.15,0.0,0.0,291.27,0.79,0.39,1.78,291.27,291.15,300.49,298.19,299.01,297.3,291.27,1.0,1.0,0.51,0.55,0.49,0.51,5.54,2.96,2.58,1.71,0.91,0.91,0.0,359.97,410.0,90278.34,0.0,13191.79,1.0,283.7,289.62,301.17,305.92,293.15,293.15,282.45,24176.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15538.94,0.0,1847.75,2275.33,0.0,2783.29,1.0,1.0,0.0,3.0,1.0,0.0
16881300.0,297.28,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.73,297.4,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.77,297.27,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.57,297.21,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.77,297.12,297.15,293.15,0.0,0.0,291.13,0.78,0.39,1.75,291.13,291.15,300.56,298.19,299.04,297.28,291.13,1.0,1.0,0.49,0.55,0.51,0.49,5.54,2.96,2.58,1.71,0.9,0.9,0.0,361.68,410.0,92423.23,0.0,13183.31,1.0,283.39,289.45,301.18,306.03,293.15,293.15,282.15,24985.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15829.47,0.0,1851.13,2275.33,0.0,2850.25,1.0,1.0,0.0,3.0,1.0,0.0
16881600.0,297.28,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.74,297.4,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.78,297.27,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.57,297.2,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.78,297.13,297.15,293.15,0.0,0.0,291.15,0.78,0.38,1.73,291.16,291.15,300.62,298.19,299.07,297.28,291.16,1.0,1.0,0.47,0.55,0.53,0.47,5.53,2.96,2.58,1.71,0.9,0.9,0.0,363.22,410.0,92114.9,0.0,13175.67,1.0,283.43,289.48,301.18,306.04,293.15,293.15,282.15,24859.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15907.3,0.0,1850.6,2275.33,0.0,2834.27,1.0,1.0,0.0,3.0,1.0,0.0
16881900.0,297.29,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.74,297.41,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.78,297.28,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.58,297.21,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.78,297.14,297.15,293.15,0.0,0.0,291.08,0.78,0.38,1.73,291.08,291.15,300.68,298.19,299.11,297.3,291.08,1.0,1.0,0.44,0.55,0.56,0.44,5.53,2.96,2.58,1.71,0.89,0.89,0.0,363.72,410.0,93669.27,0.0,13173.2,1.0,283.21,289.38,301.22,306.26,293.15,293.15,281.85,24958.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16459.44,0.0,1851.01,2275.33,0.0,2868.21,1.0,1.0,0.0,3.0,1.0,0.0
16882200.0,297.28,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.74,297.41,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.78,297.26,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.58,297.2,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.78,297.14,297.15,293.15,0.0,0.0,291.05,0.77,0.38,1.72,291.05,291.15,300.74,298.19,299.13,297.28,291.05,1.0,1.0,0.42,0.55,0.58,0.42,5.53,2.96,2.58,1.71,0.89,0.89,0.0,364.61,410.0,93867.77,0.0,13168.76,1.0,283.17,289.35,301.2,306.2,293.15,293.15,281.85,25359.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16342.03,0.0,1852.69,2275.33,0.0,2880.8,1.0,1.0,0.0,3.0,1.0,0.0
16882500.0,297.3,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.74,297.43,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.78,297.28,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.58,297.22,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.78,297.15,297.15,293.15,0.0,0.0,291.2,0.77,0.38,1.71,291.2,291.15,300.8,298.18,299.18,297.31,291.2,1.0,1.0,0.4,0.55,0.6,0.4,5.53,2.95,2.57,1.71,0.91,0.91,0.0,365.06,410.0,91787.44,0.0,13166.5,1.0,283.48,289.52,301.2,306.11,293.15,293.15,282.15,24398.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16044.24,0.0,1848.68,2275.33,0.0,2818.8,1.0,1.0,0.0,3.0,1.0,0.0
16882800.0,297.29,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.74,297.42,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.78,297.27,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.58,297.2,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.78,297.14,297.15,293.15,0.0,0.0,291.17,0.77,0.37,1.71,291.17,291.15,300.86,298.18,299.2,297.29,291.17,1.0,1.0,0.37,0.55,0.63,0.37,5.53,2.95,2.57,1.71,0.9,0.9,0.0,365.52,410.0,92113.81,0.0,13164.22,1.0,283.43,289.48,301.17,306.03,293.15,293.15,282.15,24750.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15901.76,0.0,1850.15,2275.33,0.0,2838.68,1.0,1.0,0.0,3.0,1.0,0.0
16883100.0,297.29,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.75,297.43,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.79,297.27,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.58,297.21,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.79,297.14,297.15,293.15,0.0,0.0,291.26,0.77,0.37,1.7,291.26,291.15,300.93,298.18,299.24,297.3,291.26,1.0,1.0,0.35,0.55,0.65,0.35,5.53,2.95,2.57,1.71,0.91,0.91,0.0,366.17,410.0,90509.23,0.0,13160.95,1.0,283.66,289.58,301.15,305.88,293.15,293.15,282.45,24443.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15433.31,0.0,1848.87,2275.33,0.0,2801.1,1.0,1.0,0.0,3.0,1.0,0.0
16883400.0,297.29,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.75,297.44,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.79,297.27,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.58,297.21,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.79,297.14,297.15,293.15,0.0,0.0,291.07,0.77,0.37,1.7,291.07,291.15,301.0,298.18,299.28,297.3,291.07,1.0,1.0,0.33,0.55,0.67,0.33,5.53,2.95,2.57,1.71,0.89,0.89,0.0,366.21,410.0,93919.69,0.0,13160.76,1.0,283.17,289.35,301.2,306.22,293.15,293.15,281.85,25164.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16354.59,0.0,1851.87,2275.33,0.0,2882.31,1.0,1.0,0.0,3.0,1.0,0.0
16883700.0,297.29,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.75,297.44,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.79,297.26,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.58,297.2,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.79,297.14,297.15,293.15,0.0,0.0,291.15,0.77,0.37,1.69,291.15,291.15,301.07,298.19,299.32,297.3,291.16,1.0,1.0,0.3,0.55,0.7,0.3,5.52,2.95,2.57,1.71,0.9,0.9,0.0,366.86,410.0,92415.81,0.0,13157.52,1.0,283.39,289.45,301.18,306.03,293.15,293.15,282.15,24937.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15826.86,0.0,1850.93,2275.33,0.0,2847.42,1.0,1.0,0.0,3.0,1.0,0.0
16884000.0,297.3,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.75,297.45,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.79,297.26,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.58,297.21,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.79,297.14,297.15,293.15,0.0,0.0,291.19,0.77,0.37,1.68,291.19,291.15,301.15,298.21,299.36,297.3,291.19,1.0,1.0,0.28,0.55,0.72,0.28,5.52,2.95,2.57,1.71,0.9,0.9,0.0,367.47,410.0,92193.97,0.0,13154.44,1.0,283.43,289.48,301.19,306.05,293.15,293.15,282.15,24704.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15926.56,0.0,1849.95,2275.33,0.0,2828.53,1.0,1.0,0.0,3.0,1.0,0.0
16884300.0,297.3,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.75,297.46,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.79,297.26,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.58,297.21,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.79,297.14,297.15,293.15,0.0,0.0,291.12,0.76,0.37,1.68,291.12,291.15,301.23,298.22,299.41,297.31,291.11,1.0,1.0,0.26,0.55,0.74,0.26,5.52,2.95,2.57,1.71,0.89,0.89,0.0,367.97,410.0,93760.12,0.0,13151.97,1.0,283.21,289.39,301.24,306.26,293.15,293.15,281.85,24961.56,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16475.19,0.0,1851.03,2275.33,0.0,2854.56,1.0,1.0,0.0,3.0,1.0,0.0
16884600.0,297.3,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.75,297.47,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.79,297.26,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.59,297.21,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.79,297.14,297.15,293.15,0.0,0.0,291.1,0.76,0.37,1.67,291.1,291.15,301.32,298.24,299.46,297.31,291.1,1.0,1.0,0.23,0.55,0.77,0.23,5.52,2.95,2.57,1.71,0.89,0.89,0.0,368.41,410.0,94091.64,0.0,13149.75,1.0,283.17,289.36,301.25,306.27,293.15,293.15,281.85,25174.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16405.83,0.0,1851.91,2275.33,0.0,2865.28,1.0,1.0,0.0,3.0,1.0,0.0
16884900.0,297.3,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.75,297.48,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.79,297.26,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.59,297.21,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.79,297.14,297.15,293.15,0.0,0.0,291.19,0.76,0.37,1.67,291.19,291.15,301.4,298.25,299.5,297.32,291.19,1.0,1.0,0.21,0.55,0.79,0.21,5.52,2.95,2.57,1.71,0.9,0.9,0.0,368.79,410.0,92675.52,0.0,13147.85,1.0,283.39,289.47,301.24,306.1,293.15,293.15,282.15,24818.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15898.08,0.0,1850.43,2275.33,0.0,2832.64,1.0,1.0,0.0,3.0,1.0,0.0
16885200.0,297.31,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.75,297.49,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.79,297.27,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.59,297.22,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.79,297.15,297.15,293.15,0.0,0.0,291.23,0.76,0.36,1.66,291.23,291.15,301.48,298.27,299.55,297.33,291.23,1.0,1.0,0.19,0.55,0.81,0.19,5.52,2.95,2.57,1.71,0.91,0.91,0.0,369.05,410.0,92501.62,0.0,13146.54,1.0,283.43,289.5,301.25,306.14,293.15,293.15,282.15,24478.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16006.94,0.0,1849.01,2275.33,0.0,2815.8,1.0,1.0,0.0,3.0,1.0,0.0
16885500.0,297.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.75,297.51,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.79,297.27,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.59,297.22,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.79,297.15,297.15,293.15,0.0,0.0,291.16,0.76,0.36,1.66,291.16,291.15,301.57,298.28,299.6,297.34,291.15,1.0,1.0,0.16,0.55,0.84,0.16,5.52,2.95,2.57,1.71,0.9,0.9,0.0,369.24,410.0,94093.37,0.0,13145.56,1.0,283.21,289.41,301.3,306.34,293.15,293.15,281.85,24622.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16562.66,0.0,1849.61,2275.33,0.0,2843.12,1.0,1.0,0.0,3.0,1.0,0.0
16885800.0,297.32,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.75,297.51,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.79,297.27,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.59,297.22,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.79,297.15,297.15,293.15,0.0,0.0,291.14,0.76,0.36,1.66,291.14,291.15,301.65,298.3,299.65,297.34,291.14,1.0,1.0,0.14,0.55,0.86,0.14,5.52,2.95,2.57,1.71,0.9,0.9,0.0,369.46,410.0,94443.08,0.0,13144.47,1.0,283.18,289.38,301.31,306.35,293.15,293.15,281.85,24723.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16495.67,0.0,1850.03,2275.33,0.0,2854.64,1.0,1.0,0.0,3.0,1.0,0.0
16886100.0,297.3,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.76,297.51,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.8,297.25,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.59,297.21,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.8,297.14,297.15,293.15,0.0,0.0,291.22,0.76,0.36,1.65,291.22,291.15,301.73,298.31,299.69,297.33,291.23,1.0,1.0,0.12,0.55,0.88,0.12,5.52,2.95,2.57,1.71,0.91,0.91,0.0,370.33,410.0,92936.38,0.0,13140.12,1.0,283.39,289.48,301.28,306.14,293.15,293.15,282.15,24577.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15954.06,0.0,1849.43,2275.33,0.0,2818.38,1.0,1.0,0.0,3.0,1.0,0.0
16886400.0,297.3,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.76,297.52,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.8,297.25,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.59,297.21,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.8,297.14,297.15,293.15,0.0,0.0,291.04,0.76,0.36,1.64,291.04,291.15,301.82,298.32,299.73,297.33,291.03,1.0,1.0,0.09,0.55,0.91,0.09,5.52,2.95,2.57,1.71,0.89,0.89,0.0,370.7,410.0,96332.57,0.0,13138.22,1.0,282.9,289.24,301.34,306.49,293.15,293.15,281.55,25400.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16937.41,0.0,1852.86,2275.33,0.0,2893.42,1.0,1.0,0.0,3.0,1.0,0.0
16886700.0,297.32,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.76,297.55,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.8,297.27,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.59,297.23,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.8,297.15,297.15,293.15,0.0,0.0,291.19,0.76,0.36,1.64,291.19,291.15,301.9,298.34,299.79,297.35,291.18,1.0,1.0,0.07,0.55,0.93,0.07,5.51,2.95,2.57,1.71,0.91,0.91,0.0,371.19,410.0,94301.57,0.0,13135.8,1.0,283.22,289.42,301.35,306.4,293.15,293.15,281.85,24453.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16626.35,0.0,1848.91,2275.33,0.0,2829.11,1.0,1.0,0.0,3.0,1.0,0.0
16887000.0,297.29,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.76,297.54,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.8,297.25,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.59,297.21,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.8,297.14,297.15,293.15,0.0,0.0,291.16,0.75,0.36,1.63,291.16,291.15,301.98,298.35,299.83,297.34,291.16,1.0,1.0,0.05,0.55,0.95,0.05,5.51,2.95,2.57,1.7,0.9,0.9,0.0,371.71,410.0,94672.31,0.0,13133.18,1.0,283.16,289.38,301.34,306.34,293.15,293.15,281.85,24812.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16494.8,0.0,1850.41,2275.33,0.0,2843.94,1.0,1.0,0.0,3.0,1.0,0.0
16887300.0,297.3,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.76,297.56,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.8,297.25,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.59,297.22,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.8,297.14,297.15,293.15,0.0,0.0,291.25,0.75,0.36,1.62,291.25,291.15,302.07,298.36,299.88,297.35,291.26,1.0,1.0,0.03,0.55,0.97,0.03,5.51,2.94,2.57,1.7,0.91,0.91,0.0,372.39,410.0,93117.74,0.0,13129.71,1.0,283.4,289.49,301.33,306.21,293.15,293.15,282.15,24494.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16009.82,0.0,1849.08,2275.33,0.0,2805.69,1.0,1.0,0.0,3.0,1.0,0.0
16887600.0,297.29,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.76,297.57,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.8,297.25,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.59,297.22,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.8,297.14,297.15,293.15,0.0,0.0,291.07,0.75,0.36,1.62,291.07,291.15,302.15,298.38,299.92,297.35,291.07,1.0,1.0,0.01,0.55,1.0,0.01,5.51,2.94,2.57,1.7,0.89,0.89,0.0,372.42,410.0,96552.07,0.0,13129.57,1.0,282.91,289.26,301.39,306.55,293.15,293.15,281.55,25208.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17003.5,0.0,1852.06,2275.33,0.0,2882.23,1.0,1.0,0.0,3.0,1.0,0.0
16887900.0,297.28,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.76,297.58,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.8,297.25,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.59,297.22,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.8,297.14,297.15,293.15,0.0,0.0,291.16,0.75,0.35,1.61,291.16,291.15,302.24,298.41,299.97,297.35,291.16,1.0,1.0,0.0,0.55,1.0,0.0,5.51,2.94,2.57,1.7,0.9,0.9,0.0,373.02,410.0,95157.55,0.0,13126.57,1.0,283.13,289.36,301.39,306.39,293.15,293.15,281.85,24933.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16468.29,0.0,1850.91,2275.33,0.0,2839.93,1.0,1.0,0.0,3.0,1.0,0.0
16888200.0,297.28,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.77,297.59,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.81,297.26,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.6,297.23,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.81,297.14,297.15,293.15,0.0,0.0,291.21,0.75,0.35,1.61,291.21,291.15,302.33,298.47,300.02,297.36,291.21,1.0,1.0,0.0,0.55,1.0,0.0,5.51,2.94,2.57,1.7,0.91,0.91,0.0,373.5,410.0,95194.73,0.0,13124.13,1.0,283.17,289.42,301.45,306.47,293.15,293.15,281.85,24566.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16639.2,0.0,1849.38,2275.33,0.0,2807.47,1.0,1.0,0.0,3.0,1.0,0.0
16888500.0,297.28,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.77,297.61,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.81,297.26,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.6,297.23,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.81,297.15,297.15,293.15,0.0,0.0,291.17,0.75,0.35,1.61,291.17,291.15,302.42,298.56,300.08,297.37,291.17,1.0,1.0,0.0,0.55,1.0,0.0,5.51,2.94,2.56,1.7,0.9,0.9,0.0,373.71,410.0,97161.17,0.0,13123.04,1.0,282.96,289.35,301.57,306.77,293.15,293.15,281.55,24571.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17336.76,0.0,1849.4,2275.33,0.0,2813.95,1.0,1.0,0.0,3.0,1.0,0.0
16888800.0,297.26,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.77,297.61,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.81,297.25,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.6,297.22,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.81,297.14,297.15,293.15,0.0,0.0,291.18,0.75,0.35,1.6,291.18,291.15,302.52,298.67,300.13,297.36,291.18,1.0,1.0,0.0,0.55,1.0,0.0,5.51,2.94,2.56,1.7,0.9,0.9,0.0,374.25,410.0,98009.98,0.0,13120.33,1.0,282.91,289.34,301.65,306.83,293.15,293.15,281.55,24749.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17335.24,0.0,1850.14,2275.33,0.0,2802.34,1.0,1.0,0.0,3.0,1.0,0.0
16889100.0,297.26,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.77,297.63,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.81,297.26,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.6,297.23,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.81,297.14,297.15,293.15,0.0,0.0,291.15,0.75,0.35,1.59,291.15,291.15,302.62,298.79,300.18,297.37,291.14,1.0,1.0,0.0,0.55,1.0,0.0,5.51,2.94,2.56,1.7,0.9,0.9,0.0,374.73,410.0,100112.97,0.0,13117.89,1.0,282.7,289.29,301.8,307.17,293.15,293.15,281.25,24772.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18125.67,0.0,1850.24,2275.33,0.0,2801.24,1.0,1.0,0.0,3.0,1.0,0.0
16889400.0,297.26,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.77,297.65,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.81,297.26,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.6,297.24,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.81,297.15,297.15,293.15,0.0,0.0,291.18,0.75,0.35,1.59,291.18,291.15,302.71,298.92,300.24,297.38,291.18,1.0,1.0,0.0,0.55,1.0,0.0,5.51,2.94,2.56,1.7,0.9,0.9,0.0,374.86,410.0,101080.96,0.0,13117.27,1.0,282.67,289.3,301.93,307.32,293.15,293.15,281.25,24602.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18236.72,0.0,1849.53,2275.33,0.0,2785.82,1.0,1.0,0.0,3.0,1.0,0.0
16889700.0,297.24,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.77,297.65,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.81,297.26,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.6,297.24,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.81,297.14,297.15,293.15,0.0,0.0,291.14,0.75,0.35,1.59,291.14,291.15,302.8,299.05,300.29,297.38,291.14,1.0,1.0,0.0,0.55,1.0,0.0,5.5,2.94,2.56,1.7,0.9,0.9,0.0,375.25,410.0,103296.7,0.0,13115.26,1.0,282.44,289.24,302.06,307.61,293.15,293.15,280.95,24723.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19041.08,0.0,1850.04,2275.33,0.0,2785.74,1.0,1.0,0.0,3.0,1.0,0.0
16890000.0,297.24,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.77,297.67,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.81,297.26,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.6,297.24,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.81,297.15,297.15,293.15,0.0,0.0,291.16,0.74,0.35,1.59,291.16,291.15,302.89,299.17,300.34,297.39,291.16,1.0,1.0,0.0,0.55,1.0,0.0,5.5,2.94,2.56,1.7,0.9,0.9,0.0,375.48,410.0,104219.95,0.0,13114.08,1.0,282.41,289.25,302.18,307.76,293.15,293.15,280.95,24596.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19151.25,0.0,1849.5,2275.33,0.0,2771.57,1.0,1.0,0.0,3.0,1.0,0.0
16890300.0,297.22,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.77,297.67,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.81,297.25,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.6,297.24,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.81,297.14,297.15,293.15,0.0,0.0,291.12,0.74,0.35,1.58,291.12,291.15,302.97,299.28,300.37,297.38,291.11,1.0,1.0,0.0,0.55,1.0,0.0,5.5,2.94,2.56,1.7,0.9,0.9,0.0,376.05,410.0,106319.37,0.0,13111.22,1.0,282.18,289.18,302.29,308.03,293.15,293.15,280.65,24802.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19986.02,0.0,1850.37,2275.33,0.0,2775.35,1.0,1.0,0.0,3.0,1.0,0.0
16890600.0,297.21,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.77,297.68,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.81,297.25,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.6,297.24,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.81,297.14,297.15,293.15,0.0,0.0,291.13,0.74,0.34,1.57,291.13,291.15,303.04,299.37,300.41,297.38,291.13,1.0,1.0,0.0,0.55,1.0,0.0,5.5,2.94,2.56,1.7,0.9,0.9,0.0,376.5,410.0,107047.34,0.0,13108.9,1.0,282.15,289.18,302.38,308.13,293.15,293.15,280.65,24815.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20044.41,0.0,1850.42,2275.33,0.0,2768.68,1.0,1.0,0.0,3.0,1.0,0.0
16890900.0,297.2,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.77,297.69,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.81,297.25,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.6,297.24,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.81,297.14,297.15,293.15,0.0,0.0,291.07,0.74,0.34,1.57,291.07,291.15,303.1,299.43,300.45,297.38,291.06,1.0,1.0,0.0,0.55,1.0,0.0,5.5,2.94,2.56,1.7,0.9,0.9,0.0,376.73,410.0,108968.0,0.0,13107.77,1.0,281.92,289.1,302.45,308.37,293.15,293.15,280.35,24949.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20890.44,0.0,1850.98,2275.33,0.0,2785.68,1.0,1.0,0.0,3.0,1.0,0.0
16891200.0,297.17,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.78,297.68,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.82,297.24,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.6,297.23,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.82,297.14,297.15,293.15,0.0,0.0,291.05,0.74,0.34,1.56,291.05,291.15,303.15,299.46,300.47,297.37,291.05,1.0,1.0,0.0,0.55,1.0,0.0,5.5,2.94,2.56,1.7,0.89,0.89,0.0,377.53,410.0,109304.46,0.0,13103.67,1.0,281.88,289.07,302.47,308.37,293.15,293.15,280.35,25304.56,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20807.17,0.0,1852.46,2275.33,0.0,2791.02,1.0,1.0,0.0,3.0,1.0,0.0
16891500.0,297.14,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.78,297.68,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.82,297.23,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.61,297.21,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.82,297.13,297.15,293.15,0.0,0.0,291.12,0.74,0.34,1.54,291.13,291.15,303.18,299.45,300.48,297.36,291.13,1.0,1.0,0.0,0.55,1.0,0.0,5.5,2.94,2.56,1.7,0.9,0.9,0.0,378.94,410.0,107702.93,0.0,13096.5,1.0,282.1,289.16,302.44,308.17,293.15,293.15,280.65,25166.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20009.54,0.0,1851.88,2275.33,0.0,2772.4,1.0,1.0,0.0,3.0,1.0,0.0
16891800.0,297.15,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.78,297.7,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.82,297.24,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.61,297.23,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.82,297.14,297.15,293.15,0.0,0.0,291.15,0.73,0.34,1.53,291.15,291.15,303.21,299.41,300.5,297.38,291.15,1.0,1.0,0.0,0.55,1.0,0.0,5.49,2.93,2.56,1.7,0.9,0.9,0.0,379.84,410.0,107196.43,0.0,13091.95,1.0,282.15,289.2,302.42,308.21,293.15,293.15,280.65,24789.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20116.66,0.0,1850.31,2275.33,0.0,2775.12,1.0,1.0,0.0,3.0,1.0,0.0
16892100.0,297.12,297.15,293.15,0.0,0.0,291.2,1.0,0.99,0.78,297.69,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.83,297.23,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.61,297.21,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.83,297.13,297.15,293.15,0.0,0.0,291.2,0.73,0.33,1.52,291.2,291.15,303.22,299.35,300.5,297.36,291.2,1.0,1.0,0.0,0.55,1.0,0.0,5.49,2.93,2.56,1.7,0.9,0.9,0.0,381.03,410.0,105319.45,0.0,13085.86,1.0,282.36,289.27,302.33,307.91,293.15,293.15,280.95,24804.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19254.33,0.0,1850.37,2275.33,0.0,2765.52,1.0,1.0,0.0,3.0,1.0,0.0
16892400.0,297.12,297.15,293.15,0.0,0.0,291.2,1.0,0.99,0.79,297.7,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.83,297.24,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.61,297.22,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.83,297.14,297.15,293.15,0.0,0.0,291.2,0.73,0.33,1.51,291.2,291.15,303.22,299.27,300.51,297.37,291.2,1.0,1.0,0.0,0.55,1.0,0.0,5.49,2.93,2.56,1.7,0.9,0.9,0.0,381.68,410.0,104644.66,0.0,13082.51,1.0,282.4,289.27,302.26,307.85,293.15,293.15,280.95,24667.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19237.2,0.0,1849.8,2275.33,0.0,2778.07,1.0,1.0,0.0,3.0,1.0,0.0
16892700.0,297.11,297.15,293.15,0.0,0.0,291.25,1.0,0.98,0.79,297.71,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.83,297.24,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.61,297.22,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.83,297.14,297.15,293.15,0.0,0.0,291.25,0.73,0.33,1.5,291.25,291.15,303.22,299.17,300.51,297.37,291.25,1.0,1.0,0.0,0.55,1.0,0.0,5.49,2.93,2.56,1.7,0.91,0.91,0.0,382.34,410.0,102574.03,0.0,13079.14,1.0,282.63,289.34,302.15,307.58,293.15,293.15,281.25,24516.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18449.76,0.0,1849.17,2275.33,0.0,2772.54,1.0,1.0,0.0,3.0,1.0,0.0
16893000.0,297.08,297.15,293.15,0.0,0.0,291.01,1.0,0.97,0.79,297.7,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.83,297.24,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.61,297.21,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.83,297.14,297.15,293.15,0.0,0.0,291.02,0.73,0.33,1.5,291.01,291.15,303.21,299.07,300.5,297.37,291.01,1.0,1.0,0.0,0.55,1.0,0.0,5.49,2.93,2.55,1.7,0.88,0.88,0.0,382.66,410.0,105366.24,0.0,13077.51,1.0,282.13,289.07,302.09,307.78,293.15,293.15,280.65,25594.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19511.66,0.0,1853.67,2275.33,0.0,2861.81,1.0,1.0,0.0,3.0,1.0,0.0
16893300.0,297.08,297.15,293.15,0.0,0.0,291.11,1.0,0.96,0.79,297.71,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.83,297.25,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.61,297.21,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.83,297.14,297.15,293.15,0.0,0.0,291.12,0.72,0.33,1.49,291.11,291.15,303.2,298.97,300.5,297.38,291.11,1.0,1.0,0.0,0.55,1.0,0.0,5.48,2.93,2.55,1.7,0.89,0.89,0.0,383.49,410.0,102703.11,0.0,13073.24,1.0,282.43,289.2,301.98,307.54,293.15,293.15,280.95,25008.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18891.64,0.0,1851.22,2275.33,0.0,2833.85,1.0,1.0,0.0,3.0,1.0,0.0
16893600.0,297.08,297.15,293.15,0.0,0.0,291.28,1.0,0.94,0.79,297.73,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.83,297.27,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.62,297.22,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.83,297.15,297.15,293.15,0.0,0.0,291.28,0.72,0.32,1.48,291.28,291.15,303.19,298.87,300.49,297.39,291.28,1.0,1.0,0.0,0.55,1.0,0.0,5.48,2.93,2.55,1.7,0.91,0.91,0.0,383.99,410.0,98887.42,0.0,13070.68,1.0,282.92,289.41,301.86,307.11,293.15,293.15,281.55,24280.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17616.0,0.0,1848.19,2275.33,0.0,2787.41,1.0,1.0,0.0,3.0,1.0,0.0
16893900.0,297.05,297.15,293.15,0.0,0.0,291.1,1.0,0.93,0.79,297.71,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.84,297.25,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.62,297.2,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.84,297.14,297.15,293.15,0.0,0.0,291.1,0.72,0.32,1.48,291.1,291.15,303.17,298.78,300.48,297.37,291.1,1.0,1.0,0.0,0.55,1.0,0.0,5.48,2.93,2.55,1.7,0.89,0.89,0.0,384.4,410.0,100520.59,0.0,13068.56,1.0,282.6,289.2,301.77,307.1,293.15,293.15,281.25,25358.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17853.51,0.0,1852.69,2275.33,0.0,2858.19,1.0,1.0,0.0,3.0,1.0,0.0
16894200.0,297.05,297.15,293.15,0.0,0.0,291.1,1.0,0.91,0.79,297.72,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.84,297.27,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.62,297.2,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.84,297.14,297.15,293.15,0.0,0.0,291.11,0.72,0.32,1.47,291.1,291.15,303.16,298.71,300.48,297.38,291.1,1.0,1.0,0.0,0.55,1.0,0.0,5.48,2.93,2.55,1.7,0.89,0.89,0.0,384.98,410.0,99798.34,0.0,13065.57,1.0,282.65,289.22,301.73,307.08,293.15,293.15,281.25,25169.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17895.91,0.0,1851.9,2275.33,0.0,2855.65,1.0,1.0,0.0,3.0,1.0,0.0
16894500.0,297.04,297.15,293.15,0.0,0.0,291.17,1.0,0.89,0.8,297.72,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.84,297.28,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.62,297.2,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.84,297.14,297.15,293.15,0.0,0.0,291.16,0.72,0.32,1.47,291.17,291.15,303.15,298.67,300.47,297.38,291.17,1.0,1.0,0.0,0.55,1.0,0.0,5.48,2.93,2.55,1.69,0.9,0.9,0.0,385.51,410.0,98059.89,0.0,13062.87,1.0,282.87,289.3,301.65,306.83,293.15,293.15,281.55,24995.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17219.04,0.0,1851.17,2275.33,0.0,2834.46,1.0,1.0,0.0,3.0,1.0,0.0
16894800.0,297.04,297.15,293.15,0.0,0.0,291.18,1.0,0.87,0.78,297.72,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.84,297.28,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.62,297.2,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.84,297.14,297.15,293.15,0.0,0.0,291.18,0.72,0.32,1.46,291.18,291.15,303.15,298.65,300.47,297.39,291.18,1.0,1.0,0.0,0.55,1.0,0.0,5.47,2.92,2.55,1.69,0.9,0.9,0.0,387.49,410.0,97654.35,0.0,13052.66,1.0,282.9,289.32,301.64,306.81,293.15,293.15,281.55,24852.24,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17277.02,0.0,1850.57,2275.33,0.0,2819.67,1.0,1.0,0.0,3.0,1.0,0.0
16895100.0,297.09,297.15,293.15,0.0,0.0,291.11,0.99,0.86,0.78,297.75,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.84,297.32,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.62,297.22,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.84,297.17,297.15,293.15,0.0,0.0,291.11,0.72,0.32,1.47,291.11,291.15,303.15,298.65,300.49,297.42,291.1,1.0,1.0,0.0,0.55,1.0,0.0,5.48,2.93,2.55,1.69,0.9,0.9,0.0,386.89,410.0,99243.3,0.0,13055.75,1.0,282.69,289.23,301.68,307.04,293.15,293.15,281.25,24889.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17915.97,0.0,1850.73,2275.33,0.0,2849.26,1.0,1.0,0.0,3.0,1.0,0.0
16895400.0,297.09,297.15,293.15,0.0,0.0,291.08,0.99,0.85,0.77,297.74,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.84,297.32,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.62,297.21,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.84,297.16,297.15,293.15,0.0,0.0,291.08,0.72,0.32,1.48,291.08,291.15,303.15,298.65,300.49,297.41,291.08,1.0,1.0,0.0,0.55,1.0,0.0,5.48,2.93,2.55,1.69,0.89,0.89,0.0,386.85,410.0,99484.68,0.0,13055.95,1.0,282.65,289.19,301.66,306.99,293.15,293.15,281.25,25218.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17800.09,0.0,1852.1,2275.33,0.0,2859.75,1.0,1.0,0.0,3.0,1.0,0.0
16895700.0,297.1,297.15,293.15,0.0,0.0,291.16,0.99,0.84,0.76,297.74,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.84,297.33,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.62,297.21,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.84,297.16,297.15,293.15,0.0,0.0,291.16,0.72,0.33,1.49,291.16,291.15,303.15,298.65,300.49,297.42,291.16,1.0,1.0,0.0,0.55,1.0,0.0,5.47,2.93,2.55,1.69,0.9,0.9,0.0,387.1,410.0,97976.14,0.0,13054.69,1.0,282.87,289.29,301.64,306.8,293.15,293.15,281.55,24984.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17194.03,0.0,1851.12,2275.33,0.0,2831.45,1.0,1.0,0.0,3.0,1.0,0.0
16896000.0,297.11,297.15,293.15,0.0,0.0,291.18,0.98,0.83,0.75,297.75,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.84,297.35,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.62,297.21,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.84,297.15,297.15,293.15,0.0,0.0,291.18,0.72,0.33,1.49,291.18,291.15,303.15,298.65,300.49,297.42,291.18,1.0,1.0,0.0,0.55,1.0,0.0,5.47,2.92,2.55,1.69,0.9,0.9,0.0,387.4,410.0,97701.55,0.0,13053.14,1.0,282.9,289.32,301.64,306.82,293.15,293.15,281.55,24783.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17285.0,0.0,1850.28,2275.33,0.0,2818.64,1.0,1.0,0.0,3.0,1.0,0.0
16896300.0,297.13,297.15,293.15,0.0,0.0,291.28,0.98,0.83,0.75,297.75,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.84,297.36,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.62,297.22,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.84,297.15,297.15,293.15,0.0,0.0,291.27,0.72,0.33,1.5,291.28,291.15,303.15,298.65,300.5,297.44,291.28,1.0,1.0,0.0,0.55,1.0,0.0,5.47,2.92,2.55,1.69,0.91,0.91,0.0,387.71,410.0,96132.42,0.0,13051.54,1.0,283.14,289.43,301.62,306.67,293.15,293.15,281.85,24435.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16751.49,0.0,1848.83,2275.33,0.0,2786.53,1.0,1.0,0.0,3.0,1.0,0.0
