time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16896600.0,297.13,297.15,293.15,0.0,0.0,291.08,0.98,0.83,0.75,297.75,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.84,297.37,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.62,297.22,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.84,297.15,297.15,293.15,0.0,0.0,291.08,0.72,0.33,1.5,291.08,291.15,303.15,298.65,300.5,297.44,291.08,1.0,1.0,0.0,0.55,1.0,0.0,5.47,2.93,2.55,1.69,0.89,0.89,0.0,387.09,410.0,99527.97,0.0,13054.75,1.0,282.65,289.19,301.67,307.0,293.15,293.15,281.25,25136.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17812.35,0.0,1851.76,2275.33,0.0,2861.96,1.0,1.0,0.0,3.0,1.0,0.0
16896900.0,297.12,297.15,293.15,0.0,0.0,291.16,0.98,0.82,0.74,297.75,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.84,297.38,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.62,297.21,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.84,297.15,297.15,293.15,0.0,0.0,291.16,0.72,0.33,1.5,291.16,291.15,303.15,298.65,300.5,297.44,291.16,1.0,1.0,0.0,0.55,1.0,0.0,5.47,2.92,2.55,1.69,0.9,0.9,0.0,387.81,410.0,98002.59,0.0,13051.04,1.0,282.87,289.29,301.64,306.8,293.15,293.15,281.55,24912.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17198.66,0.0,1850.82,2275.33,0.0,2832.23,1.0,1.0,0.0,3.0,1.0,0.0
16897200.0,297.13,297.15,293.15,0.0,0.0,291.18,0.98,0.82,0.74,297.75,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.85,297.39,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.62,297.21,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.85,297.14,297.15,293.15,0.0,0.0,291.18,0.72,0.33,1.5,291.18,291.15,303.15,298.65,300.5,297.44,291.18,1.0,1.0,0.0,0.55,1.0,0.0,5.47,2.92,2.55,1.69,0.9,0.9,0.0,388.61,410.0,97715.2,0.0,13046.87,1.0,282.9,289.32,301.64,306.82,293.15,293.15,281.55,24719.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17287.68,0.0,1850.02,2275.33,0.0,2819.03,1.0,1.0,0.0,3.0,1.0,0.0
16897500.0,297.13,297.15,293.15,0.0,0.0,291.1,0.98,0.82,0.74,297.75,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.85,297.4,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.63,297.21,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.85,297.14,297.15,293.15,0.0,0.0,291.1,0.72,0.33,1.49,291.1,291.15,303.15,298.65,300.5,297.45,291.1,1.0,1.0,0.0,0.55,1.0,0.0,5.47,2.92,2.55,1.69,0.89,0.89,0.0,389.39,410.0,99177.88,0.0,13042.85,1.0,282.68,289.22,301.67,307.0,293.15,293.15,281.25,25059.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17887.66,0.0,1851.43,2275.33,0.0,2846.31,1.0,1.0,0.0,3.0,1.0,0.0
16897800.0,297.16,297.15,293.15,0.0,0.0,291.3,0.97,0.82,0.73,297.76,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.85,297.43,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.63,297.22,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.85,297.15,297.15,293.15,0.0,0.0,291.3,0.72,0.32,1.49,291.3,291.15,303.15,298.65,300.51,297.47,291.3,1.0,1.0,0.0,0.55,1.0,0.0,5.47,2.92,2.55,1.69,0.91,0.91,0.0,389.86,410.0,95873.66,0.0,13040.44,1.0,283.18,289.46,301.63,306.7,293.15,293.15,281.85,24127.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16855.21,0.0,1847.54,2275.33,0.0,2774.08,1.0,1.0,0.0,3.0,1.0,0.0
16898100.0,297.13,297.15,293.15,0.0,0.0,291.16,0.97,0.81,0.73,297.75,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.85,297.43,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.63,297.21,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.85,297.15,297.15,293.15,0.0,0.0,291.16,0.72,0.32,1.49,291.16,291.15,303.15,298.65,300.5,297.45,291.16,1.0,1.0,0.0,0.55,1.0,0.0,5.47,2.92,2.55,1.69,0.9,0.9,0.0,389.85,410.0,98010.21,0.0,13040.49,1.0,282.87,289.29,301.64,306.81,293.15,293.15,281.55,24867.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17201.43,0.0,1850.63,2275.33,0.0,2833.34,1.0,1.0,0.0,3.0,1.0,0.0
16898400.0,297.13,297.15,293.15,0.0,0.0,291.18,0.97,0.81,0.73,297.74,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.85,297.44,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.63,297.2,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.85,297.14,297.15,293.15,0.0,0.0,291.18,0.72,0.32,1.49,291.18,291.15,303.15,298.65,300.51,297.46,291.18,1.0,1.0,0.0,0.55,1.0,0.0,5.47,2.92,2.55,1.69,0.9,0.9,0.0,390.67,410.0,97712.96,0.0,13036.2,1.0,282.9,289.32,301.64,306.82,293.15,293.15,281.55,24682.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17287.65,0.0,1849.86,2275.33,0.0,2819.1,1.0,1.0,0.0,3.0,1.0,0.0
16898700.0,297.13,297.15,293.15,0.0,0.0,291.1,0.97,0.81,0.73,297.74,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.85,297.46,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.63,297.2,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.85,297.14,297.15,293.15,0.0,0.0,291.1,0.72,0.32,1.48,291.1,291.15,303.15,298.65,300.51,297.46,291.1,1.0,1.0,0.0,0.55,1.0,0.0,5.46,2.92,2.54,1.69,0.89,0.89,0.0,391.54,410.0,99168.85,0.0,13031.71,1.0,282.68,289.22,301.67,307.0,293.15,293.15,281.25,25028.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17886.58,0.0,1851.31,2275.33,0.0,2846.19,1.0,1.0,0.0,3.0,1.0,0.0
16899000.0,297.13,297.15,293.15,0.0,0.0,291.07,0.97,0.8,0.72,297.73,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.86,297.46,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.63,297.19,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.86,297.14,297.15,293.15,0.0,0.0,291.07,0.72,0.32,1.47,291.07,291.15,303.15,298.65,300.51,297.46,291.07,1.0,1.0,0.0,0.55,1.0,0.0,5.46,2.92,2.54,1.69,0.89,0.89,0.0,392.48,410.0,99391.04,0.0,13026.82,1.0,282.64,289.19,301.66,306.98,293.15,293.15,281.25,25366.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17784.13,0.0,1852.72,2275.33,0.0,2857.77,1.0,1.0,0.0,3.0,1.0,0.0
16899300.0,297.16,297.15,293.15,0.0,0.0,291.22,0.97,0.8,0.72,297.75,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.86,297.5,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.63,297.21,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.86,297.15,297.15,293.15,0.0,0.0,291.22,0.72,0.32,1.47,291.22,291.15,303.15,298.65,300.52,297.49,291.22,1.0,1.0,0.0,0.55,1.0,0.0,5.46,2.92,2.54,1.69,0.91,0.91,0.0,392.58,410.0,97363.07,0.0,13026.32,1.0,282.96,289.36,301.67,306.89,293.15,293.15,281.55,24355.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17435.59,0.0,1848.5,2275.33,0.0,2803.18,1.0,1.0,0.0,3.0,1.0,0.0
16899600.0,297.14,297.15,293.15,0.0,0.0,291.18,0.97,0.8,0.72,297.73,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.86,297.5,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.63,297.19,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.86,297.15,297.15,293.15,0.0,0.0,291.18,0.72,0.32,1.47,291.18,291.15,303.15,298.65,300.51,297.47,291.18,1.0,1.0,0.0,0.55,1.0,0.0,5.46,2.92,2.54,1.69,0.9,0.9,0.0,392.95,410.0,97706.12,0.0,13024.39,1.0,282.9,289.32,301.64,306.82,293.15,293.15,281.55,24676.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17286.96,0.0,1849.84,2275.33,0.0,2819.57,1.0,1.0,0.0,3.0,1.0,0.0
16899900.0,297.13,297.15,293.15,0.0,0.0,291.1,0.96,0.8,0.72,297.72,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.86,297.51,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.63,297.19,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.86,297.14,297.15,293.15,0.0,0.0,291.1,0.71,0.32,1.47,291.1,291.15,303.15,298.65,300.51,297.47,291.09,1.0,1.0,0.0,0.55,1.0,0.0,5.46,2.92,2.54,1.69,0.89,0.89,0.0,393.81,410.0,99151.68,0.0,13019.9,1.0,282.68,289.22,301.67,307.0,293.15,293.15,281.25,25030.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17883.88,0.0,1851.31,2275.33,0.0,2845.94,1.0,1.0,0.0,3.0,1.0,0.0
16900200.0,297.13,297.15,293.15,0.0,0.0,291.07,0.96,0.79,0.72,297.71,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.86,297.52,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.64,297.18,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.86,297.14,297.15,293.15,0.0,0.0,291.07,0.71,0.32,1.46,291.07,291.15,303.15,298.65,300.51,297.47,291.07,1.0,1.0,0.0,0.55,1.0,0.0,5.46,2.91,2.54,1.69,0.89,0.89,0.0,394.84,410.0,99366.06,0.0,13014.54,1.0,282.64,289.19,301.66,306.98,293.15,293.15,281.25,25378.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17780.12,0.0,1852.77,2275.33,0.0,2857.33,1.0,1.0,0.0,3.0,1.0,0.0
16900500.0,297.16,297.15,293.15,0.0,0.0,291.22,0.96,0.79,0.72,297.73,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.86,297.55,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.64,297.2,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.86,297.15,297.15,293.15,0.0,0.0,291.22,0.71,0.32,1.46,291.22,291.15,303.15,298.65,300.52,297.5,291.21,1.0,1.0,0.0,0.55,1.0,0.0,5.46,2.91,2.54,1.69,0.91,0.91,0.0,395.03,410.0,97332.7,0.0,13013.54,1.0,282.96,289.36,301.67,306.89,293.15,293.15,281.55,24375.4,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17430.84,0.0,1848.58,2275.33,0.0,2802.6,1.0,1.0,0.0,3.0,1.0,0.0
16900800.0,297.13,297.15,293.15,0.0,0.0,291.18,0.96,0.79,0.71,297.71,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.86,297.55,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.64,297.18,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.86,297.15,297.15,293.15,0.0,0.0,291.18,0.71,0.32,1.46,291.18,291.15,303.15,298.65,300.52,297.48,291.18,1.0,1.0,0.0,0.55,1.0,0.0,5.45,2.91,2.54,1.69,0.9,0.9,0.0,395.48,410.0,97670.12,0.0,13011.18,1.0,282.9,289.32,301.64,306.82,293.15,293.15,281.55,24707.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17281.23,0.0,1849.97,2275.33,0.0,2818.86,1.0,1.0,0.0,3.0,1.0,0.0
16901100.0,297.13,297.15,293.15,0.0,0.0,291.09,0.96,0.79,0.71,297.7,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.87,297.56,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.64,297.17,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.87,297.14,297.15,293.15,0.0,0.0,291.1,0.71,0.32,1.45,291.09,291.15,303.15,298.65,300.52,297.48,291.09,1.0,1.0,0.0,0.55,1.0,0.0,5.45,2.91,2.54,1.69,0.89,0.89,0.0,396.42,410.0,99109.87,0.0,13006.27,1.0,282.68,289.22,301.67,307.0,293.15,293.15,281.25,25074.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17876.93,0.0,1851.5,2275.33,0.0,2845.13,1.0,1.0,0.0,3.0,1.0,0.0
16901400.0,297.15,297.15,293.15,0.0,0.0,291.29,0.96,0.79,0.71,297.71,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.87,297.58,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.64,297.18,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.87,297.15,297.15,293.15,0.0,0.0,291.29,0.71,0.32,1.45,291.29,291.15,303.15,298.65,300.52,297.5,291.29,1.0,1.0,0.0,0.55,1.0,0.0,5.45,2.91,2.54,1.69,0.91,0.91,0.0,397.14,410.0,95792.85,0.0,13002.51,1.0,283.18,289.46,301.63,306.7,293.15,293.15,281.85,24164.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16843.11,0.0,1847.7,2275.33,0.0,2772.45,1.0,1.0,0.0,3.0,1.0,0.0
16901700.0,297.13,297.15,293.15,0.0,0.0,291.15,0.95,0.78,0.71,297.69,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.87,297.58,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.64,297.16,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.87,297.14,297.15,293.15,0.0,0.0,291.15,0.71,0.31,1.45,291.15,291.15,303.15,298.65,300.52,297.48,291.15,1.0,1.0,0.0,0.55,1.0,0.0,5.45,2.91,2.54,1.69,0.9,0.9,0.0,397.38,410.0,97906.55,0.0,13001.24,1.0,282.87,289.28,301.64,306.8,293.15,293.15,281.55,24944.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17185.04,0.0,1850.96,2275.33,0.0,2831.35,1.0,1.0,0.0,3.0,1.0,0.0
16902000.0,297.13,297.15,293.15,0.0,0.0,291.17,0.95,0.78,0.7,297.68,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.87,297.58,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.64,297.15,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.87,297.14,297.15,293.15,0.0,0.0,291.17,0.71,0.31,1.44,291.17,291.15,303.15,298.65,300.52,297.48,291.17,1.0,1.0,0.0,0.55,1.0,0.0,5.45,2.91,2.54,1.68,0.9,0.9,0.0,398.45,410.0,97593.27,0.0,12995.62,1.0,282.9,289.31,301.64,306.81,293.15,293.15,281.55,24791.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17268.57,0.0,1850.32,2275.33,0.0,2816.71,1.0,1.0,0.0,3.0,1.0,0.0
16902300.0,297.14,297.15,293.15,0.0,0.0,291.26,0.95,0.78,0.7,297.68,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.87,297.59,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.65,297.15,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.87,297.14,297.15,293.15,0.0,0.0,291.26,0.7,0.31,1.43,291.26,291.15,303.12,298.66,300.5,297.48,291.27,1.0,1.0,0.0,0.55,1.0,0.0,5.44,2.91,2.54,1.68,0.91,0.91,0.0,399.49,410.0,96059.27,0.0,12990.17,1.0,283.14,289.43,301.64,306.67,293.15,293.15,281.85,24474.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16746.72,0.0,1848.99,2275.33,0.0,2777.88,1.0,1.0,0.0,3.0,1.0,0.0
16902600.0,297.13,297.15,293.15,0.0,0.0,291.08,0.95,0.78,0.7,297.67,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.87,297.59,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.65,297.15,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.87,297.15,297.15,293.15,0.0,0.0,291.08,0.7,0.31,1.43,291.08,291.15,303.03,298.7,300.45,297.48,291.08,1.0,1.0,0.0,0.55,1.0,0.0,5.44,2.91,2.54,1.68,0.89,0.89,0.0,399.42,410.0,99597.98,0.0,12990.53,1.0,282.65,289.2,301.71,307.05,293.15,293.15,281.25,25173.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17852.94,0.0,1851.91,2275.33,0.0,2842.12,1.0,1.0,0.0,3.0,1.0,0.0
16902900.0,297.13,297.15,293.15,0.0,0.0,291.17,0.95,0.77,0.7,297.65,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.88,297.6,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.65,297.14,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.88,297.14,297.15,293.15,0.0,0.0,291.16,0.7,0.31,1.43,291.17,291.15,302.9,298.75,300.38,297.47,291.17,1.0,1.0,0.0,0.55,1.0,0.0,5.44,2.91,2.53,1.68,0.9,0.9,0.0,400.46,410.0,98325.31,0.0,12985.11,1.0,282.87,289.32,301.73,306.91,293.15,293.15,281.55,24889.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17308.01,0.0,1850.73,2275.33,0.0,2799.23,1.0,1.0,0.0,3.0,1.0,0.0
16903200.0,297.14,297.15,293.15,0.0,0.0,291.2,0.94,0.77,0.69,297.65,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.88,297.61,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.65,297.14,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.88,297.14,297.15,293.15,0.0,0.0,291.2,0.7,0.31,1.42,291.2,291.15,302.73,298.81,300.29,297.47,291.21,1.0,1.0,0.0,0.55,1.0,0.0,5.44,2.91,2.53,1.68,0.9,0.9,0.0,401.36,410.0,98349.83,0.0,12980.34,1.0,282.91,289.37,301.79,307.0,293.15,293.15,281.55,24592.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17484.48,0.0,1849.49,2275.33,0.0,2773.02,1.0,1.0,0.0,3.0,1.0,0.0
16903500.0,297.14,297.15,293.15,0.0,0.0,291.14,0.94,0.77,0.69,297.64,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.88,297.61,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.65,297.13,297.15,293.15,0.0,0.0,291.14,1.0,0.99,0.88,297.14,297.15,293.15,0.0,0.0,291.14,0.7,0.31,1.42,291.14,291.15,302.53,298.87,300.18,297.47,291.13,1.0,1.0,0.0,0.55,1.0,0.0,5.44,2.91,2.53,1.68,0.9,0.9,0.0,402.07,410.0,100150.48,0.0,12976.61,1.0,282.7,289.29,301.88,307.26,293.15,293.15,281.25,24782.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18191.37,0.0,1850.28,2275.33,0.0,2788.07,1.0,1.0,0.0,3.0,1.0,0.0
16903800.0,297.13,297.15,293.15,0.0,0.0,291.12,0.94,0.76,0.69,297.63,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.88,297.61,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.65,297.12,297.15,293.15,0.0,0.0,291.12,1.0,0.99,0.88,297.14,297.15,293.15,0.0,0.0,291.12,0.7,0.31,1.41,291.12,291.15,302.32,298.92,300.07,297.47,291.12,1.0,1.0,0.0,0.55,1.0,0.0,5.44,2.9,2.53,1.68,0.9,0.9,0.0,402.76,410.0,100709.16,0.0,12972.97,1.0,282.66,289.28,301.93,307.32,293.15,293.15,281.25,24928.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18182.54,0.0,1850.89,2275.33,0.0,2789.48,1.0,1.0,0.0,3.0,1.0,0.0
16904100.0,297.13,297.15,293.15,0.0,0.0,291.21,0.94,0.76,0.69,297.62,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.88,297.61,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.65,297.11,297.15,293.15,0.0,0.0,291.21,1.0,0.98,0.88,297.14,297.15,293.15,0.0,0.0,291.21,0.7,0.31,1.41,291.21,291.15,302.09,298.97,299.94,297.46,291.21,1.0,1.0,0.0,0.55,1.0,0.0,5.43,2.9,2.53,1.68,0.91,0.91,0.0,403.45,410.0,99486.97,0.0,12969.32,1.0,282.89,289.4,301.95,307.2,293.15,293.15,281.55,24543.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17636.04,0.0,1849.28,2275.33,0.0,2754.91,1.0,1.0,0.0,3.0,1.0,0.0
16904400.0,297.11,297.15,293.15,0.0,0.0,291.01,0.94,0.76,0.68,297.59,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.89,297.6,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.65,297.09,297.15,293.15,0.0,0.0,291.01,1.0,0.97,0.89,297.14,297.15,293.15,0.0,0.0,291.01,0.7,0.3,1.41,291.01,291.15,301.87,299.0,299.81,297.44,291.01,1.0,1.0,0.0,0.55,1.0,0.0,5.43,2.9,2.53,1.68,0.89,0.89,0.0,404.47,410.0,102942.84,0.0,12963.95,1.0,282.39,289.17,302.02,307.55,293.15,293.15,280.95,25497.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18809.86,0.0,1853.27,2275.33,0.0,2817.29,1.0,1.0,0.0,3.0,1.0,0.0
16904700.0,297.13,297.15,293.15,0.0,0.0,291.15,0.93,0.75,0.68,297.59,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.89,297.61,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.66,297.09,297.15,293.15,0.0,0.0,291.15,1.0,0.96,0.89,297.14,297.15,293.15,0.0,0.0,291.15,0.69,0.3,1.4,291.15,291.15,301.65,299.02,299.7,297.45,291.14,1.0,1.0,0.0,0.55,1.0,0.0,5.43,2.9,2.53,1.68,0.9,0.9,0.0,406.1,410.0,100917.54,0.0,12955.31,1.0,282.71,289.35,302.03,307.46,293.15,293.15,281.25,24692.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18423.55,0.0,1849.9,2275.33,0.0,2763.32,1.0,1.0,0.0,3.0,1.0,0.0
16905000.0,297.13,297.15,293.15,0.0,0.0,291.11,0.93,0.75,0.68,297.58,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.89,297.6,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.66,297.08,297.15,293.15,0.0,0.0,291.11,1.0,0.95,0.89,297.14,297.15,293.15,0.0,0.0,291.11,0.69,0.3,1.39,291.11,291.15,301.45,299.01,299.59,297.44,291.11,1.0,1.0,0.0,0.55,1.0,0.0,5.42,2.9,2.53,1.68,0.9,0.9,0.0,407.09,410.0,101183.2,0.0,12950.03,1.0,282.67,289.32,302.03,307.45,293.15,293.15,281.25,24943.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18325.85,0.0,1850.95,2275.33,0.0,2780.76,1.0,1.0,0.0,3.0,1.0,0.0
16905300.0,297.12,297.15,293.15,0.0,0.0,291.17,0.92,0.74,0.67,297.56,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.9,297.59,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.66,297.07,297.15,293.15,0.0,0.0,291.17,1.0,0.93,0.89,297.14,297.15,293.15,0.0,0.0,291.17,0.69,0.3,1.38,291.17,291.15,301.28,298.99,299.49,297.42,291.17,1.0,1.0,0.0,0.55,1.0,0.0,5.42,2.9,2.52,1.67,0.9,0.9,0.0,409.87,410.0,99542.84,0.0,12935.25,1.0,282.89,289.41,301.97,307.24,293.15,293.15,281.55,24760.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17659.19,0.0,1850.19,2275.33,0.0,2763.0,1.0,1.0,0.0,3.0,1.0,0.0
16905600.0,297.12,297.15,293.15,0.0,0.0,291.16,0.92,0.74,0.67,297.54,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.9,297.58,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.67,297.07,297.15,293.15,0.0,0.0,291.16,0.99,0.92,0.87,297.14,297.15,293.15,0.0,0.0,291.16,0.69,0.3,1.38,291.16,291.15,301.15,298.94,299.42,297.41,291.16,1.0,1.0,0.0,0.55,1.0,0.0,5.4,2.89,2.52,1.67,0.9,0.9,0.0,410.08,410.0,98920.49,0.0,12843.69,1.0,282.92,289.42,301.93,307.19,293.15,293.15,281.55,24757.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17664.87,0.0,1850.18,2275.33,0.0,2763.78,1.0,1.0,0.0,3.0,1.0,0.0
16905900.0,297.12,297.15,293.15,0.0,0.0,291.21,0.92,0.73,0.66,297.52,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.91,297.58,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.67,297.08,297.15,293.15,0.0,0.0,291.21,0.99,0.91,0.86,297.13,297.15,293.15,0.0,0.0,291.21,0.69,0.3,1.38,291.21,291.15,301.05,298.87,299.36,297.41,291.21,1.0,1.0,0.0,0.55,1.0,0.0,5.38,2.88,2.51,1.66,0.9,0.9,0.0,410.07,410.0,96888.52,0.0,12746.37,1.0,283.15,289.5,301.85,306.95,293.15,293.15,281.85,24735.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17002.27,0.0,1850.08,2275.33,0.0,2745.58,1.0,1.0,0.0,3.0,1.0,0.0
16906200.0,297.13,297.15,293.15,0.0,0.0,291.2,0.91,0.73,0.66,297.51,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.91,297.58,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.67,297.1,297.15,293.15,0.0,0.0,291.2,0.98,0.9,0.85,297.13,297.15,293.15,0.0,0.0,291.2,0.69,0.3,1.38,291.2,291.15,300.95,298.8,299.31,297.41,291.2,1.0,0.99,0.0,0.55,1.0,0.0,5.37,2.87,2.5,1.66,0.9,0.9,0.0,410.06,410.0,96230.97,0.0,12682.4,1.0,283.19,289.5,301.79,306.9,293.15,293.15,281.85,24618.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17005.91,0.0,1849.6,2275.33,0.0,2750.68,1.0,1.0,0.0,3.0,1.0,0.0
16906500.0,297.12,297.15,293.15,0.0,0.0,291.25,0.91,0.72,0.65,297.5,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.91,297.58,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.67,297.1,297.15,293.15,0.0,0.0,291.25,0.98,0.89,0.84,297.13,297.15,293.15,0.0,0.0,291.25,0.69,0.3,1.38,291.25,291.15,300.87,298.72,299.26,297.4,291.25,1.0,0.99,0.0,0.55,1.0,0.0,5.36,2.87,2.5,1.66,0.91,0.91,0.0,410.05,410.0,94208.27,0.0,12612.68,1.0,283.41,289.58,301.7,306.65,293.15,293.15,282.15,24490.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16379.55,0.0,1849.06,2275.33,0.0,2733.51,1.0,1.0,0.0,3.0,1.0,0.0
16906800.0,297.11,297.15,293.15,0.0,0.0,291.01,0.91,0.72,0.65,297.47,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.91,297.56,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.67,297.1,297.15,293.15,0.0,0.0,291.01,0.98,0.88,0.84,297.12,297.15,293.15,0.0,0.0,291.01,0.69,0.3,1.38,291.01,291.15,300.79,298.64,299.21,297.38,291.01,1.0,0.99,0.0,0.55,1.0,0.0,5.35,2.86,2.49,1.65,0.89,0.89,0.0,410.1,410.0,97056.62,0.0,12559.47,1.0,282.92,289.31,301.66,306.88,293.15,293.15,281.55,25581.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17253.31,0.0,1853.62,2275.33,0.0,2825.62,1.0,1.0,0.0,3.0,1.0,0.0
16907100.0,297.12,297.15,293.15,0.0,0.0,291.11,0.9,0.71,0.64,297.47,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.91,297.56,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.67,297.11,297.15,293.15,0.0,0.0,291.11,0.97,0.87,0.83,297.12,297.15,293.15,0.0,0.0,291.11,0.68,0.3,1.38,291.11,291.15,300.72,298.56,299.17,297.38,291.11,1.0,0.99,0.0,0.55,1.0,0.0,5.34,2.85,2.49,1.65,0.89,0.89,0.0,410.05,410.0,94446.0,0.0,12483.67,1.0,283.22,289.45,301.58,306.66,293.15,293.15,281.85,25008.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16785.45,0.0,1851.22,2275.33,0.0,2781.51,1.0,1.0,0.0,3.0,1.0,0.0
16907400.0,297.13,297.15,293.15,0.0,0.0,291.27,0.9,0.71,0.64,297.46,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.91,297.57,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.67,297.12,297.15,293.15,0.0,0.0,291.27,0.97,0.87,0.82,297.12,297.15,293.15,0.0,0.0,291.27,0.68,0.3,1.38,291.27,291.15,300.65,298.48,299.14,297.39,291.27,1.0,0.99,0.0,0.55,1.0,0.0,5.33,2.85,2.48,1.65,0.91,0.91,0.0,410.02,410.0,90670.51,0.0,12427.57,1.0,283.71,289.66,301.46,306.26,293.15,293.15,282.45,24299.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15755.03,0.0,1848.26,2275.33,0.0,2721.45,1.0,1.0,0.0,3.0,1.0,0.0
16907700.0,297.13,297.15,293.15,0.0,0.0,291.15,0.9,0.7,0.63,297.45,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.91,297.56,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.68,297.12,297.15,293.15,0.0,0.0,291.15,0.97,0.86,0.82,297.12,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.38,291.15,291.15,300.58,298.39,299.1,297.38,291.15,1.0,0.99,0.0,0.55,1.0,0.0,5.32,2.84,2.48,1.64,0.9,0.9,0.0,410.03,410.0,91743.27,0.0,12392.8,1.0,283.48,289.53,301.41,306.34,293.15,293.15,282.15,24623.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16163.93,0.0,1849.62,2275.33,0.0,2771.69,1.0,1.0,0.0,3.0,1.0,0.0
16908000.0,297.11,297.15,293.15,0.0,0.0,291.08,0.9,0.7,0.63,297.42,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.92,297.54,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.68,297.11,297.15,293.15,0.0,0.0,291.08,0.97,0.86,0.81,297.11,297.15,293.15,0.0,0.0,291.08,0.68,0.3,1.38,291.08,291.15,300.51,298.3,299.05,297.36,291.08,1.0,0.99,0.0,0.55,1.0,0.0,5.31,2.84,2.47,1.64,0.89,0.89,0.0,410.07,410.0,91502.45,0.0,12338.37,1.0,283.44,289.46,301.32,306.22,293.15,293.15,282.15,25088.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15955.04,0.0,1851.56,2275.33,0.0,2801.71,1.0,1.0,0.0,3.0,1.0,0.0
16908300.0,297.1,297.15,293.15,0.0,0.0,291.12,0.89,0.69,0.62,297.4,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.92,297.52,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.68,297.1,297.15,293.15,0.0,0.0,291.12,0.96,0.85,0.81,297.1,297.15,293.15,0.0,0.0,291.11,0.68,0.3,1.39,291.12,291.15,300.43,298.22,299.0,297.34,291.12,1.0,0.98,0.0,0.55,1.0,0.0,5.3,2.83,2.47,1.64,0.9,0.9,0.0,410.08,410.0,89476.2,0.0,12266.67,1.0,283.65,289.52,301.21,305.92,293.15,293.15,282.45,25150.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15332.76,0.0,1851.81,2275.33,0.0,2784.71,1.0,1.0,0.0,3.0,1.0,0.0
16908600.0,297.12,297.15,293.15,0.0,0.0,291.11,0.89,0.68,0.62,297.4,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.92,297.53,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.68,297.12,297.15,293.15,0.0,0.0,291.11,0.96,0.84,0.8,297.1,297.15,293.15,0.0,0.0,291.11,0.68,0.3,1.39,291.11,291.15,300.35,298.14,298.95,297.35,291.11,1.0,0.98,0.0,0.55,1.0,0.0,5.29,2.83,2.46,1.63,0.9,0.9,0.0,410.05,410.0,88683.47,0.0,12215.67,1.0,283.7,289.53,301.16,305.89,293.15,293.15,282.45,24971.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15364.56,0.0,1851.07,2275.33,0.0,2780.35,1.0,1.0,0.0,3.0,1.0,0.0
16908900.0,297.11,297.15,293.15,0.0,0.0,291.15,0.89,0.68,0.61,297.38,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.92,297.51,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.68,297.11,297.15,293.15,0.0,0.0,291.15,0.96,0.84,0.79,297.1,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,300.25,298.06,298.9,297.33,291.16,1.0,0.98,0.0,0.55,1.0,0.0,5.28,2.82,2.46,1.63,0.9,0.9,0.0,410.07,410.0,86744.23,0.0,12159.08,1.0,283.92,289.6,301.04,305.61,293.15,293.15,282.75,24910.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14792.65,0.0,1850.81,2275.33,0.0,2762.91,1.0,1.0,0.0,3.0,1.0,0.0
16909200.0,297.11,297.15,293.15,0.0,0.0,291.14,0.88,0.67,0.61,297.36,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.92,297.49,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.68,297.11,297.15,293.15,0.0,0.0,291.14,0.95,0.83,0.79,297.09,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,300.15,297.98,298.83,297.32,291.14,1.0,0.98,0.0,0.55,1.0,0.0,5.27,2.82,2.45,1.63,0.9,0.9,0.0,410.06,410.0,85996.95,0.0,12091.05,1.0,283.95,289.6,300.97,305.52,293.15,293.15,282.75,24993.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14772.35,0.0,1851.16,2275.33,0.0,2757.2,1.0,1.0,0.0,3.0,1.0,0.0
16909500.0,297.11,297.15,293.15,0.0,0.0,291.19,0.88,0.66,0.6,297.35,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.92,297.49,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.68,297.12,297.15,293.15,0.0,0.0,291.19,0.95,0.82,0.78,297.09,297.15,293.15,0.0,0.0,291.19,0.68,0.3,1.39,291.19,291.15,300.02,297.9,298.77,297.31,291.19,1.0,0.98,0.0,0.55,1.0,0.0,5.26,2.81,2.45,1.62,0.9,0.9,0.0,410.06,410.0,84016.34,0.0,12042.31,1.0,284.18,289.68,300.89,305.31,293.15,293.15,283.05,24740.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14288.86,0.0,1850.1,2275.33,0.0,2736.78,1.0,1.0,0.0,3.0,1.0,0.0
16909800.0,297.11,297.15,293.15,0.0,0.0,291.17,0.88,0.66,0.59,297.32,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.93,297.47,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.68,297.11,297.15,293.15,0.0,0.0,291.17,0.95,0.82,0.78,297.07,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,299.87,297.81,298.67,297.29,291.17,1.0,0.98,0.0,0.55,1.0,0.0,5.25,2.8,2.44,1.62,0.9,0.9,0.0,410.07,410.0,83214.82,0.0,11977.97,1.0,284.21,289.68,300.79,305.2,293.15,293.15,283.05,24768.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14255.33,0.0,1850.22,2275.33,0.0,2738.2,1.0,1.0,0.0,3.0,1.0,0.0
16910100.0,297.1,297.15,293.15,0.0,0.0,291.14,0.87,0.65,0.59,297.29,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.93,297.44,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.68,297.1,297.15,293.15,0.0,0.0,291.14,0.94,0.81,0.77,297.06,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,299.7,297.7,298.57,297.27,291.14,1.0,0.98,0.0,0.55,1.0,0.0,5.23,2.8,2.44,1.62,0.9,0.9,0.0,410.08,410.0,82019.24,0.0,11893.35,1.0,284.28,289.67,300.69,305.02,293.15,293.15,283.15,25077.06,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14003.36,0.0,1851.51,2275.33,0.0,2739.5,1.0,1.0,0.0,3.0,1.0,0.0
16910400.0,297.1,297.15,293.15,0.0,0.0,291.09,0.87,0.64,0.58,297.27,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.93,297.41,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.69,297.1,297.15,293.15,0.0,0.0,291.09,0.94,0.8,0.76,297.05,297.15,293.15,0.0,0.0,291.09,0.68,0.3,1.39,291.09,291.15,299.51,297.59,298.46,297.25,291.09,1.0,0.97,0.0,0.55,1.0,0.0,5.22,2.79,2.43,1.61,0.89,0.89,0.0,410.09,410.0,81252.13,0.0,11812.88,1.0,284.29,289.64,300.59,304.91,293.15,293.15,283.15,25368.8,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13914.64,0.0,1852.73,2275.33,0.0,2752.06,1.0,1.0,0.0,3.0,1.0,0.0
16910700.0,297.08,297.15,293.15,0.0,0.0,291.02,0.86,0.62,0.57,297.23,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.93,297.37,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.69,297.08,297.15,293.15,0.0,0.0,291.02,0.93,0.79,0.75,297.03,297.15,293.15,0.0,0.0,291.02,0.68,0.3,1.39,291.02,291.15,299.31,297.47,298.34,297.22,291.02,1.0,0.97,0.0,0.55,1.0,0.0,5.2,2.78,2.42,1.61,0.88,0.88,0.0,410.11,410.0,80484.41,0.0,11710.62,1.0,284.28,289.59,300.47,304.75,293.15,293.15,283.15,26042.07,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13763.84,0.0,1855.54,2275.33,0.0,2768.57,1.0,1.0,0.0,3.0,1.0,0.0
16911000.0,297.07,297.15,293.15,0.0,0.0,290.95,0.85,0.61,0.56,297.19,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.94,297.33,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.69,297.07,297.15,293.15,0.0,0.0,290.95,0.93,0.77,0.74,297.01,297.15,293.15,0.0,0.0,290.95,0.68,0.3,1.39,290.95,291.15,299.11,297.35,298.22,297.19,290.95,1.0,0.97,0.0,0.55,1.0,0.0,5.18,2.77,2.41,1.6,0.86,0.86,0.0,410.13,410.0,79624.66,0.0,11587.93,1.0,284.27,289.54,300.35,304.59,293.15,293.15,283.15,27037.73,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13600.81,0.0,1859.71,2275.33,0.0,2781.42,1.0,1.0,0.0,3.0,1.0,0.0
16911300.0,297.07,297.15,293.15,0.0,0.0,290.96,0.85,0.6,0.54,297.16,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.94,297.29,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.69,297.06,297.15,293.15,0.0,0.0,290.96,0.92,0.76,0.72,296.99,297.15,293.15,0.0,0.0,290.96,0.68,0.3,1.39,290.96,291.15,298.91,297.23,298.1,297.16,290.96,1.0,0.96,0.0,0.55,1.0,0.0,5.15,2.75,2.4,1.59,0.85,0.85,0.0,410.13,410.0,77553.93,0.0,11456.12,1.0,284.27,289.55,300.22,304.36,293.15,293.15,283.15,26270.8,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.51,4.26,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13232.58,0.0,1713.56,2275.33,0.0,2770.7,0.97,1.0,0.0,3.0,1.0,0.0
16911600.0,297.08,297.15,293.15,0.0,0.0,291.02,0.84,0.58,0.53,297.14,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.94,297.27,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.7,297.07,297.15,293.15,0.0,0.0,291.02,0.91,0.74,0.71,296.98,297.15,293.15,0.0,0.0,291.02,0.68,0.3,1.39,291.02,291.15,298.72,297.11,297.99,297.16,291.02,1.0,0.96,0.0,0.55,1.0,0.0,5.13,2.74,2.39,1.58,0.85,0.85,0.0,410.12,410.0,74923.45,0.0,11335.09,1.0,284.28,289.61,300.1,304.09,293.15,293.15,283.15,24158.78,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.36,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12791.38,0.0,1499.13,2275.33,0.0,2722.34,0.93,1.0,0.0,3.0,1.0,0.0
16911900.0,297.1,297.15,293.15,0.0,0.0,291.11,0.84,0.58,0.52,297.13,297.15,293.15,0.0,0.0,291.11,1.0,0.99,0.94,297.26,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.11,0.9,0.73,0.7,296.97,297.15,293.15,0.0,0.0,291.11,0.68,0.3,1.39,291.11,291.15,298.54,297.0,297.9,297.15,291.12,1.0,0.96,0.0,0.55,1.0,0.0,5.11,2.73,2.38,1.58,0.86,0.86,0.0,410.11,410.0,72040.53,0.0,11224.05,1.0,284.29,289.7,299.98,303.83,293.15,293.15,283.15,21355.74,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.18,3.86,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12327.91,0.0,1269.44,2275.33,0.0,2656.65,0.88,1.0,0.0,3.0,1.0,0.0
16912200.0,297.11,297.15,293.15,0.0,0.0,291.18,0.83,0.57,0.52,297.13,297.15,293.15,0.0,0.0,291.18,1.0,0.99,0.94,297.24,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.18,0.9,0.72,0.69,296.97,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,298.38,296.9,297.81,297.15,291.18,1.0,0.96,0.0,0.55,1.0,0.0,5.09,2.72,2.37,1.57,0.86,0.86,0.0,410.11,410.0,69838.33,0.0,11118.26,1.0,284.3,289.77,299.89,303.61,293.15,293.15,283.15,19245.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.05,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11988.02,0.0,1115.64,2275.33,0.0,2590.2,0.84,1.0,0.0,3.0,1.0,0.0
16912500.0,297.11,297.15,293.15,0.0,0.0,291.18,0.83,0.56,0.51,297.11,297.15,293.15,0.0,0.0,291.18,1.0,0.98,0.93,297.22,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.18,0.89,0.71,0.68,296.97,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,298.25,296.81,297.74,297.14,291.18,1.0,0.95,0.0,0.55,1.0,0.0,5.06,2.71,2.36,1.56,0.86,0.86,0.0,410.14,410.0,68737.85,0.0,10998.48,1.0,284.3,289.78,299.81,303.46,293.15,293.15,283.15,18525.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.0,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11818.74,0.0,1060.27,2275.33,0.0,2557.7,0.83,1.0,0.0,3.0,1.0,0.0
16912800.0,297.1,297.15,293.15,0.0,0.0,291.15,0.82,0.55,0.5,297.1,297.15,293.15,0.0,0.0,291.15,0.99,0.98,0.92,297.19,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.15,0.89,0.7,0.67,296.95,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,298.15,296.74,297.67,297.12,291.15,1.0,0.95,0.0,0.55,1.0,0.0,5.03,2.69,2.34,1.55,0.86,0.86,0.0,410.18,410.0,67978.45,0.0,10844.66,1.0,284.3,289.76,299.74,303.35,293.15,293.15,283.15,18294.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.97,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11702.19,0.0,1034.01,2275.33,0.0,2540.73,0.82,1.0,0.0,3.0,1.0,0.0
16913100.0,297.09,297.15,293.15,0.0,0.0,291.12,0.82,0.54,0.49,297.08,297.15,293.15,0.0,0.0,291.12,0.99,0.96,0.91,297.16,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.12,0.88,0.69,0.66,296.94,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,298.09,296.68,297.63,297.1,291.12,1.0,0.94,0.0,0.55,1.0,0.0,5.0,2.67,2.33,1.54,0.86,0.86,0.0,410.21,410.0,67260.91,0.0,10656.39,1.0,284.29,289.74,299.67,303.25,293.15,293.15,283.15,18251.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.95,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11595.28,0.0,1014.93,2275.33,0.0,2530.35,0.82,1.0,0.0,3.0,1.0,0.0
16913400.0,297.08,297.15,293.15,0.0,0.0,291.08,0.81,0.53,0.48,297.06,297.15,293.15,0.0,0.0,291.08,0.98,0.95,0.9,297.12,297.15,293.15,0.0,0.0,291.08,0.99,1.0,0.7,297.07,297.15,293.15,0.0,0.0,291.08,0.87,0.68,0.65,296.92,297.15,293.15,0.0,0.0,291.08,0.67,0.3,1.39,291.08,291.15,298.06,296.6,297.61,297.09,291.08,1.0,0.94,0.0,0.55,1.0,0.0,4.95,2.64,2.31,1.53,0.85,0.85,0.0,410.27,410.0,66426.78,0.0,10426.94,1.0,284.29,289.71,299.6,303.14,293.15,293.15,283.15,18296.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.93,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11473.07,0.0,994.46,2275.33,0.0,2520.82,0.81,1.0,0.0,3.0,1.0,0.0
16913700.0,297.08,297.15,293.15,0.0,0.0,291.04,0.8,0.51,0.47,297.05,297.15,293.15,0.0,0.0,291.04,0.97,0.93,0.88,297.1,297.15,293.15,0.0,0.0,291.04,0.99,0.99,0.69,297.06,297.15,293.15,0.0,0.0,291.04,0.87,0.66,0.64,296.9,297.15,293.15,0.0,0.0,291.04,0.67,0.3,1.39,291.04,291.15,298.06,296.53,297.6,297.07,291.04,1.0,0.93,0.0,0.55,1.0,0.0,4.89,2.61,2.28,1.51,0.84,0.84,0.0,410.31,410.0,65430.11,0.0,10154.44,1.0,284.28,289.68,299.52,303.01,293.15,293.15,283.15,18380.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.9,3.52,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11330.28,0.0,968.73,2275.33,0.0,2505.61,0.8,1.0,0.0,3.0,1.0,0.0
16914000.0,297.07,297.15,293.15,0.0,0.0,291.0,0.79,0.5,0.46,297.04,297.15,293.15,0.0,0.0,291.0,0.97,0.91,0.87,297.07,297.15,293.15,0.0,0.0,291.0,0.98,0.97,0.68,297.06,297.15,293.15,0.0,0.0,291.0,0.86,0.65,0.62,296.88,297.15,293.15,0.0,0.0,291.0,0.67,0.3,1.39,291.0,291.15,298.08,296.45,297.6,297.06,291.0,1.0,0.92,0.0,0.55,1.0,0.0,4.83,2.58,2.25,1.49,0.83,0.83,0.0,410.34,410.0,64280.52,0.0,9854.12,1.0,284.27,289.65,299.44,302.87,293.15,293.15,283.15,18474.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.86,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11169.13,0.0,936.83,2275.33,0.0,2483.43,0.79,1.0,0.0,3.0,1.0,0.0
16914300.0,297.07,297.15,293.15,0.0,0.0,290.97,0.78,0.49,0.45,297.04,297.15,293.15,0.0,0.0,290.97,0.96,0.89,0.85,297.06,297.15,293.15,0.0,0.0,290.97,0.98,0.96,0.67,297.06,297.15,293.15,0.0,0.0,290.97,0.85,0.63,0.61,296.87,297.15,293.15,0.0,0.0,290.97,0.67,0.3,1.39,290.97,291.15,298.11,296.37,297.62,297.05,290.97,1.0,0.91,0.0,0.55,1.0,0.0,4.76,2.54,2.22,1.47,0.82,0.82,0.0,410.36,410.0,63000.93,0.0,9538.26,1.0,284.27,289.63,299.36,302.73,293.15,293.15,283.15,18565.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.81,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10993.38,0.0,899.2,2275.33,0.0,2453.99,0.78,1.0,0.0,3.0,1.0,0.0
16914600.0,297.07,297.15,293.15,0.0,0.0,290.95,0.77,0.47,0.43,297.03,297.15,293.15,0.0,0.0,290.95,0.95,0.87,0.83,297.04,297.15,293.15,0.0,0.0,290.95,0.97,0.94,0.66,297.06,297.15,293.15,0.0,0.0,290.95,0.84,0.61,0.59,296.85,297.15,293.15,0.0,0.0,290.95,0.67,0.3,1.39,290.95,291.15,298.15,296.29,297.64,297.05,290.95,1.0,0.91,0.0,0.55,1.0,0.0,4.69,2.51,2.19,1.45,0.81,0.81,0.0,410.37,410.0,61625.04,0.0,9217.85,1.0,284.26,289.61,299.28,302.57,293.15,293.15,283.15,18643.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.75,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10808.2,0.0,857.16,2275.33,0.0,2417.65,0.77,1.0,0.0,3.0,1.0,0.0
16914900.0,297.07,297.15,293.15,0.0,0.0,290.93,0.76,0.46,0.42,297.03,297.15,293.15,0.0,0.0,290.93,0.93,0.85,0.81,297.04,297.15,293.15,0.0,0.0,290.93,0.96,0.92,0.64,297.06,297.15,293.15,0.0,0.0,290.93,0.83,0.6,0.57,296.84,297.15,293.15,0.0,0.0,290.93,0.66,0.3,1.39,290.93,291.15,298.19,296.21,297.66,297.05,290.93,1.0,0.9,0.0,0.55,1.0,0.0,4.62,2.47,2.15,1.43,0.8,0.8,0.0,410.37,410.0,60187.41,0.0,8901.12,1.0,284.25,289.6,299.2,302.42,293.15,293.15,283.15,18704.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.69,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10618.7,0.0,812.18,2275.33,0.0,2374.85,0.76,1.0,0.0,3.0,1.0,0.0
16915200.0,297.07,297.15,293.15,0.0,0.0,290.91,0.75,0.45,0.41,297.03,297.15,293.15,0.0,0.0,290.91,0.92,0.83,0.79,297.03,297.15,293.15,0.0,0.0,290.91,0.95,0.9,0.63,297.06,297.15,293.15,0.0,0.0,290.91,0.82,0.58,0.56,296.83,297.15,293.15,0.0,0.0,290.91,0.66,0.3,1.39,290.91,291.15,298.22,296.14,297.68,297.05,290.91,1.0,0.89,0.0,0.55,1.0,0.0,4.55,2.43,2.12,1.41,0.78,0.78,0.0,410.36,410.0,58725.26,0.0,8593.74,1.0,284.25,289.6,299.13,302.27,293.15,293.15,283.15,18745.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.63,3.23,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10430.27,0.0,766.01,2275.33,0.0,2326.33,0.74,1.0,0.0,3.0,1.0,0.0
16915500.0,297.08,297.15,293.15,0.0,0.0,290.91,0.74,0.43,0.4,297.04,297.15,293.15,0.0,0.0,290.91,0.91,0.81,0.77,297.03,297.15,293.15,0.0,0.0,290.91,0.94,0.88,0.62,297.06,297.15,293.15,0.0,0.0,290.91,0.81,0.57,0.55,296.82,297.15,293.15,0.0,0.0,290.91,0.66,0.3,1.4,290.91,291.15,298.24,296.07,297.69,297.05,290.91,1.0,0.88,0.0,0.55,1.0,0.0,4.48,2.39,2.09,1.38,0.77,0.77,0.0,410.35,410.0,57272.72,0.0,8299.28,1.0,284.25,289.6,299.06,302.13,293.15,293.15,283.15,18767.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.56,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10247.6,0.0,720.15,2275.33,0.0,2272.84,0.72,1.0,0.0,3.0,1.0,0.0
16915800.0,297.08,297.15,293.15,0.0,0.0,290.91,0.74,0.42,0.39,297.04,297.15,293.15,0.0,0.0,290.91,0.9,0.79,0.76,297.03,297.15,293.15,0.0,0.0,290.91,0.93,0.86,0.6,297.06,297.15,293.15,0.0,0.0,290.91,0.8,0.55,0.53,296.81,297.15,293.15,0.0,0.0,290.91,0.66,0.3,1.4,290.91,291.15,298.24,296.01,297.69,297.05,290.91,1.0,0.87,0.0,0.55,1.0,0.0,4.41,2.36,2.06,1.36,0.76,0.76,0.0,410.34,410.0,55864.88,0.0,8020.22,1.0,284.24,289.6,299.0,302.0,293.15,293.15,283.15,18767.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.49,3.08,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10075.31,0.0,675.87,2275.33,0.0,2215.47,0.71,1.0,0.0,3.0,1.0,0.0
16916100.0,297.08,297.15,293.15,0.0,0.0,290.91,0.73,0.41,0.38,297.04,297.15,293.15,0.0,0.0,290.91,0.89,0.77,0.74,297.03,297.15,293.15,0.0,0.0,290.91,0.92,0.83,0.59,297.07,297.15,293.15,0.0,0.0,290.91,0.79,0.54,0.52,296.8,297.15,293.15,0.0,0.0,290.91,0.66,0.3,1.4,290.91,291.15,298.21,295.97,297.67,297.05,290.91,1.0,0.86,0.0,0.55,1.0,0.0,4.35,2.32,2.03,1.34,0.75,0.75,0.0,410.33,410.0,54528.35,0.0,7757.01,1.0,284.24,289.62,298.96,301.88,293.15,293.15,283.15,18749.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.42,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9916.64,0.0,634.21,2275.33,0.0,2155.08,0.69,1.0,0.0,3.0,1.0,0.0
16916400.0,297.09,297.15,293.15,0.0,0.0,290.92,0.72,0.4,0.37,297.05,297.15,293.15,0.0,0.0,290.92,0.88,0.76,0.72,297.04,297.15,293.15,0.0,0.0,290.92,0.91,0.81,0.57,297.07,297.15,293.15,0.0,0.0,290.92,0.79,0.52,0.5,296.79,297.15,293.15,0.0,0.0,290.92,0.66,0.3,1.4,290.92,291.15,298.15,295.94,297.64,297.06,290.92,1.0,0.85,0.0,0.55,1.0,0.0,4.29,2.29,2.0,1.32,0.74,0.74,0.0,410.31,410.0,53291.87,0.0,7510.02,1.0,284.24,289.63,298.92,301.79,293.15,293.15,283.15,18714.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.36,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9774.97,0.0,595.92,2275.33,0.0,2093.37,0.68,1.0,0.0,3.0,1.0,0.0
16916700.0,297.97,303.15,285.15,0.0,0.0,294.63,0.38,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.63,0.38,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.64,0.38,0.3,0.0,297.91,303.15,285.15,0.0,0.0,294.62,0.38,0.3,0.0,297.49,303.15,285.15,0.0,0.0,294.5,0.38,0.3,0.0,294.86,303.15,298.07,295.92,297.28,297.3,289.62,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,305.9,175.38,0.0,0.0,0.0,284.24,289.63,299.1,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16917000.0,298.32,303.15,285.15,0.0,0.0,294.3,0.37,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.3,0.37,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.31,0.37,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.3,0.37,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.2,0.37,0.3,0.0,294.35,303.15,297.98,295.9,297.48,297.54,289.82,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,211.41,83.53,0.0,0.0,0.0,284.24,289.63,299.1,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16917300.0,298.51,303.15,285.15,0.0,0.0,293.87,0.37,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.87,0.37,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.88,0.37,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.87,0.37,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.79,0.37,0.3,0.0,293.75,303.15,297.9,295.89,297.61,297.68,290.04,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,116.07,81.98,0.0,0.0,0.0,284.24,289.63,299.1,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16917600.0,298.62,303.15,285.15,0.0,0.0,293.39,0.36,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.39,0.36,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.39,0.36,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.38,0.36,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.33,0.36,0.3,0.0,293.13,303.15,297.82,295.88,297.69,297.74,290.24,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,83.23,0.0,0.0,0.0,284.24,289.63,299.1,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16917900.0,298.68,303.15,285.15,0.0,0.0,292.89,0.36,0.3,0.0,298.84,303.15,285.15,0.0,0.0,292.89,0.36,0.3,0.0,298.93,303.15,285.15,0.0,0.0,292.9,0.36,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.89,0.36,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.85,0.36,0.3,0.0,292.54,303.15,297.73,295.87,297.71,297.75,290.42,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,86.47,0.0,0.0,0.0,284.24,289.63,299.1,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16918200.0,298.71,303.15,285.15,0.0,0.0,292.42,0.36,0.3,0.0,298.87,303.15,285.15,0.0,0.0,292.42,0.36,0.3,0.0,298.96,303.15,285.15,0.0,0.0,292.42,0.36,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.42,0.36,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.39,0.36,0.3,0.0,292.03,303.15,297.65,295.86,297.7,297.72,290.6,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,91.47,0.0,0.0,0.0,284.24,289.63,299.1,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16918500.0,298.74,303.15,285.15,0.0,0.0,292.0,0.37,0.3,0.0,298.89,303.15,285.15,0.0,0.0,292.0,0.37,0.3,0.0,298.98,303.15,285.15,0.0,0.0,292.0,0.37,0.3,0.0,298.67,303.15,285.15,0.0,0.0,292.0,0.37,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.97,0.37,0.3,0.01,291.61,303.15,297.57,295.85,297.66,297.67,290.76,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,97.85,0.0,0.0,0.0,284.24,289.63,299.1,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16918800.0,298.75,303.15,285.15,0.0,0.0,291.65,0.38,0.3,0.0,298.9,303.15,285.15,0.0,0.0,291.65,0.38,0.3,0.0,299.0,303.15,285.15,0.0,0.0,291.65,0.38,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.65,0.38,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.63,0.38,0.3,0.01,291.31,303.15,297.48,295.84,297.6,297.6,290.93,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,105.01,0.0,0.0,0.0,284.24,289.63,299.1,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16919100.0,298.76,303.15,285.15,0.0,0.0,291.4,0.4,0.3,0.0,298.91,303.15,285.15,0.0,0.0,291.4,0.4,0.3,0.0,299.01,303.15,285.15,0.0,0.0,291.4,0.4,0.3,0.0,298.7,303.15,285.15,0.0,0.0,291.4,0.4,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.39,0.4,0.3,0.01,291.13,303.15,297.4,295.83,297.53,297.51,291.1,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,112.21,0.0,0.0,0.0,284.24,289.63,299.1,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
