time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16943700.0,298.65,303.15,285.15,0.0,0.0,294.89,0.36,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.89,0.36,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.89,0.36,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.89,0.36,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.89,0.36,0.3,0.0,294.89,303.15,295.15,294.44,295.15,295.15,294.91,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,1.6,0.0,0.0,0.0,284.24,289.63,299.1,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16944000.0,298.65,303.15,285.15,0.0,0.0,294.89,0.37,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.89,0.37,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.89,0.37,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.89,0.37,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.89,0.37,0.3,0.0,294.89,303.15,295.15,294.44,295.15,295.15,294.91,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,1.34,0.0,0.0,0.0,284.24,289.63,299.1,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16944300.0,298.65,303.15,285.15,0.0,0.0,294.89,0.39,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.89,0.39,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.89,0.39,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.89,0.39,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.89,0.39,0.3,0.0,294.9,303.15,295.15,294.44,295.15,295.15,294.92,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,1.15,0.0,0.0,0.0,284.24,289.63,299.1,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16944600.0,298.65,303.15,285.15,0.0,0.0,294.9,0.4,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.9,0.4,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.9,0.4,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.9,0.4,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.9,0.4,0.3,0.0,294.9,303.15,295.15,294.44,295.15,295.15,294.92,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,1.0,0.0,0.0,0.0,284.24,289.63,299.1,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16944900.0,298.65,303.15,285.15,0.0,0.0,294.9,0.41,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.9,0.41,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.9,0.41,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.9,0.41,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.9,0.41,0.3,0.0,294.9,303.15,295.15,294.44,295.15,295.15,294.92,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.9,0.0,0.0,0.0,284.24,289.63,299.1,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16945200.0,298.65,303.15,285.15,0.0,0.0,294.9,0.41,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.9,0.41,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.9,0.41,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.9,0.41,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.9,0.41,0.3,0.0,294.9,303.15,295.15,294.44,295.15,295.15,294.93,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.84,0.0,0.0,0.0,284.24,289.63,299.1,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16945500.0,298.64,303.15,285.15,0.0,0.0,294.9,0.42,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.9,0.42,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.9,0.42,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.9,0.42,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.9,0.42,0.3,0.0,294.91,303.15,295.15,294.44,295.15,295.15,294.93,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.82,0.0,0.0,0.0,284.24,289.63,299.1,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16945800.0,298.64,303.15,285.15,0.0,0.0,294.9,0.41,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.9,0.41,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.9,0.41,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.9,0.41,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.9,0.41,0.3,0.0,294.91,303.15,295.15,294.44,295.15,295.15,294.93,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.82,0.0,0.0,0.0,284.24,289.63,299.1,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16946100.0,298.64,303.15,285.15,0.0,0.0,294.91,0.41,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.91,0.41,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.91,0.41,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.91,0.41,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.91,0.41,0.3,0.0,294.91,303.15,295.15,294.44,295.15,295.15,294.93,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.85,0.0,0.0,0.0,284.24,289.63,299.1,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16946400.0,298.64,303.15,285.15,0.0,0.0,294.91,0.4,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.91,0.4,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.91,0.4,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.91,0.4,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.91,0.4,0.3,0.0,294.91,303.15,295.15,294.44,295.15,295.15,294.93,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.89,0.0,0.0,0.0,284.24,289.63,299.1,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16946700.0,298.64,303.15,285.15,0.0,0.0,294.91,0.4,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.91,0.4,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.91,0.4,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.91,0.4,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.91,0.4,0.3,0.0,294.92,303.15,295.15,294.44,295.15,295.15,294.94,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.94,0.0,0.0,0.0,284.24,289.63,299.1,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16947000.0,298.64,303.15,285.15,0.0,0.0,294.92,0.39,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.92,0.39,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.92,0.39,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.92,0.39,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.92,0.39,0.3,0.0,294.92,303.15,295.15,294.44,295.15,295.15,294.94,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,0.99,0.0,0.0,0.0,284.24,289.63,299.1,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16947300.0,298.64,303.15,285.15,0.0,0.0,294.92,0.38,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.92,0.38,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.92,0.38,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.92,0.38,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.92,0.38,0.3,0.0,294.92,303.15,295.15,294.44,295.15,295.15,294.94,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,1.05,0.0,0.0,0.0,284.24,289.63,299.1,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16947600.0,298.64,303.15,285.15,0.0,0.0,294.92,0.37,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.92,0.37,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.92,0.37,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.92,0.37,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.92,0.37,0.3,0.0,294.92,303.15,295.15,294.44,295.15,295.15,294.94,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,1.11,0.0,0.0,0.0,284.24,289.63,299.1,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16947900.0,298.63,303.15,285.15,0.0,0.0,294.92,0.37,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.92,0.37,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.92,0.37,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.92,0.37,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.92,0.37,0.3,0.0,294.93,303.15,295.15,294.44,295.15,295.15,294.94,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,1.16,0.0,0.0,0.0,284.24,289.63,299.1,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16948200.0,298.63,303.15,285.15,0.0,0.0,294.93,0.36,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.93,0.36,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.93,0.36,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.93,0.36,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.93,0.36,0.3,0.0,294.93,303.15,295.15,294.44,295.15,295.15,294.95,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,1.2,0.0,0.0,0.0,284.24,289.63,299.1,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16948500.0,298.63,303.15,285.15,0.0,0.0,294.93,0.36,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.93,0.36,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.93,0.36,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.93,0.36,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.93,0.36,0.3,0.0,294.93,303.15,295.15,294.44,295.15,295.15,294.95,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,1.2,0.0,0.0,0.0,284.24,289.63,299.1,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16948800.0,298.63,303.15,285.15,0.0,0.0,294.93,0.37,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.93,0.37,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.93,0.37,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.93,0.37,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.93,0.37,0.3,0.0,294.94,303.15,295.15,294.44,295.15,295.15,294.95,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,1.17,0.0,0.0,0.0,284.24,289.63,299.1,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16949100.0,298.62,303.15,285.15,0.0,0.0,294.93,0.37,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.93,0.37,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.93,0.37,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.93,0.37,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.93,0.37,0.3,0.0,294.94,303.15,295.15,294.44,295.15,295.15,294.95,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,1.11,0.0,0.0,0.0,284.24,289.63,299.1,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16949400.0,298.62,303.15,285.15,0.0,0.0,294.94,0.38,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.94,0.38,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.94,0.38,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.94,0.38,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.94,0.38,0.3,0.0,294.94,303.15,295.15,294.44,295.15,295.15,294.95,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,1.04,0.0,0.0,0.0,284.24,289.63,299.1,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16949700.0,298.62,303.15,285.15,0.0,0.0,294.94,0.39,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.94,0.39,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.94,0.39,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.94,0.39,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.94,0.39,0.3,0.0,294.94,303.15,295.15,294.44,295.15,295.15,294.95,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,0.97,0.0,0.0,0.0,284.24,289.63,299.1,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16950000.0,298.61,303.15,285.15,0.0,0.0,294.94,0.39,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.94,0.39,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.94,0.39,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.94,0.39,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.94,0.39,0.3,0.0,294.94,303.15,295.15,294.44,295.15,295.15,294.96,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.9,0.0,0.0,0.0,284.24,289.63,299.1,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16950300.0,298.61,303.15,285.15,0.0,0.0,294.94,0.4,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.94,0.4,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.94,0.4,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.94,0.4,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.94,0.4,0.3,0.0,294.94,303.15,295.15,294.44,295.15,295.15,294.96,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.83,0.0,0.0,0.0,284.24,289.63,299.1,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16950600.0,298.61,303.15,285.15,0.0,0.0,294.94,0.41,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.94,0.41,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.94,0.41,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.94,0.41,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.94,0.41,0.3,0.0,294.95,303.15,295.15,294.44,295.15,295.15,294.96,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.77,0.0,0.0,0.0,284.24,289.63,299.1,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16950900.0,298.6,303.15,285.15,0.0,0.0,294.94,0.41,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.94,0.41,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.94,0.41,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.94,0.41,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.94,0.41,0.3,0.0,294.95,303.15,295.15,294.44,295.15,295.15,294.96,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.72,0.0,0.0,0.0,284.24,289.63,299.1,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16951200.0,298.6,303.15,285.15,0.0,0.0,294.95,0.42,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.95,0.42,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.95,0.42,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.95,0.42,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.95,0.42,0.3,0.0,294.95,303.15,295.15,294.44,295.15,295.15,294.96,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.68,0.0,0.0,0.0,284.24,289.63,299.1,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16951500.0,298.59,303.15,285.15,0.0,0.0,294.95,0.42,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.95,0.42,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.95,0.42,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.95,0.42,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.95,0.42,0.3,0.0,294.95,303.15,295.15,294.44,295.15,295.15,294.96,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.66,0.0,0.0,0.0,284.24,289.63,299.1,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16951800.0,298.59,303.15,285.15,0.0,0.0,294.95,0.42,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.95,0.42,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.95,0.42,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.95,0.42,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.95,0.42,0.3,0.0,294.95,303.15,295.15,294.44,295.15,295.15,294.96,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.65,0.0,0.0,0.0,284.24,289.63,299.1,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16952100.0,298.59,303.15,285.15,0.0,0.0,294.95,0.42,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.95,0.42,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.95,0.42,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.95,0.42,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.95,0.42,0.3,0.0,294.95,303.15,295.15,294.44,295.15,295.15,294.96,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.66,0.0,0.0,0.0,284.24,289.63,299.1,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16952400.0,298.59,303.15,285.15,0.0,0.0,294.95,0.41,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.95,0.41,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.95,0.41,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.95,0.41,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.95,0.41,0.3,0.0,294.95,303.15,295.15,294.44,295.15,295.15,294.97,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.68,0.0,0.0,0.0,284.24,289.63,299.1,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16952700.0,298.59,303.15,285.15,0.0,0.0,294.95,0.41,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.95,0.41,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.95,0.41,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.95,0.41,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.95,0.41,0.3,0.0,294.95,303.15,295.15,294.45,295.15,295.15,294.97,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.71,0.0,0.0,0.0,284.24,289.63,299.1,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16953000.0,298.59,303.15,285.15,0.0,0.0,294.95,0.4,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.95,0.4,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.95,0.4,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.95,0.4,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.95,0.4,0.3,0.0,294.96,303.15,295.15,294.5,295.15,295.15,294.97,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.75,0.0,0.0,0.0,284.24,289.63,299.1,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16953300.0,298.59,303.15,285.15,0.0,0.0,294.96,0.4,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.96,0.4,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.96,0.4,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.96,0.4,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.96,0.4,0.3,0.0,294.96,303.15,295.15,294.56,295.15,295.15,294.97,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.79,0.0,0.0,0.0,284.24,289.63,299.1,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16953600.0,298.59,303.15,285.15,0.0,0.0,294.96,0.39,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.96,0.39,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.96,0.39,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.96,0.39,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.96,0.39,0.3,0.0,294.96,303.15,295.15,294.63,295.15,295.15,294.97,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.81,0.0,0.0,0.0,284.24,289.63,299.1,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16953900.0,298.59,303.15,285.15,0.0,0.0,294.96,0.4,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.96,0.4,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.96,0.4,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.96,0.4,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.96,0.4,0.3,0.0,294.96,303.15,295.15,294.72,295.15,295.15,294.97,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.76,0.0,0.0,0.0,284.24,289.63,299.1,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16954200.0,298.6,303.15,285.15,0.0,0.0,294.96,0.42,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.96,0.42,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.96,0.42,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.96,0.42,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.96,0.42,0.3,0.0,294.96,303.15,295.15,294.81,295.15,295.15,294.97,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.66,0.0,0.0,0.0,284.24,289.63,299.1,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16954500.0,298.6,303.15,285.15,0.0,0.0,294.96,0.44,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.96,0.44,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.96,0.44,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.96,0.44,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.96,0.44,0.3,0.0,294.96,303.15,295.15,294.89,295.15,295.15,294.97,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,0.54,0.0,0.0,0.0,284.24,289.63,299.1,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16954800.0,298.61,303.15,285.15,0.0,0.0,294.96,0.47,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.96,0.47,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.96,0.47,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.96,0.47,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.96,0.47,0.3,0.0,294.96,303.15,295.15,294.98,295.15,295.15,294.98,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,0.45,0.0,0.0,0.0,284.24,289.63,299.1,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16955100.0,298.61,303.15,285.15,0.0,0.0,294.96,0.48,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.96,0.48,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.96,0.48,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.96,0.48,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.96,0.48,0.3,0.0,294.96,303.15,295.15,295.05,295.15,295.15,294.98,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,0.38,0.0,0.0,0.0,284.24,289.63,299.1,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16955400.0,298.62,303.15,285.15,0.0,0.0,294.96,0.49,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.96,0.49,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.96,0.49,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.96,0.49,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.96,0.49,0.3,0.0,294.97,303.15,295.15,295.11,295.15,295.15,294.98,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.34,0.0,0.0,0.0,284.24,289.63,299.1,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16955700.0,298.63,303.15,285.15,0.0,0.0,294.96,0.49,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.96,0.49,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.96,0.49,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.96,0.49,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.96,0.49,0.3,0.0,294.97,303.15,295.15,295.14,295.15,295.15,294.98,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.32,0.0,0.0,0.0,284.24,289.63,299.1,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16956000.0,298.64,303.15,285.15,0.0,0.0,294.96,0.5,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.96,0.5,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.96,0.5,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.96,0.5,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.96,0.5,0.3,0.0,294.97,303.15,295.15,295.15,295.15,295.15,294.98,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.31,0.0,0.0,0.0,284.24,289.63,299.1,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16956300.0,298.64,303.15,285.15,0.0,0.0,294.96,0.5,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.96,0.5,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.96,0.5,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.96,0.5,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.96,0.5,0.3,0.0,294.97,303.15,295.16,295.15,295.15,295.15,294.98,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.3,0.0,0.0,0.0,284.24,289.63,299.1,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16956600.0,298.65,303.15,285.15,0.0,0.0,294.97,0.51,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.97,0.51,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.97,0.51,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.97,0.51,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.97,0.51,0.3,0.0,294.97,303.15,295.18,295.15,295.15,295.15,294.98,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.32,0.0,0.0,0.0,284.24,289.63,299.1,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16956900.0,298.66,303.15,285.15,0.0,0.0,294.97,0.51,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.97,0.51,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.97,0.51,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.97,0.51,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.97,0.51,0.3,0.0,294.97,303.15,295.22,295.15,295.16,295.16,294.98,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.36,0.0,0.0,0.0,284.24,289.63,299.1,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16957200.0,298.67,303.15,285.15,0.0,0.0,294.97,0.52,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.97,0.52,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.97,0.52,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.97,0.52,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.97,0.52,0.3,0.0,294.97,303.15,295.28,295.17,295.17,295.17,294.98,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.42,0.0,0.0,0.0,284.24,289.63,299.1,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16957500.0,298.68,303.15,285.15,0.0,0.0,294.97,0.52,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.97,0.52,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.97,0.52,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.97,0.52,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.97,0.52,0.3,0.0,294.97,303.15,295.35,295.18,295.18,295.19,294.98,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.51,0.0,0.0,0.0,284.24,289.63,299.1,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16957800.0,298.68,303.15,285.15,0.0,0.0,294.97,0.51,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.97,0.51,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.97,0.51,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.97,0.51,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.97,0.51,0.3,0.0,294.97,303.15,295.43,295.2,295.2,295.21,294.98,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.64,0.0,0.0,0.0,284.24,289.63,299.1,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16958100.0,298.46,297.15,293.15,0.0,0.0,296.66,1.0,0.62,0.25,298.58,297.15,293.15,0.0,0.0,296.66,1.0,0.64,0.26,298.59,297.15,293.15,0.0,0.0,296.66,1.0,0.64,0.2,298.44,297.15,293.15,0.0,0.0,296.66,1.0,0.61,0.26,298.28,297.15,293.15,0.0,0.0,296.66,1.0,0.58,1.25,296.66,291.15,295.52,295.23,296.93,298.52,296.67,1.0,0.47,1.0,0.55,0.0,1.0,2.67,1.42,1.25,0.82,0.0,0.0,0.0,65.71,67.23,608.97,0.0,1387.73,0.0,284.24,289.63,299.1,300.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16958400.0,298.09,297.15,293.15,0.0,0.0,291.86,1.0,0.81,0.28,298.29,297.15,293.15,0.0,0.0,291.86,1.0,0.86,0.3,298.27,297.15,293.15,0.0,0.0,291.86,1.0,0.86,0.22,298.15,297.15,293.15,0.0,0.0,291.86,1.0,0.81,0.3,297.94,297.15,293.15,0.0,0.0,291.86,1.0,0.74,1.41,291.86,291.15,295.63,295.26,296.84,298.22,291.86,1.0,0.53,1.0,0.55,0.0,1.0,3.0,1.6,1.41,0.92,0.56,0.56,0.0,82.68,85.05,31803.78,0.0,1963.7,0.0,284.29,290.77,300.18,302.42,293.15,293.15,283.15,13056.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.18,1.63,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8061.78,0.0,124.57,2275.36,0.0,858.31,0.39,1.0,0.0,3.0,1.0,0.0
16958700.0,297.6,297.15,293.15,0.0,0.0,291.67,1.0,0.88,0.31,297.85,297.15,293.15,0.0,0.0,291.67,1.0,0.98,0.33,297.81,297.15,293.15,0.0,0.0,291.67,1.0,0.98,0.24,297.71,297.15,293.15,0.0,0.0,291.67,1.0,0.91,0.33,297.42,297.15,293.15,0.0,0.0,291.67,1.0,0.79,1.55,291.67,291.15,295.74,295.29,296.68,297.76,291.67,1.0,0.58,1.0,0.55,0.0,1.0,3.31,1.76,1.55,1.02,0.57,0.57,0.0,100.73,102.87,35612.82,0.0,2642.47,0.0,284.25,290.53,298.25,300.23,293.15,293.15,283.15,16210.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.36,1.85,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7922.87,0.0,180.74,2275.33,0.0,1262.81,0.44,1.0,0.0,3.0,1.0,0.0
16959000.0,297.39,297.15,293.15,0.0,0.0,291.64,1.0,0.93,0.34,297.64,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.36,297.6,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.26,297.5,297.15,293.15,0.0,0.0,291.64,1.0,0.97,0.36,297.18,297.15,293.15,0.0,0.0,291.64,1.0,0.8,1.68,291.64,291.15,295.87,295.33,296.65,297.54,291.64,1.0,0.63,1.0,0.55,0.0,1.0,3.6,1.92,1.68,1.11,0.59,0.59,0.0,118.72,120.69,38289.35,0.0,3383.52,0.0,284.26,290.45,298.36,300.43,293.15,293.15,283.15,16734.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.48,1.98,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8159.84,0.0,215.04,2275.33,0.0,1245.56,0.47,1.0,0.0,3.0,1.0,0.0
16959300.0,297.29,297.15,293.15,0.0,0.0,291.62,1.0,0.95,0.36,297.52,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.38,297.47,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.28,297.38,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.38,297.05,297.15,293.15,0.0,0.0,291.62,1.0,0.78,1.81,291.62,291.15,296.01,295.37,296.67,297.42,291.62,1.0,0.68,1.0,0.55,0.0,1.0,3.86,2.06,1.8,1.19,0.62,0.62,0.0,136.67,138.51,40783.34,0.0,4182.08,0.0,284.27,290.39,298.42,300.62,293.15,293.15,283.15,16798.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.59,2.1,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8381.0,0.0,247.77,2275.33,0.0,1394.47,0.5,1.0,0.0,3.0,1.0,0.0
16959600.0,297.22,297.15,293.15,0.0,0.0,291.61,1.0,0.97,0.38,297.43,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.41,297.38,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.3,297.3,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.41,296.95,297.15,293.15,0.0,0.0,291.61,1.0,0.74,1.92,291.61,291.15,296.15,295.42,296.7,297.34,291.61,1.0,0.72,1.0,0.55,0.0,1.0,4.1,2.19,1.92,1.26,0.64,0.64,0.0,154.6,156.33,43234.66,0.0,5034.23,0.0,284.28,290.34,298.46,300.78,293.15,293.15,283.15,16794.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.71,2.22,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8603.65,0.0,283.39,2275.33,0.0,1532.93,0.52,1.0,0.0,3.0,1.0,0.0
16959900.0,297.17,297.15,293.15,0.0,0.0,291.6,1.0,0.97,0.41,297.36,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.43,297.3,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.32,297.23,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.43,296.87,297.15,293.15,0.0,0.0,291.6,1.0,0.7,2.03,291.6,291.15,296.3,295.47,296.75,297.27,291.6,1.0,0.76,1.0,0.55,0.0,1.0,4.34,2.31,2.02,1.34,0.66,0.66,0.0,172.52,174.15,45645.63,0.0,5938.08,1.0,284.29,290.29,298.51,300.95,293.15,293.15,283.15,16786.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.82,2.34,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8832.13,0.0,322.74,2275.33,0.0,1667.49,0.55,1.0,0.0,3.0,1.0,0.0
16960200.0,297.14,297.15,293.15,0.0,0.0,291.59,1.0,0.97,0.43,297.3,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.45,297.23,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.33,297.16,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.45,296.8,297.15,293.15,0.0,0.0,291.59,1.0,0.63,2.13,291.59,291.15,296.46,295.51,296.81,297.21,291.59,1.0,0.8,1.0,0.55,0.0,1.0,4.55,2.43,2.12,1.41,0.68,0.68,0.0,190.41,191.97,47990.57,0.0,6889.43,1.0,284.29,290.24,298.54,301.1,293.15,293.15,283.15,16790.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.93,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9060.89,0.0,365.72,2275.33,0.0,1798.52,0.57,1.0,0.0,3.0,1.0,0.0
16960500.0,297.11,297.15,293.15,0.0,0.0,291.57,1.0,0.96,0.45,297.24,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.47,297.17,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.35,297.1,297.15,293.15,0.0,0.0,291.57,1.0,0.99,0.47,296.73,297.15,293.15,0.0,0.0,291.57,1.0,0.56,2.23,291.57,291.15,296.63,295.55,296.87,297.16,291.57,1.0,0.84,1.0,0.55,0.0,1.0,4.76,2.54,2.22,1.47,0.7,0.7,0.0,208.3,209.79,50268.41,0.0,7888.3,1.0,284.3,290.19,298.58,301.25,293.15,293.15,283.15,16801.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.04,2.57,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9289.53,0.0,412.19,2275.33,0.0,1923.33,0.6,1.0,0.0,3.0,1.0,0.0
16960800.0,297.07,297.15,293.15,0.0,0.0,291.54,1.0,0.95,0.48,297.17,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.51,297.1,297.15,293.15,0.0,0.0,291.54,1.0,0.99,0.38,297.04,297.15,293.15,0.0,0.0,291.54,1.0,0.97,0.51,296.68,297.15,293.15,0.0,0.0,291.54,0.97,0.48,2.2,291.53,291.15,296.8,295.58,296.94,297.1,291.53,1.0,0.86,1.0,0.55,0.0,1.0,4.9,2.62,2.28,1.52,0.72,0.72,0.0,227.52,227.61,52224.58,0.0,8649.67,1.0,284.3,290.13,298.61,301.38,293.15,293.15,283.15,16926.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.14,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9498.44,0.0,460.84,2275.33,0.0,2038.91,0.62,1.0,0.0,3.0,1.0,0.0
16961100.0,296.99,297.15,293.15,0.0,0.0,291.42,1.0,0.92,0.56,297.06,297.15,293.15,0.0,0.0,291.42,1.0,0.99,0.59,296.99,297.15,293.15,0.0,0.0,291.42,1.0,0.97,0.43,296.93,297.15,293.15,0.0,0.0,291.42,1.0,0.94,0.59,296.71,297.15,293.15,0.0,0.0,291.42,0.87,0.4,1.85,291.42,291.15,296.97,295.61,296.98,297.0,291.41,1.0,0.86,1.0,0.55,0.0,1.0,4.83,2.58,2.25,1.49,0.72,0.72,0.0,245.57,245.43,52808.68,0.0,8462.21,1.0,284.29,290.04,298.62,301.44,293.15,293.15,283.15,17440.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.2,2.75,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9572.29,0.0,493.81,2275.33,0.0,2095.12,0.64,1.0,0.0,3.0,1.0,0.0
16961400.0,296.92,297.15,293.15,0.0,0.0,291.33,1.0,0.88,0.62,296.98,297.15,293.15,0.0,0.0,291.33,1.0,0.96,0.65,296.91,297.15,293.15,0.0,0.0,291.33,1.0,0.93,0.48,296.83,297.15,293.15,0.0,0.0,291.33,1.0,0.88,0.65,296.78,297.15,293.15,0.0,0.0,291.33,0.79,0.34,1.55,291.33,291.15,297.15,295.64,297.03,296.9,291.33,1.0,0.86,0.89,0.55,0.11,0.89,4.76,2.54,2.22,1.47,0.72,0.72,0.0,263.28,263.25,52960.74,0.0,8317.54,1.0,284.28,289.97,298.64,301.47,293.15,293.15,283.15,17700.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.23,2.79,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9603.02,0.0,511.67,2275.33,0.0,2103.71,0.64,1.0,0.0,3.0,1.0,0.0
16961700.0,296.87,297.15,293.15,0.0,0.0,291.3,1.0,0.84,0.67,296.9,297.15,293.15,0.0,0.0,291.3,1.0,0.92,0.7,296.83,297.15,293.15,0.0,0.0,291.3,1.0,0.87,0.52,296.73,297.15,293.15,0.0,0.0,291.3,1.0,0.81,0.7,296.86,297.15,293.15,0.0,0.0,291.3,0.74,0.3,1.37,291.3,291.15,297.32,295.67,297.11,296.86,291.3,1.0,0.86,0.88,0.55,0.12,0.88,4.75,2.54,2.21,1.47,0.73,0.73,0.0,280.16,281.07,53284.32,0.0,8424.01,1.0,284.27,289.93,298.67,301.51,293.15,293.15,283.15,17702.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.25,2.81,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9645.27,0.0,523.8,2275.33,0.0,2102.22,0.65,1.0,0.0,3.0,1.0,0.0
16962000.0,296.84,297.15,293.15,0.0,0.0,291.33,1.0,0.78,0.7,296.85,297.15,293.15,0.0,0.0,291.33,1.0,0.86,0.73,296.77,297.15,293.15,0.0,0.0,291.33,1.0,0.81,0.54,296.69,297.15,293.15,0.0,0.0,291.33,0.99,0.73,0.7,296.89,297.15,293.15,0.0,0.0,291.33,0.73,0.3,1.37,291.33,291.15,297.5,295.71,297.21,296.88,291.33,1.0,0.88,0.87,0.55,0.13,0.87,4.85,2.59,2.26,1.5,0.74,0.74,0.0,298.42,298.89,54356.83,0.0,9025.56,1.0,284.28,289.94,298.72,301.61,293.15,293.15,283.15,17457.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.3,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9770.53,0.0,546.76,2275.33,0.0,2135.84,0.66,1.0,0.0,3.0,1.0,0.0
16962300.0,296.86,297.15,293.15,0.0,0.0,291.25,0.96,0.73,0.66,296.77,297.15,293.15,0.0,0.0,291.25,0.99,0.8,0.76,296.74,297.15,293.15,0.0,0.0,291.25,0.97,0.73,0.52,296.74,297.15,293.15,0.0,0.0,291.25,0.93,0.66,0.63,296.88,297.15,293.15,0.0,0.0,291.25,0.72,0.3,1.37,291.25,291.15,297.67,295.75,297.3,296.87,291.25,1.0,0.88,0.85,0.55,0.15,0.85,4.75,2.53,2.21,1.47,0.74,0.74,0.0,317.3,316.18,54475.02,0.0,8699.18,1.0,284.27,289.88,298.75,301.66,293.15,293.15,283.15,17806.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.32,2.89,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9807.24,0.0,565.75,2275.33,0.0,2159.64,0.67,1.0,0.0,3.0,1.0,0.0
16962600.0,296.92,297.15,293.15,0.0,0.0,291.13,0.92,0.69,0.63,296.77,297.15,293.15,0.0,0.0,291.13,0.94,0.73,0.7,296.79,297.15,293.15,0.0,0.0,291.13,0.91,0.67,0.47,296.8,297.15,293.15,0.0,0.0,291.13,0.87,0.59,0.57,296.86,297.15,293.15,0.0,0.0,291.13,0.7,0.3,1.38,291.13,291.15,297.84,295.8,297.38,296.87,291.13,1.0,0.85,0.85,0.55,0.15,0.85,4.51,2.41,2.1,1.39,0.73,0.73,0.0,327.16,326.08,53387.27,0.0,7769.28,1.0,284.26,289.81,298.79,301.65,293.15,293.15,283.15,18313.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.3,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9716.86,0.0,558.59,2275.33,0.0,2110.21,0.66,1.0,0.0,3.0,1.0,0.0
16962900.0,296.97,297.15,293.15,0.0,0.0,291.06,0.89,0.66,0.6,296.83,297.15,293.15,0.0,0.0,291.06,0.9,0.67,0.65,296.85,297.15,293.15,0.0,0.0,291.06,0.88,0.62,0.44,296.87,297.15,293.15,0.0,0.0,291.06,0.84,0.54,0.52,296.85,297.15,293.15,0.0,0.0,291.06,0.69,0.3,1.38,291.06,291.15,298.0,295.86,297.48,296.88,291.06,1.0,0.82,0.85,0.55,0.15,0.85,4.31,2.3,2.01,1.33,0.72,0.72,0.0,329.04,328.08,52110.45,0.0,7009.03,1.0,284.25,289.77,298.84,301.64,293.15,293.15,283.15,18509.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.26,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9609.77,0.0,536.52,2275.33,0.0,2026.28,0.65,1.0,0.0,3.0,1.0,0.0
16963200.0,297.0,297.15,293.15,0.0,0.0,291.03,0.88,0.63,0.57,296.89,297.15,293.15,0.0,0.0,291.03,0.88,0.63,0.6,296.92,297.15,293.15,0.0,0.0,291.03,0.85,0.58,0.41,296.93,297.15,293.15,0.0,0.0,291.03,0.82,0.5,0.49,296.84,297.15,293.15,0.0,0.0,291.03,0.69,0.3,1.38,291.03,291.15,298.15,295.94,297.58,296.92,291.03,1.0,0.8,0.84,0.55,0.16,0.84,4.15,2.22,1.94,1.28,0.71,0.71,0.0,325.82,324.99,50959.17,0.0,6407.81,1.0,284.25,289.76,298.92,301.65,293.15,293.15,283.15,18534.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.21,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9517.83,0.0,511.21,2275.33,0.0,1938.52,0.64,1.0,0.0,3.0,1.0,0.0
16963500.0,297.02,297.15,293.15,0.0,0.0,291.02,0.87,0.61,0.55,296.95,297.15,293.15,0.0,0.0,291.02,0.86,0.59,0.57,296.97,297.15,293.15,0.0,0.0,291.02,0.84,0.54,0.39,296.99,297.15,293.15,0.0,0.0,291.02,0.8,0.48,0.46,296.84,297.15,293.15,0.0,0.0,291.02,0.69,0.3,1.38,291.02,291.15,298.3,296.02,297.68,296.98,291.02,1.0,0.78,0.84,0.55,0.16,0.84,4.03,2.15,1.88,1.24,0.7,0.7,0.0,319.88,319.19,50071.26,0.0,5936.97,1.0,284.25,289.77,299.01,301.69,293.15,293.15,283.15,18467.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.17,2.73,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9453.87,0.0,488.42,2275.33,0.0,1861.52,0.63,1.0,0.0,3.0,1.0,0.0
16963800.0,297.04,297.15,293.15,0.0,0.0,291.03,0.86,0.59,0.54,297.0,297.15,293.15,0.0,0.0,291.03,0.85,0.57,0.55,297.02,297.15,293.15,0.0,0.0,291.03,0.83,0.52,0.37,297.03,297.15,293.15,0.0,0.0,291.03,0.79,0.45,0.44,296.85,297.15,293.15,0.0,0.0,291.03,0.69,0.3,1.38,291.03,291.15,298.45,296.11,297.78,297.03,291.03,1.0,0.77,0.84,0.55,0.16,0.84,3.93,2.1,1.84,1.21,0.7,0.7,0.0,312.51,311.94,49455.68,0.0,5574.5,1.0,284.25,289.79,299.1,301.75,293.15,293.15,283.15,18370.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.13,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9416.9,0.0,470.35,2275.33,0.0,1800.44,0.62,1.0,0.0,3.0,1.0,0.0
16964100.0,297.06,297.15,293.15,0.0,0.0,291.05,0.85,0.57,0.52,297.05,297.15,293.15,0.0,0.0,291.05,0.84,0.55,0.53,297.05,297.15,293.15,0.0,0.0,291.05,0.82,0.5,0.36,297.07,297.15,293.15,0.0,0.0,291.05,0.79,0.44,0.42,296.86,297.15,293.15,0.0,0.0,291.05,0.69,0.3,1.38,291.05,291.15,298.59,296.21,297.88,297.06,291.05,1.0,0.76,0.84,0.55,0.16,0.84,3.86,2.06,1.8,1.19,0.7,0.7,0.0,304.25,303.77,49066.2,0.0,5294.7,1.0,284.25,289.82,299.19,301.83,293.15,293.15,283.15,18270.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.11,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9402.35,0.0,457.03,2275.33,0.0,1752.7,0.62,1.0,0.0,3.0,1.0,0.0
16964400.0,297.07,297.15,293.15,0.0,0.0,291.08,0.85,0.56,0.51,297.08,297.15,293.15,0.0,0.0,291.08,0.84,0.54,0.52,297.09,297.15,293.15,0.0,0.0,291.08,0.82,0.49,0.35,297.1,297.15,293.15,0.0,0.0,291.08,0.78,0.43,0.42,296.88,297.15,293.15,0.0,0.0,291.08,0.7,0.3,1.38,291.08,291.15,298.74,296.3,297.97,297.08,291.08,1.0,0.75,0.84,0.55,0.16,0.84,3.81,2.03,1.78,1.17,0.69,0.69,0.0,295.49,295.1,48887.61,0.0,5080.81,1.0,284.25,289.85,299.29,301.92,293.15,293.15,283.15,18170.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.09,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9408.63,0.0,448.24,2275.33,0.0,1716.92,0.61,1.0,0.0,3.0,1.0,0.0
16964700.0,297.09,297.15,293.15,0.0,0.0,291.1,0.85,0.55,0.5,297.11,297.15,293.15,0.0,0.0,291.1,0.84,0.53,0.51,297.11,297.15,293.15,0.0,0.0,291.1,0.82,0.49,0.34,297.13,297.15,293.15,0.0,0.0,291.1,0.79,0.43,0.41,296.89,297.15,293.15,0.0,0.0,291.1,0.7,0.3,1.38,291.1,291.15,298.88,296.39,298.05,297.11,291.1,1.0,0.74,0.85,0.55,0.15,0.85,3.78,2.01,1.76,1.16,0.69,0.69,0.0,286.55,286.23,48902.54,0.0,4919.41,1.0,284.26,289.87,299.39,302.01,293.15,293.15,283.15,18073.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.08,2.63,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9434.07,0.0,443.68,2275.33,0.0,1692.19,0.61,1.0,0.0,3.0,1.0,0.0
16965000.0,297.1,297.15,293.15,0.0,0.0,291.13,0.85,0.54,0.49,297.13,297.15,293.15,0.0,0.0,291.13,0.85,0.53,0.51,297.13,297.15,293.15,0.0,0.0,291.13,0.82,0.48,0.34,297.15,297.15,293.15,0.0,0.0,291.13,0.79,0.43,0.41,296.91,297.15,293.15,0.0,0.0,291.13,0.71,0.3,1.38,291.13,291.15,299.03,296.49,298.14,297.13,291.13,1.0,0.73,0.85,0.55,0.15,0.85,3.75,2.0,1.75,1.15,0.69,0.69,0.0,277.7,277.45,49099.98,0.0,4802.77,1.0,284.26,289.9,299.48,302.12,293.15,293.15,283.15,17980.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.08,2.63,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9477.56,0.0,443.14,2275.33,0.0,1677.85,0.61,1.0,0.0,3.0,1.0,0.0
16965300.0,297.11,297.15,293.15,0.0,0.0,291.16,0.85,0.53,0.48,297.15,297.15,293.15,0.0,0.0,291.16,0.85,0.53,0.51,297.15,297.15,293.15,0.0,0.0,291.16,0.83,0.48,0.34,297.17,297.15,293.15,0.0,0.0,291.16,0.8,0.43,0.41,296.92,297.15,293.15,0.0,0.0,291.16,0.71,0.3,1.38,291.16,291.15,299.17,296.58,298.22,297.15,291.16,1.0,0.73,0.85,0.55,0.15,0.85,3.75,2.0,1.75,1.15,0.7,0.7,0.0,269.19,269.02,49463.89,0.0,4725.59,1.0,284.27,289.92,299.58,302.23,293.15,293.15,283.15,17891.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.09,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9537.61,0.0,446.34,2275.33,0.0,1672.97,0.61,1.0,0.0,3.0,1.0,0.0
16965600.0,297.13,297.15,293.15,0.0,0.0,291.19,0.86,0.53,0.48,297.17,297.15,293.15,0.0,0.0,291.19,0.86,0.53,0.51,297.17,297.15,293.15,0.0,0.0,291.19,0.84,0.49,0.34,297.18,297.15,293.15,0.0,0.0,291.19,0.81,0.44,0.42,296.94,297.15,293.15,0.0,0.0,291.19,0.72,0.3,1.38,291.19,291.15,299.31,296.67,298.31,297.16,291.19,1.0,0.72,0.85,0.55,0.15,0.85,3.75,2.0,1.75,1.15,0.7,0.7,0.0,261.49,261.4,49987.68,0.0,4687.91,1.0,284.27,289.94,299.67,302.35,293.15,293.15,283.15,17806.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.11,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9613.71,0.0,453.24,2275.33,0.0,1677.09,0.62,1.0,0.0,3.0,1.0,0.0
16965900.0,297.15,297.15,293.15,0.0,0.0,291.21,0.86,0.53,0.48,297.18,297.15,293.15,0.0,0.0,291.21,0.87,0.54,0.51,297.18,297.15,293.15,0.0,0.0,291.21,0.84,0.49,0.35,297.19,297.15,293.15,0.0,0.0,291.21,0.82,0.44,0.42,296.95,297.15,293.15,0.0,0.0,291.21,0.72,0.3,1.37,291.21,291.15,299.45,296.76,298.39,297.18,291.21,1.0,0.72,0.85,0.55,0.15,0.85,3.77,2.01,1.76,1.16,0.71,0.71,0.0,255.31,255.31,50662.51,0.0,4692.71,1.0,284.28,289.96,299.76,302.48,293.15,293.15,283.15,17725.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.13,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9705.16,0.0,463.79,2275.33,0.0,1689.7,0.62,1.0,0.0,3.0,1.0,0.0
16966200.0,297.17,297.15,293.15,0.0,0.0,291.24,0.87,0.53,0.48,297.2,297.15,293.15,0.0,0.0,291.24,0.88,0.55,0.52,297.19,297.15,293.15,0.0,0.0,291.24,0.85,0.5,0.35,297.21,297.15,293.15,0.0,0.0,291.24,0.83,0.45,0.43,296.97,297.15,293.15,0.0,0.0,291.24,0.73,0.3,1.37,291.24,291.15,299.58,296.84,298.47,297.19,291.24,1.0,0.72,0.85,0.55,0.15,0.85,3.79,2.02,1.77,1.17,0.71,0.71,0.0,250.84,250.93,51480.92,0.0,4740.71,1.0,284.29,289.98,299.85,302.6,293.15,293.15,283.15,17647.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.16,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9811.49,0.0,478.07,2275.33,0.0,1710.41,0.63,1.0,0.0,3.0,1.0,0.0
16966500.0,297.19,297.15,293.15,0.0,0.0,291.26,0.88,0.54,0.49,297.21,297.15,293.15,0.0,0.0,291.26,0.89,0.56,0.53,297.2,297.15,293.15,0.0,0.0,291.26,0.86,0.51,0.36,297.21,297.15,293.15,0.0,0.0,291.26,0.84,0.46,0.44,296.98,297.15,293.15,0.0,0.0,291.26,0.73,0.3,1.37,291.26,291.15,299.72,296.92,298.55,297.2,291.26,1.0,0.73,0.85,0.55,0.15,0.85,3.83,2.04,1.79,1.18,0.72,0.72,0.0,248.16,248.34,52427.78,0.0,4830.77,1.0,284.29,289.99,299.92,302.73,293.15,293.15,283.15,17575.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.2,2.75,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9931.36,0.0,496.05,2275.33,0.0,1738.56,0.64,1.0,0.0,3.0,1.0,0.0
16966800.0,297.21,297.15,293.15,0.0,0.0,291.29,0.89,0.55,0.49,297.22,297.15,293.15,0.0,0.0,291.29,0.9,0.57,0.54,297.21,297.15,293.15,0.0,0.0,291.29,0.87,0.52,0.36,297.22,297.15,293.15,0.0,0.0,291.29,0.85,0.48,0.45,297.0,297.15,293.15,0.0,0.0,291.29,0.73,0.3,1.37,291.29,291.15,299.85,296.99,298.62,297.22,291.29,1.0,0.73,0.84,0.55,0.16,0.84,3.88,2.07,1.81,1.19,0.73,0.73,0.0,247.28,247.55,53489.16,0.0,4963.0,1.0,284.3,290.0,299.99,302.85,293.15,293.15,283.15,17508.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.24,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10063.55,0.0,517.74,2275.33,0.0,1773.53,0.65,1.0,0.0,3.0,1.0,0.0
16967100.0,297.22,297.15,293.15,0.0,0.0,291.31,0.89,0.56,0.51,297.23,297.15,293.15,0.0,0.0,291.31,0.91,0.58,0.55,297.21,297.15,293.15,0.0,0.0,291.31,0.88,0.53,0.37,297.22,297.15,293.15,0.0,0.0,291.31,0.86,0.49,0.47,297.01,297.15,293.15,0.0,0.0,291.31,0.73,0.3,1.37,291.31,291.15,299.98,297.04,298.69,297.22,291.31,1.0,0.74,0.84,0.55,0.16,0.84,3.93,2.09,1.83,1.21,0.74,0.74,0.0,248.19,248.5,54618.59,0.0,5129.21,1.0,284.3,290.0,300.05,302.97,293.15,293.15,283.15,17461.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.29,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10203.3,0.0,542.86,2275.33,0.0,1814.38,0.66,1.0,0.0,3.0,1.0,0.0
