time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16967400.0,297.23,297.15,293.15,0.0,0.0,291.32,0.9,0.58,0.52,297.23,297.15,293.15,0.0,0.0,291.32,0.92,0.6,0.57,297.21,297.15,293.15,0.0,0.0,291.32,0.88,0.54,0.38,297.22,297.15,293.15,0.0,0.0,291.32,0.86,0.5,0.48,297.01,297.15,293.15,0.0,0.0,291.32,0.73,0.3,1.37,291.32,291.15,300.1,297.1,298.76,297.22,291.32,1.0,0.75,0.84,0.55,0.16,0.84,3.98,2.12,1.86,1.23,0.75,0.75,0.0,250.68,251.03,55758.04,0.0,5315.53,1.0,284.31,290.0,300.11,303.08,293.15,293.15,283.15,17436.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.34,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10344.18,0.0,570.39,2275.33,0.0,1857.71,0.67,1.0,0.0,3.0,1.0,0.0
16967700.0,297.24,297.15,293.15,0.0,0.0,291.33,0.91,0.59,0.53,297.23,297.15,293.15,0.0,0.0,291.33,0.92,0.61,0.58,297.21,297.15,293.15,0.0,0.0,291.33,0.89,0.55,0.39,297.22,297.15,293.15,0.0,0.0,291.33,0.87,0.51,0.49,297.01,297.15,293.15,0.0,0.0,291.33,0.73,0.3,1.37,291.33,291.15,300.21,297.14,298.82,297.22,291.33,1.0,0.76,0.83,0.55,0.17,0.83,4.04,2.15,1.88,1.24,0.76,0.76,0.0,254.5,254.87,56886.5,0.0,5516.48,1.0,284.31,290.0,300.15,303.18,293.15,293.15,283.15,17425.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.39,2.96,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10484.2,0.0,599.65,2275.33,0.0,1901.29,0.68,1.0,0.0,3.0,1.0,0.0
16968000.0,297.24,297.15,293.15,0.0,0.0,291.33,0.92,0.61,0.55,297.23,297.15,293.15,0.0,0.0,291.33,0.93,0.63,0.59,297.2,297.15,293.15,0.0,0.0,291.33,0.89,0.56,0.39,297.21,297.15,293.15,0.0,0.0,291.33,0.87,0.53,0.5,297.01,297.15,293.15,0.0,0.0,291.33,0.73,0.3,1.37,291.33,291.15,300.31,297.18,298.87,297.22,291.33,1.0,0.77,0.83,0.55,0.17,0.83,4.09,2.18,1.91,1.26,0.77,0.77,0.0,259.41,259.79,57995.02,0.0,5728.94,1.0,284.31,289.99,300.19,303.28,293.15,293.15,283.15,17422.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.44,3.02,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10622.58,0.0,630.19,2275.33,0.0,1944.15,0.69,1.0,0.0,3.0,1.0,0.0
16968300.0,297.24,297.15,293.15,0.0,0.0,291.34,0.92,0.62,0.56,297.23,297.15,293.15,0.0,0.0,291.34,0.93,0.64,0.61,297.2,297.15,293.15,0.0,0.0,291.34,0.89,0.57,0.4,297.21,297.15,293.15,0.0,0.0,291.34,0.88,0.54,0.51,297.01,297.15,293.15,0.0,0.0,291.34,0.73,0.3,1.37,291.34,291.15,300.42,297.21,298.93,297.22,291.34,1.0,0.78,0.82,0.55,0.18,0.82,4.15,2.21,1.93,1.28,0.78,0.78,0.0,265.18,265.58,59080.61,0.0,5950.67,1.0,284.31,289.98,300.22,303.36,293.15,293.15,283.15,17423.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.49,3.07,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10759.25,0.0,661.76,2275.33,0.0,1985.77,0.7,1.0,0.0,3.0,1.0,0.0
16968600.0,297.24,297.15,293.15,0.0,0.0,291.34,0.93,0.64,0.58,297.23,297.15,293.15,0.0,0.0,291.34,0.94,0.65,0.62,297.2,297.15,293.15,0.0,0.0,291.34,0.9,0.58,0.41,297.2,297.15,293.15,0.0,0.0,291.34,0.88,0.55,0.52,297.01,297.15,293.15,0.0,0.0,291.34,0.73,0.3,1.37,291.34,291.15,300.52,297.24,298.98,297.22,291.34,1.0,0.79,0.81,0.55,0.19,0.81,4.2,2.24,1.96,1.29,0.79,0.79,0.0,271.64,272.04,60139.41,0.0,6177.96,1.0,284.31,289.97,300.25,303.45,293.15,293.15,283.15,17429.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.54,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10894.07,0.0,694.15,2275.33,0.0,2025.7,0.72,1.0,0.0,3.0,1.0,0.0
16968900.0,297.24,297.15,293.15,0.0,0.0,291.34,0.93,0.66,0.59,297.23,297.15,293.15,0.0,0.0,291.34,0.94,0.67,0.63,297.19,297.15,293.15,0.0,0.0,291.34,0.9,0.59,0.41,297.2,297.15,293.15,0.0,0.0,291.34,0.88,0.55,0.53,297.01,297.15,293.15,0.0,0.0,291.34,0.72,0.3,1.37,291.34,291.15,300.61,297.27,299.03,297.22,291.34,1.0,0.8,0.81,0.55,0.19,0.81,4.25,2.27,1.98,1.31,0.8,0.8,0.0,278.62,279.02,61169.71,0.0,6407.06,1.0,284.32,289.96,300.27,303.53,293.15,293.15,283.15,17437.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.59,3.18,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11027.12,0.0,727.14,2275.33,0.0,2063.47,0.73,1.0,0.0,3.0,1.0,0.0
16969200.0,297.24,297.15,293.15,0.0,0.0,291.34,0.94,0.67,0.6,297.23,297.15,293.15,0.0,0.0,291.34,0.94,0.68,0.65,297.19,297.15,293.15,0.0,0.0,291.34,0.89,0.59,0.42,297.2,297.15,293.15,0.0,0.0,291.34,0.88,0.56,0.54,297.01,297.15,293.15,0.0,0.0,291.34,0.72,0.3,1.37,291.34,291.15,300.71,297.3,299.08,297.21,291.34,1.0,0.81,0.8,0.55,0.2,0.8,4.3,2.29,2.0,1.33,0.81,0.81,0.0,285.99,286.37,62173.32,0.0,6634.79,1.0,284.32,289.95,300.3,303.61,293.15,293.15,283.15,17447.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.64,3.23,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11158.96,0.0,760.61,2275.33,0.0,2098.79,0.74,1.0,0.0,3.0,1.0,0.0
16969500.0,297.23,297.15,293.15,0.0,0.0,291.34,0.94,0.68,0.62,297.22,297.15,293.15,0.0,0.0,291.34,0.94,0.69,0.66,297.19,297.15,293.15,0.0,0.0,291.34,0.89,0.6,0.42,297.19,297.15,293.15,0.0,0.0,291.34,0.88,0.57,0.54,297.0,297.15,293.15,0.0,0.0,291.34,0.72,0.3,1.38,291.34,291.15,300.82,297.33,299.14,297.21,291.34,1.0,0.81,0.79,0.55,0.21,0.79,4.34,2.32,2.02,1.34,0.82,0.82,0.0,293.61,293.98,63153.07,0.0,6857.81,1.0,284.32,289.94,300.33,303.69,293.15,293.15,283.15,17457.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.69,3.28,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11290.32,0.0,794.46,2275.33,0.0,2131.35,0.75,1.0,0.0,3.0,1.0,0.0
16969800.0,297.22,297.15,293.15,0.0,0.0,291.34,0.94,0.7,0.63,297.22,297.15,293.15,0.0,0.0,291.34,0.94,0.71,0.67,297.18,297.15,293.15,0.0,0.0,291.34,0.89,0.6,0.42,297.19,297.15,293.15,0.0,0.0,291.34,0.88,0.58,0.55,297.0,297.15,293.15,0.0,0.0,291.34,0.71,0.3,1.38,291.34,291.15,300.92,297.36,299.19,297.2,291.34,1.0,0.82,0.78,0.55,0.22,0.78,4.38,2.34,2.04,1.35,0.82,0.82,0.0,301.39,301.74,64115.15,0.0,7073.74,1.0,284.32,289.93,300.37,303.77,293.15,293.15,283.15,17467.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.73,3.34,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11422.39,0.0,828.68,2275.33,0.0,2160.95,0.76,1.0,0.0,3.0,1.0,0.0
16970100.0,297.21,297.15,293.15,0.0,0.0,291.34,0.94,0.71,0.64,297.22,297.15,293.15,0.0,0.0,291.34,0.94,0.72,0.68,297.18,297.15,293.15,0.0,0.0,291.34,0.89,0.61,0.43,297.19,297.15,293.15,0.0,0.0,291.34,0.88,0.58,0.56,297.0,297.15,293.15,0.0,0.0,291.34,0.71,0.3,1.38,291.34,291.15,301.03,297.4,299.25,297.2,291.34,1.0,0.83,0.77,0.55,0.23,0.77,4.42,2.36,2.06,1.37,0.83,0.83,0.0,309.24,309.57,65070.34,0.0,7281.61,1.0,284.32,289.92,300.41,303.86,293.15,293.15,283.15,17474.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.78,3.39,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11556.92,0.0,863.38,2275.33,0.0,2187.52,0.77,1.0,0.0,3.0,1.0,0.0
16970400.0,297.2,297.15,293.15,0.0,0.0,291.34,0.94,0.71,0.64,297.21,297.15,293.15,0.0,0.0,291.34,0.94,0.73,0.69,297.18,297.15,293.15,0.0,0.0,291.34,0.89,0.61,0.43,297.19,297.15,293.15,0.0,0.0,291.34,0.88,0.59,0.56,297.0,297.15,293.15,0.0,0.0,291.34,0.71,0.3,1.38,291.34,291.15,301.15,297.45,299.31,297.2,291.34,1.0,0.84,0.76,0.55,0.24,0.76,4.46,2.38,2.08,1.38,0.84,0.84,0.0,317.08,317.4,66032.41,0.0,7480.77,1.0,284.32,289.91,300.46,303.96,293.15,293.15,283.15,17477.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.82,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11696.31,0.0,898.77,2275.33,0.0,2211.3,0.78,1.0,0.0,3.0,1.0,0.0
16970700.0,297.19,297.15,293.15,0.0,0.0,291.35,0.93,0.72,0.65,297.21,297.15,293.15,0.0,0.0,291.35,0.94,0.74,0.7,297.18,297.15,293.15,0.0,0.0,291.35,0.88,0.62,0.44,297.19,297.15,293.15,0.0,0.0,291.35,0.87,0.6,0.57,296.99,297.15,293.15,0.0,0.0,291.35,0.7,0.3,1.38,291.35,291.15,301.29,297.52,299.38,297.19,291.35,1.0,0.85,0.75,0.55,0.25,0.75,4.49,2.4,2.09,1.39,0.85,0.85,0.0,324.89,325.19,67050.2,0.0,7673.19,1.0,284.32,289.91,300.52,304.07,293.15,293.15,283.15,17466.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.87,3.49,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11848.94,0.0,935.52,2275.33,0.0,2228.86,0.79,1.0,0.0,3.0,1.0,0.0
16971000.0,297.18,297.15,293.15,0.0,0.0,291.37,0.93,0.73,0.66,297.21,297.15,293.15,0.0,0.0,291.37,0.94,0.75,0.71,297.18,297.15,293.15,0.0,0.0,291.37,0.88,0.62,0.44,297.19,297.15,293.15,0.0,0.0,291.37,0.87,0.6,0.58,296.99,297.15,293.15,0.0,0.0,291.37,0.7,0.3,1.38,291.37,291.15,301.45,297.6,299.47,297.19,291.37,1.0,0.85,0.74,0.55,0.26,0.74,4.52,2.41,2.11,1.4,0.87,0.87,0.0,332.65,332.94,68175.05,0.0,7861.65,1.0,284.33,289.91,300.61,304.21,293.15,293.15,283.15,17439.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.92,3.54,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12024.58,0.0,974.98,2275.33,0.0,2242.64,0.81,1.0,0.0,3.0,1.0,0.0
16971300.0,297.18,297.15,293.15,0.0,0.0,291.39,0.93,0.73,0.66,297.21,297.15,293.15,0.0,0.0,291.39,0.94,0.76,0.72,297.18,297.15,293.15,0.0,0.0,291.39,0.88,0.63,0.44,297.19,297.15,293.15,0.0,0.0,291.39,0.87,0.61,0.58,296.99,297.15,293.15,0.0,0.0,291.39,0.7,0.3,1.38,291.39,291.15,301.62,297.71,299.56,297.19,291.39,1.0,0.86,0.73,0.55,0.27,0.73,4.55,2.43,2.12,1.41,0.88,0.88,0.0,340.36,340.65,69408.53,0.0,8049.79,1.0,284.33,289.92,300.71,304.38,293.15,293.15,283.15,17405.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.97,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12222.93,0.0,1018.03,2275.33,0.0,2255.78,0.82,1.0,0.0,3.0,1.0,0.0
16971600.0,297.18,297.15,293.15,0.0,0.0,291.41,0.93,0.74,0.66,297.21,297.15,293.15,0.0,0.0,291.41,0.94,0.77,0.73,297.18,297.15,293.15,0.0,0.0,291.41,0.88,0.63,0.45,297.19,297.15,293.15,0.0,0.0,291.41,0.87,0.62,0.59,296.99,297.15,293.15,0.0,0.0,291.41,0.69,0.3,1.38,291.41,291.15,301.82,297.82,299.66,297.19,291.41,1.0,0.87,0.72,0.55,0.28,0.72,4.58,2.45,2.14,1.42,0.9,0.9,0.0,348.06,348.35,70741.6,0.0,8240.85,1.0,284.34,289.93,300.82,304.56,293.15,293.15,283.15,17372.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.02,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12442.26,0.0,1065.04,2275.33,0.0,2269.13,0.83,1.0,0.0,3.0,1.0,0.0
16971900.0,297.17,297.15,293.15,0.0,0.0,291.38,0.92,0.74,0.67,297.21,297.15,293.15,0.0,0.0,291.38,0.94,0.78,0.74,297.18,297.15,293.15,0.0,0.0,291.38,0.88,0.64,0.45,297.19,297.15,293.15,0.0,0.0,291.38,0.87,0.62,0.59,296.99,297.15,293.15,0.0,0.0,291.38,0.69,0.3,1.38,291.38,291.15,302.02,297.94,299.77,297.19,291.38,1.0,0.87,0.71,0.55,0.29,0.71,4.61,2.46,2.15,1.43,0.91,0.91,0.0,355.79,356.06,72890.95,0.0,8431.3,1.0,284.33,289.9,300.95,304.79,293.15,293.15,283.15,18204.47,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.13,3.78,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12803.43,0.0,1180.51,2275.33,0.0,2294.12,0.86,1.0,0.0,3.0,1.0,0.0
16972200.0,297.15,297.15,293.15,0.0,0.0,291.28,0.92,0.74,0.67,297.19,297.15,293.15,0.0,0.0,291.28,0.94,0.79,0.75,297.16,297.15,293.15,0.0,0.0,291.28,0.87,0.64,0.45,297.17,297.15,293.15,0.0,0.0,291.28,0.87,0.63,0.6,296.98,297.15,293.15,0.0,0.0,291.28,0.69,0.3,1.38,291.28,291.15,302.22,298.07,299.87,297.17,291.28,1.0,0.88,0.69,0.55,0.31,0.69,4.64,2.47,2.16,1.43,0.9,0.9,0.0,363.42,363.62,75740.54,0.0,8582.43,1.0,284.32,289.8,301.08,305.08,293.15,293.15,283.15,20269.72,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.31,3.99,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13291.06,0.0,1385.27,2275.33,0.0,2351.96,0.91,1.0,0.0,3.0,1.0,0.0
16972500.0,297.13,297.15,293.15,0.0,0.0,291.19,0.91,0.74,0.67,297.18,297.15,293.15,0.0,0.0,291.19,0.94,0.8,0.76,297.15,297.15,293.15,0.0,0.0,291.19,0.87,0.64,0.45,297.16,297.15,293.15,0.0,0.0,291.19,0.86,0.63,0.6,296.96,297.15,293.15,0.0,0.0,291.19,0.68,0.3,1.39,291.19,291.15,302.42,298.19,299.97,297.15,291.19,1.0,0.88,0.68,0.55,0.32,0.68,4.64,2.48,2.16,1.43,0.9,0.9,0.0,370.6,370.72,78150.98,0.0,8670.6,1.0,284.31,289.71,301.2,305.34,293.15,293.15,283.15,22487.4,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.46,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13723.73,0.0,1590.26,2275.33,0.0,2408.07,0.95,1.0,0.0,3.0,1.0,0.0
16972800.0,297.13,297.15,293.15,0.0,0.0,291.21,0.91,0.73,0.66,297.18,297.15,293.15,0.0,0.0,291.21,0.94,0.8,0.76,297.15,297.15,293.15,0.0,0.0,291.21,0.87,0.64,0.45,297.16,297.15,293.15,0.0,0.0,291.21,0.86,0.63,0.6,296.95,297.15,293.15,0.0,0.0,291.21,0.68,0.3,1.39,291.21,291.15,302.6,298.31,300.07,297.16,291.21,1.0,0.89,0.67,0.55,0.33,0.67,4.65,2.48,2.17,1.44,0.9,0.9,0.0,377.13,377.27,79055.15,0.0,8744.69,1.0,284.32,289.73,301.31,305.5,293.15,293.15,283.15,22691.14,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.49,4.22,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13904.51,0.0,1634.48,2275.33,0.0,2410.86,0.96,1.0,0.0,3.0,1.0,0.0
16973100.0,297.13,297.15,293.15,0.0,0.0,291.14,0.9,0.73,0.66,297.18,297.15,293.15,0.0,0.0,291.14,0.93,0.81,0.77,297.15,297.15,293.15,0.0,0.0,291.14,0.86,0.64,0.45,297.16,297.15,293.15,0.0,0.0,291.14,0.86,0.63,0.6,296.95,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,302.78,298.42,300.16,297.15,291.14,1.0,0.89,0.66,0.55,0.34,0.66,4.65,2.48,2.17,1.44,0.9,0.9,0.0,383.33,383.44,81159.14,0.0,8817.88,1.0,284.31,289.66,301.43,305.72,293.15,293.15,283.15,24764.5,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.38,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14313.25,0.0,1834.99,2275.33,0.0,2433.34,1.0,1.0,0.0,3.0,1.0,0.0
16973400.0,297.13,297.15,293.15,0.0,0.0,291.17,0.9,0.73,0.66,297.18,297.15,293.15,0.0,0.0,291.17,0.93,0.81,0.77,297.15,297.15,293.15,0.0,0.0,291.17,0.86,0.64,0.45,297.16,297.15,293.15,0.0,0.0,291.17,0.86,0.63,0.6,296.94,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,302.93,298.52,300.25,297.16,291.17,1.0,0.89,0.65,0.55,0.35,0.65,4.66,2.49,2.17,1.44,0.9,0.9,0.0,389.11,389.24,81572.08,0.0,8883.21,1.0,284.31,289.68,301.52,305.85,293.15,293.15,283.15,24630.51,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.38,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14400.6,0.0,1835.16,2275.33,0.0,2439.67,1.0,1.0,0.0,3.0,1.0,0.0
16973700.0,297.14,297.15,293.15,0.0,0.0,291.21,0.89,0.73,0.66,297.19,297.15,293.15,0.0,0.0,291.21,0.93,0.82,0.78,297.15,297.15,293.15,0.0,0.0,291.21,0.86,0.64,0.45,297.16,297.15,293.15,0.0,0.0,291.21,0.85,0.63,0.61,296.94,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.21,291.15,303.06,298.6,300.32,297.16,291.21,1.0,0.9,0.64,0.55,0.36,0.64,4.67,2.49,2.18,1.44,0.91,0.91,0.0,394.76,394.92,82118.95,0.0,8977.32,1.0,284.32,289.71,301.6,305.95,293.15,293.15,283.15,24508.14,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14515.43,0.0,1849.13,2275.33,0.0,2434.93,1.0,1.0,0.0,3.0,1.0,0.0
16974000.0,297.15,297.15,293.15,0.0,0.0,291.24,0.89,0.73,0.66,297.21,297.15,293.15,0.0,0.0,291.24,0.93,0.83,0.79,297.16,297.15,293.15,0.0,0.0,291.24,0.86,0.64,0.45,297.17,297.15,293.15,0.0,0.0,291.24,0.85,0.64,0.61,296.95,297.15,293.15,0.0,0.0,291.24,0.67,0.3,1.39,291.24,291.15,303.15,298.65,300.37,297.17,291.24,1.0,0.9,0.62,0.55,0.38,0.62,4.69,2.5,2.18,1.45,0.91,0.91,0.0,400.52,400.72,82525.01,0.0,9102.11,1.0,284.32,289.73,301.65,306.03,293.15,293.15,283.15,24143.26,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14595.87,0.0,1847.61,2275.33,0.0,2434.36,1.0,1.0,0.0,3.0,1.0,0.0
16974300.0,297.16,297.15,293.15,0.0,0.0,291.28,0.89,0.73,0.66,297.22,297.15,293.15,0.0,0.0,291.28,0.93,0.84,0.8,297.16,297.15,293.15,0.0,0.0,291.28,0.85,0.65,0.46,297.17,297.15,293.15,0.0,0.0,291.28,0.85,0.64,0.61,296.95,297.15,293.15,0.0,0.0,291.28,0.67,0.3,1.39,291.28,291.15,303.22,298.69,300.41,297.18,291.28,1.0,0.91,0.61,0.55,0.39,0.61,4.71,2.51,2.19,1.45,0.92,0.92,0.0,406.58,406.8,82909.7,0.0,9252.0,1.0,284.33,289.76,301.69,306.09,293.15,293.15,283.15,23732.4,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14665.7,0.0,1845.9,2275.33,0.0,2435.78,1.0,1.0,0.0,3.0,1.0,0.0
16974600.0,297.16,297.15,293.15,0.0,0.0,291.31,0.89,0.73,0.66,297.23,297.15,293.15,0.0,0.0,291.31,0.94,0.85,0.81,297.17,297.15,293.15,0.0,0.0,291.31,0.85,0.65,0.46,297.17,297.15,293.15,0.0,0.0,291.31,0.85,0.65,0.62,296.95,297.15,293.15,0.0,0.0,291.31,0.67,0.3,1.39,291.31,291.15,303.29,298.72,300.45,297.18,291.31,1.0,0.91,0.6,0.55,0.4,0.6,4.73,2.53,2.21,1.46,0.93,0.93,0.0,409.87,410.0,83292.09,0.0,9389.28,1.0,284.33,289.78,301.72,306.15,293.15,293.15,283.15,23281.47,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14733.14,0.0,1844.02,2275.33,0.0,2437.58,1.0,1.0,0.0,3.0,1.0,0.0
16974900.0,297.13,297.15,293.15,0.0,0.0,291.07,0.89,0.73,0.66,297.21,297.15,293.15,0.0,0.0,291.07,0.94,0.86,0.82,297.15,297.15,293.15,0.0,0.0,291.07,0.86,0.65,0.46,297.15,297.15,293.15,0.0,0.0,291.07,0.85,0.65,0.62,296.94,297.15,293.15,0.0,0.0,291.07,0.67,0.3,1.39,291.07,291.15,303.35,298.75,300.47,297.16,291.06,1.0,0.91,0.58,0.55,0.42,0.58,4.75,2.54,2.21,1.47,0.91,0.91,0.0,409.99,410.0,87344.36,0.0,9461.47,1.0,283.74,289.48,301.78,306.5,293.15,293.15,282.45,24042.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15664.54,0.0,1847.19,2275.33,0.0,2540.71,1.0,1.0,0.0,3.0,1.0,0.0
16975200.0,297.09,297.15,293.15,0.0,0.0,291.01,0.88,0.72,0.65,297.18,297.15,293.15,0.0,0.0,291.01,0.94,0.87,0.82,297.12,297.15,293.15,0.0,0.0,291.01,0.85,0.64,0.45,297.12,297.15,293.15,0.0,0.0,291.01,0.85,0.64,0.62,296.91,297.15,293.15,0.0,0.0,291.01,0.67,0.3,1.39,291.01,291.15,303.41,298.77,300.49,297.13,291.01,1.0,0.91,0.57,0.55,0.43,0.57,4.73,2.53,2.21,1.46,0.9,0.9,0.0,410.08,410.0,87452.33,0.0,9389.29,1.0,283.68,289.43,301.76,306.39,293.15,293.15,282.45,24881.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15486.95,0.0,1850.69,2275.33,0.0,2541.35,1.0,1.0,0.0,3.0,1.0,0.0
16975500.0,297.11,297.15,293.15,0.0,0.0,291.12,0.88,0.71,0.65,297.19,297.15,293.15,0.0,0.0,291.12,0.95,0.88,0.83,297.13,297.15,293.15,0.0,0.0,291.12,0.85,0.64,0.45,297.14,297.15,293.15,0.0,0.0,291.12,0.85,0.64,0.61,296.91,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.12,291.15,303.46,298.79,300.52,297.15,291.12,1.0,0.91,0.56,0.55,0.44,0.56,4.73,2.52,2.2,1.46,0.91,0.91,0.0,410.02,410.0,85968.32,0.0,9371.83,1.0,283.92,289.55,301.78,306.3,293.15,293.15,282.75,24650.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15075.04,0.0,1849.73,2275.33,0.0,2501.27,1.0,1.0,0.0,3.0,1.0,0.0
16975800.0,297.12,297.15,293.15,0.0,0.0,291.16,0.88,0.71,0.64,297.21,297.15,293.15,0.0,0.0,291.16,0.95,0.89,0.84,297.14,297.15,293.15,0.0,0.0,291.16,0.85,0.64,0.45,297.15,297.15,293.15,0.0,0.0,291.16,0.85,0.64,0.61,296.91,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,303.51,298.81,300.56,297.16,291.16,1.0,0.91,0.55,0.55,0.45,0.55,4.73,2.53,2.2,1.46,0.91,0.91,0.0,409.96,410.0,85774.2,0.0,9378.98,1.0,283.96,289.59,301.79,306.33,293.15,293.15,282.75,24471.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15181.96,0.0,1848.98,2275.33,0.0,2483.31,1.0,1.0,0.0,3.0,1.0,0.0
16976100.0,297.12,297.15,293.15,0.0,0.0,291.08,0.88,0.7,0.64,297.21,297.15,293.15,0.0,0.0,291.08,0.96,0.9,0.85,297.14,297.15,293.15,0.0,0.0,291.08,0.85,0.64,0.45,297.15,297.15,293.15,0.0,0.0,291.08,0.85,0.64,0.61,296.92,297.15,293.15,0.0,0.0,291.08,0.67,0.3,1.39,291.08,291.15,303.55,298.82,300.58,297.16,291.08,1.0,0.91,0.53,0.55,0.47,0.53,4.74,2.53,2.21,1.46,0.9,0.9,0.0,409.95,410.0,87279.65,0.0,9402.53,1.0,283.74,289.49,301.84,306.53,293.15,293.15,282.45,24824.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15674.38,0.0,1850.46,2275.33,0.0,2513.63,1.0,1.0,0.0,3.0,1.0,0.0
16976400.0,297.12,297.15,293.15,0.0,0.0,291.06,0.87,0.7,0.63,297.21,297.15,293.15,0.0,0.0,291.06,0.96,0.91,0.86,297.15,297.15,293.15,0.0,0.0,291.06,0.85,0.64,0.45,297.15,297.15,293.15,0.0,0.0,291.06,0.85,0.64,0.61,296.91,297.15,293.15,0.0,0.0,291.06,0.67,0.3,1.39,291.06,291.15,303.59,298.83,300.6,297.16,291.06,1.0,0.91,0.52,0.55,0.48,0.52,4.74,2.53,2.21,1.47,0.89,0.89,0.0,409.98,410.0,87604.22,0.0,9430.99,1.0,283.7,289.46,301.85,306.54,293.15,293.15,282.45,25162.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15595.3,0.0,1851.87,2275.33,0.0,2527.94,1.0,1.0,0.0,3.0,1.0,0.0
16976700.0,297.12,297.15,293.15,0.0,0.0,291.16,0.87,0.69,0.63,297.21,297.15,293.15,0.0,0.0,291.16,0.96,0.92,0.87,297.15,297.15,293.15,0.0,0.0,291.16,0.85,0.64,0.45,297.16,297.15,293.15,0.0,0.0,291.16,0.85,0.64,0.61,296.91,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,303.63,298.84,300.63,297.16,291.16,1.0,0.91,0.51,0.55,0.49,0.51,4.75,2.54,2.21,1.47,0.9,0.9,0.0,409.97,410.0,86266.13,0.0,9466.99,1.0,283.92,289.57,301.82,306.37,293.15,293.15,282.75,24868.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15137.43,0.0,1850.64,2275.33,0.0,2495.94,1.0,1.0,0.0,3.0,1.0,0.0
16977000.0,297.13,297.15,293.15,0.0,0.0,291.2,0.87,0.69,0.62,297.22,297.15,293.15,0.0,0.0,291.2,0.97,0.93,0.88,297.16,297.15,293.15,0.0,0.0,291.2,0.85,0.64,0.45,297.16,297.15,293.15,0.0,0.0,291.2,0.85,0.64,0.61,296.92,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,303.67,298.85,300.65,297.17,291.2,1.0,0.91,0.49,0.55,0.51,0.49,4.76,2.54,2.22,1.47,0.91,0.91,0.0,409.91,410.0,86136.59,0.0,9519.82,1.0,283.96,289.62,301.83,306.39,293.15,293.15,282.75,24545.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15249.78,0.0,1849.29,2275.33,0.0,2481.24,1.0,1.0,0.0,3.0,1.0,0.0
16977300.0,297.13,297.15,293.15,0.0,0.0,291.13,0.87,0.68,0.62,297.22,297.15,293.15,0.0,0.0,291.13,0.97,0.94,0.89,297.16,297.15,293.15,0.0,0.0,291.13,0.85,0.64,0.45,297.17,297.15,293.15,0.0,0.0,291.13,0.85,0.65,0.62,296.92,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,303.71,298.86,300.67,297.17,291.13,1.0,0.92,0.48,0.55,0.52,0.48,4.78,2.55,2.23,1.48,0.9,0.9,0.0,409.91,410.0,87718.48,0.0,9586.13,1.0,283.74,289.52,301.87,306.59,293.15,293.15,282.45,24743.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15752.72,0.0,1850.12,2275.33,0.0,2514.61,1.0,1.0,0.0,3.0,1.0,0.0
16977600.0,297.13,297.15,293.15,0.0,0.0,291.12,0.87,0.68,0.62,297.22,297.15,293.15,0.0,0.0,291.12,0.98,0.96,0.91,297.16,297.15,293.15,0.0,0.0,291.12,0.85,0.64,0.45,297.17,297.15,293.15,0.0,0.0,291.12,0.86,0.65,0.62,296.92,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,303.75,298.86,300.69,297.17,291.12,1.0,0.92,0.47,0.55,0.53,0.47,4.79,2.56,2.23,1.48,0.9,0.9,0.0,409.94,410.0,88126.79,0.0,9656.38,1.0,283.7,289.5,301.88,306.59,293.15,293.15,282.45,24896.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15683.9,0.0,1850.76,2275.33,0.0,2531.56,1.0,1.0,0.0,3.0,1.0,0.0
16977900.0,297.12,297.15,293.15,0.0,0.0,291.03,0.87,0.68,0.61,297.21,297.15,293.15,0.0,0.0,291.03,0.98,0.97,0.92,297.15,297.15,293.15,0.0,0.0,291.03,0.85,0.64,0.45,297.15,297.15,293.15,0.0,0.0,291.03,0.86,0.65,0.62,296.9,297.15,293.15,0.0,0.0,291.04,0.67,0.3,1.39,291.03,291.15,303.79,298.87,300.71,297.16,291.03,1.0,0.92,0.45,0.55,0.55,0.45,4.8,2.56,2.24,1.48,0.89,0.89,0.0,409.99,410.0,89712.93,0.0,9706.02,1.0,283.47,289.39,301.9,306.75,293.15,293.15,282.15,25186.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16168.39,0.0,1851.97,2275.33,0.0,2567.97,1.0,1.0,0.0,3.0,1.0,0.0
16978200.0,297.13,297.15,293.15,0.0,0.0,291.25,0.87,0.67,0.61,297.21,297.15,293.15,0.0,0.0,291.25,0.98,0.98,0.92,297.16,297.15,293.15,0.0,0.0,291.25,0.85,0.64,0.45,297.16,297.15,293.15,0.0,0.0,291.25,0.86,0.65,0.62,296.9,297.15,293.15,0.0,0.0,291.25,0.67,0.3,1.39,291.25,291.15,303.82,298.87,300.73,297.17,291.25,1.0,0.92,0.44,0.55,0.56,0.44,4.8,2.56,2.24,1.48,0.91,0.91,0.0,409.91,410.0,86506.0,0.0,9710.57,1.0,283.97,289.64,301.85,306.42,293.15,293.15,282.75,24357.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15307.75,0.0,1848.5,2275.33,0.0,2481.15,1.0,1.0,0.0,3.0,1.0,0.0
16978500.0,297.14,297.15,293.15,0.0,0.0,291.18,0.86,0.67,0.61,297.22,297.15,293.15,0.0,0.0,291.18,0.99,0.99,0.93,297.17,297.15,293.15,0.0,0.0,291.18,0.85,0.64,0.45,297.17,297.15,293.15,0.0,0.0,291.18,0.86,0.65,0.62,296.9,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,303.86,298.87,300.75,297.18,291.18,1.0,0.92,0.42,0.55,0.58,0.42,4.82,2.57,2.24,1.49,0.91,0.91,0.0,409.9,410.0,88122.37,0.0,9785.84,1.0,283.75,289.55,301.89,306.63,293.15,293.15,282.45,24427.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15820.01,0.0,1848.8,2275.33,0.0,2519.53,1.0,1.0,0.0,3.0,1.0,0.0
16978800.0,297.12,297.15,293.15,0.0,0.0,291.14,0.86,0.66,0.6,297.2,297.15,293.15,0.0,0.0,291.14,0.99,1.0,0.94,297.16,297.15,293.15,0.0,0.0,291.14,0.86,0.64,0.45,297.15,297.15,293.15,0.0,0.0,291.14,0.86,0.65,0.62,296.89,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,303.89,298.87,300.76,297.16,291.14,1.0,0.92,0.41,0.55,0.59,0.41,4.82,2.58,2.25,1.49,0.9,0.9,0.0,409.96,410.0,88435.09,0.0,9812.25,1.0,283.69,289.5,301.86,306.54,293.15,293.15,282.45,24876.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15675.09,0.0,1850.67,2275.33,0.0,2536.11,1.0,1.0,0.0,3.0,1.0,0.0
16979100.0,297.13,297.15,293.15,0.0,0.0,291.07,0.86,0.66,0.6,297.21,297.15,293.15,0.0,0.0,291.07,0.99,1.0,0.95,297.17,297.15,293.15,0.0,0.0,291.07,0.86,0.65,0.46,297.16,297.15,293.15,0.0,0.0,291.07,0.86,0.66,0.63,296.9,297.15,293.15,0.0,0.0,291.07,0.67,0.3,1.39,291.07,291.15,303.92,298.87,300.78,297.17,291.06,1.0,0.92,0.4,0.55,0.6,0.4,4.83,2.58,2.25,1.49,0.89,0.89,0.0,410.0,410.0,89985.23,0.0,9863.31,1.0,283.47,289.41,301.91,306.77,293.15,293.15,282.15,24980.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16212.44,0.0,1851.11,2275.33,0.0,2572.2,1.0,1.0,0.0,3.0,1.0,0.0
16979400.0,297.13,297.15,293.15,0.0,0.0,291.03,0.86,0.66,0.6,297.2,297.15,293.15,0.0,0.0,291.03,0.99,1.0,0.95,297.17,297.15,293.15,0.0,0.0,291.03,0.86,0.65,0.46,297.16,297.15,293.15,0.0,0.0,291.03,0.86,0.66,0.63,296.89,297.15,293.15,0.0,0.0,291.03,0.67,0.3,1.39,291.03,291.15,303.95,298.87,300.8,297.16,291.03,1.0,0.92,0.38,0.55,0.62,0.38,4.83,2.58,2.25,1.49,0.89,0.89,0.0,410.02,410.0,90165.84,0.0,9856.5,1.0,283.43,289.37,301.89,306.72,293.15,293.15,282.15,25466.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16088.39,0.0,1853.13,2275.33,0.0,2582.44,1.0,1.0,0.0,3.0,1.0,0.0
16979700.0,297.15,297.15,293.15,0.0,0.0,291.2,0.86,0.66,0.6,297.23,297.15,293.15,0.0,0.0,291.2,0.99,1.0,0.95,297.19,297.15,293.15,0.0,0.0,291.2,0.86,0.66,0.46,297.18,297.15,293.15,0.0,0.0,291.2,0.86,0.66,0.63,296.89,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,303.98,298.87,300.83,297.19,291.2,1.0,0.92,0.37,0.55,0.63,0.37,4.84,2.58,2.26,1.5,0.91,0.91,0.0,409.92,410.0,88246.11,0.0,9890.64,1.0,283.75,289.56,301.89,306.63,293.15,293.15,282.45,24404.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15836.23,0.0,1848.7,2275.33,0.0,2520.74,1.0,1.0,0.0,3.0,1.0,0.0
16980000.0,297.14,297.15,293.15,0.0,0.0,291.17,0.86,0.65,0.59,297.22,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.17,0.86,0.66,0.47,297.17,297.15,293.15,0.0,0.0,291.17,0.86,0.66,0.63,296.89,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.01,298.87,300.84,297.18,291.17,1.0,0.92,0.35,0.55,0.65,0.35,4.85,2.59,2.26,1.5,0.9,0.9,0.0,409.96,410.0,88587.8,0.0,9918.27,1.0,283.69,289.51,301.86,306.55,293.15,293.15,282.45,24783.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15695.99,0.0,1850.28,2275.33,0.0,2539.88,1.0,1.0,0.0,3.0,1.0,0.0
16980300.0,297.15,297.15,293.15,0.0,0.0,291.27,0.86,0.65,0.59,297.22,297.15,293.15,0.0,0.0,291.27,0.99,1.0,0.95,297.19,297.15,293.15,0.0,0.0,291.27,0.87,0.67,0.47,297.17,297.15,293.15,0.0,0.0,291.27,0.86,0.67,0.64,296.89,297.15,293.15,0.0,0.0,291.26,0.67,0.3,1.39,291.27,291.15,304.05,298.87,300.86,297.19,291.27,1.0,0.93,0.34,0.55,0.66,0.34,4.85,2.59,2.26,1.5,0.91,0.91,0.0,409.94,410.0,87106.64,0.0,9943.96,1.0,283.93,289.63,301.84,306.41,293.15,293.15,282.75,24448.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15253.49,0.0,1848.89,2275.33,0.0,2503.26,1.0,1.0,0.0,3.0,1.0,0.0
16980600.0,297.14,297.15,293.15,0.0,0.0,291.07,0.86,0.65,0.59,297.22,297.15,293.15,0.0,0.0,291.07,0.99,1.0,0.95,297.19,297.15,293.15,0.0,0.0,291.07,0.87,0.68,0.48,297.17,297.15,293.15,0.0,0.0,291.07,0.87,0.67,0.64,296.89,297.15,293.15,0.0,0.0,291.07,0.67,0.3,1.39,291.07,291.15,304.08,298.88,300.87,297.18,291.07,1.0,0.93,0.32,0.55,0.68,0.32,4.86,2.6,2.27,1.5,0.89,0.89,0.0,409.99,410.0,90443.83,0.0,10003.37,1.0,283.43,289.38,301.9,306.74,293.15,293.15,282.15,25183.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16134.1,0.0,1851.96,2275.33,0.0,2589.99,1.0,1.0,0.0,3.0,1.0,0.0
16980900.0,297.13,297.15,293.15,0.0,0.0,291.16,0.86,0.65,0.59,297.21,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.16,0.87,0.68,0.48,297.16,297.15,293.15,0.0,0.0,291.16,0.87,0.67,0.64,296.88,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.16,291.15,304.11,298.88,300.89,297.17,291.16,1.0,0.93,0.31,0.55,0.69,0.31,4.87,2.6,2.27,1.5,0.9,0.9,0.0,410.0,410.0,89001.08,0.0,10018.47,1.0,283.66,289.49,301.86,306.55,293.15,293.15,282.45,24933.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15626.52,0.0,1850.91,2275.33,0.0,2555.62,1.0,1.0,0.0,3.0,1.0,0.0
16981200.0,297.14,297.15,293.15,0.0,0.0,291.19,0.86,0.65,0.59,297.21,297.15,293.15,0.0,0.0,291.19,0.99,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.19,0.87,0.69,0.48,297.16,297.15,293.15,0.0,0.0,291.19,0.87,0.67,0.64,296.88,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,304.15,298.88,300.91,297.17,291.19,1.0,0.93,0.29,0.55,0.71,0.29,4.87,2.6,2.27,1.51,0.9,0.9,0.0,409.98,410.0,88765.67,0.0,10031.19,1.0,283.7,289.52,301.87,306.57,293.15,293.15,282.45,24679.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15725.48,0.0,1849.85,2275.33,0.0,2539.53,1.0,1.0,0.0,3.0,1.0,0.0
16981500.0,297.15,297.15,293.15,0.0,0.0,291.11,0.86,0.65,0.59,297.21,297.15,293.15,0.0,0.0,291.11,0.99,1.0,0.95,297.19,297.15,293.15,0.0,0.0,291.11,0.88,0.69,0.49,297.17,297.15,293.15,0.0,0.0,291.11,0.87,0.68,0.65,296.9,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.11,291.15,304.2,298.87,300.94,297.19,291.11,1.0,0.93,0.28,0.55,0.72,0.28,4.88,2.61,2.27,1.51,0.89,0.89,0.0,409.93,410.0,90244.53,0.0,10078.66,1.0,283.47,289.42,301.89,306.75,293.15,293.15,282.15,24958.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16232.55,0.0,1851.01,2275.33,0.0,2578.5,1.0,1.0,0.0,3.0,1.0,0.0
16981800.0,297.15,297.15,293.15,0.0,0.0,291.08,0.86,0.65,0.59,297.2,297.15,293.15,0.0,0.0,291.08,0.99,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.08,0.88,0.7,0.49,297.17,297.15,293.15,0.0,0.0,291.08,0.87,0.68,0.65,296.9,297.15,293.15,0.0,0.0,291.08,0.67,0.3,1.39,291.08,291.15,304.27,298.83,300.97,297.18,291.08,1.0,0.93,0.26,0.55,0.74,0.26,4.89,2.61,2.28,1.51,0.89,0.89,0.0,409.97,410.0,90357.67,0.0,10124.19,1.0,283.43,289.38,301.85,306.69,293.15,293.15,282.15,25295.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16092.5,0.0,1852.42,2275.33,0.0,2608.39,1.0,1.0,0.0,3.0,1.0,0.0
16982100.0,297.14,297.15,293.15,0.0,0.0,291.15,0.86,0.65,0.59,297.19,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.95,297.17,297.15,293.15,0.0,0.0,291.15,0.88,0.71,0.5,297.16,297.15,293.15,0.0,0.0,291.15,0.87,0.68,0.65,296.9,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.36,298.76,301.02,297.17,291.15,1.0,0.93,0.25,0.55,0.75,0.25,4.89,2.61,2.28,1.51,0.9,0.9,0.0,409.99,410.0,88610.05,0.0,10151.56,1.0,283.65,289.46,301.75,306.42,293.15,293.15,282.45,25128.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15510.92,0.0,1851.72,2275.33,0.0,2596.1,1.0,1.0,0.0,3.0,1.0,0.0
16982400.0,297.16,297.15,293.15,0.0,0.0,291.17,0.86,0.65,0.59,297.19,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.17,0.89,0.71,0.5,297.17,297.15,293.15,0.0,0.0,291.17,0.88,0.69,0.65,296.91,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.46,298.67,301.07,297.18,291.17,1.0,0.93,0.23,0.55,0.77,0.23,4.9,2.62,2.29,1.52,0.9,0.9,0.0,409.96,410.0,87991.2,0.0,10202.6,1.0,283.7,289.48,301.69,306.41,293.15,293.15,282.45,24678.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15565.1,0.0,1849.84,2275.33,0.0,2603.38,1.0,1.0,0.0,3.0,1.0,0.0
16982700.0,297.14,297.15,293.15,0.0,0.0,291.22,0.86,0.64,0.59,297.16,297.15,293.15,0.0,0.0,291.22,0.99,1.0,0.95,297.16,297.15,293.15,0.0,0.0,291.22,0.89,0.71,0.5,297.16,297.15,293.15,0.0,0.0,291.22,0.88,0.69,0.66,296.89,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,304.57,298.56,301.12,297.16,291.22,1.0,0.93,0.22,0.55,0.78,0.22,4.9,2.62,2.28,1.52,0.9,0.9,0.0,409.99,410.0,85975.55,0.0,10194.69,1.0,283.91,289.54,301.54,306.05,293.15,293.15,282.75,24694.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14947.07,0.0,1849.91,2275.33,0.0,2590.31,1.0,1.0,0.0,3.0,1.0,0.0
16983000.0,297.14,297.15,293.15,0.0,0.0,291.22,0.86,0.64,0.58,297.16,297.15,293.15,0.0,0.0,291.22,0.99,1.0,0.95,297.16,297.15,293.15,0.0,0.0,291.22,0.89,0.71,0.5,297.16,297.15,293.15,0.0,0.0,291.22,0.88,0.69,0.66,296.89,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,304.68,298.45,301.18,297.16,291.22,1.0,0.93,0.2,0.55,0.8,0.2,4.91,2.62,2.29,1.52,0.91,0.91,0.0,409.98,410.0,85199.06,0.0,10207.58,1.0,283.95,289.54,301.44,305.96,293.15,293.15,282.75,24502.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14924.46,0.0,1849.11,2275.33,0.0,2600.87,1.0,1.0,0.0,3.0,1.0,0.0
16983300.0,297.14,297.15,293.15,0.0,0.0,291.09,0.86,0.64,0.58,297.14,297.15,293.15,0.0,0.0,291.09,0.99,1.0,0.95,297.14,297.15,293.15,0.0,0.0,291.09,0.89,0.71,0.5,297.15,297.15,293.15,0.0,0.0,291.09,0.88,0.69,0.66,296.89,297.15,293.15,0.0,0.0,291.09,0.67,0.3,1.39,291.09,291.15,304.78,298.33,301.23,297.14,291.09,1.0,0.93,0.19,0.55,0.81,0.19,4.9,2.62,2.28,1.52,0.89,0.89,0.0,410.02,410.0,86031.91,0.0,10192.75,1.0,283.72,289.39,301.35,305.99,293.15,293.15,282.45,25026.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15244.92,0.0,1851.3,2275.33,0.0,2654.22,1.0,1.0,0.0,3.0,1.0,0.0
16983600.0,297.14,297.15,293.15,0.0,0.0,291.26,0.86,0.64,0.58,297.14,297.15,293.15,0.0,0.0,291.26,0.99,1.0,0.94,297.15,297.15,293.15,0.0,0.0,291.26,0.89,0.71,0.5,297.16,297.15,293.15,0.0,0.0,291.26,0.88,0.69,0.66,296.88,297.15,293.15,0.0,0.0,291.26,0.67,0.3,1.39,291.26,291.15,304.89,298.22,301.29,297.15,291.26,1.0,0.93,0.17,0.55,0.83,0.17,4.89,2.61,2.28,1.51,0.91,0.91,0.0,409.98,410.0,82204.98,0.0,10153.17,1.0,284.21,289.6,301.2,305.55,293.15,293.15,283.05,24337.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14338.56,0.0,1848.42,2275.33,0.0,2583.42,1.0,1.0,0.0,3.0,1.0,0.0
16983900.0,297.14,297.15,293.15,0.0,0.0,291.14,0.86,0.64,0.58,297.14,297.15,293.15,0.0,0.0,291.14,0.99,0.99,0.94,297.15,297.15,293.15,0.0,0.0,291.14,0.89,0.71,0.5,297.16,297.15,293.15,0.0,0.0,291.14,0.88,0.69,0.66,296.89,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.98,298.12,301.34,297.15,291.14,1.0,0.93,0.16,0.55,0.84,0.16,4.89,2.61,2.28,1.51,0.9,0.9,0.0,410.01,410.0,83166.7,0.0,10145.69,1.0,283.98,289.46,301.14,305.62,293.15,293.15,282.75,24682.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14667.94,0.0,1849.86,2275.33,0.0,2635.59,1.0,1.0,0.0,3.0,1.0,0.0
16984200.0,297.13,297.15,293.15,0.0,0.0,291.08,0.85,0.64,0.58,297.12,297.15,293.15,0.0,0.0,291.08,0.99,0.99,0.94,297.14,297.15,293.15,0.0,0.0,291.08,0.89,0.71,0.5,297.15,297.15,293.15,0.0,0.0,291.08,0.88,0.69,0.66,296.88,297.15,293.15,0.0,0.0,291.08,0.67,0.3,1.39,291.08,291.15,305.06,298.03,301.37,297.14,291.07,1.0,0.93,0.15,0.55,0.85,0.15,4.89,2.61,2.28,1.51,0.89,0.89,0.0,410.07,410.0,82944.71,0.0,10109.4,1.0,283.93,289.39,301.05,305.49,293.15,293.15,282.75,25144.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14477.12,0.0,1851.79,2275.33,0.0,2661.19,1.0,1.0,0.0,3.0,1.0,0.0
16984500.0,297.13,297.15,293.15,0.0,0.0,291.13,0.85,0.63,0.57,297.12,297.15,293.15,0.0,0.0,291.13,0.99,0.98,0.93,297.15,297.15,293.15,0.0,0.0,291.13,0.88,0.71,0.5,297.14,297.15,293.15,0.0,0.0,291.13,0.88,0.69,0.66,296.87,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,305.12,297.98,301.4,297.13,291.14,1.0,0.93,0.13,0.55,0.87,0.13,4.87,2.6,2.27,1.51,0.9,0.9,0.0,410.07,410.0,81115.22,0.0,10056.98,1.0,284.15,289.46,300.96,305.23,293.15,293.15,283.05,25077.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13975.19,0.0,1851.51,2275.33,0.0,2627.33,1.0,1.0,0.0,3.0,1.0,0.0
16984800.0,297.14,297.15,293.15,0.0,0.0,291.16,0.85,0.63,0.57,297.14,297.15,293.15,0.0,0.0,291.16,0.99,0.98,0.93,297.17,297.15,293.15,0.0,0.0,291.16,0.89,0.71,0.5,297.15,297.15,293.15,0.0,0.0,291.16,0.88,0.69,0.66,296.88,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,305.15,297.96,301.43,297.15,291.16,1.0,0.93,0.12,0.55,0.88,0.12,4.87,2.6,2.27,1.51,0.9,0.9,0.0,410.0,410.0,80719.33,0.0,10050.54,1.0,284.2,289.5,300.96,305.26,293.15,293.15,283.05,24729.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14065.87,0.0,1850.06,2275.33,0.0,2601.33,1.0,1.0,0.0,3.0,1.0,0.0
16985100.0,297.14,297.15,293.15,0.0,0.0,291.19,0.85,0.63,0.57,297.14,297.15,293.15,0.0,0.0,291.19,0.99,0.98,0.93,297.17,297.15,293.15,0.0,0.0,291.19,0.89,0.72,0.5,297.15,297.15,293.15,0.0,0.0,291.19,0.88,0.69,0.66,296.87,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,305.15,297.98,301.43,297.15,291.19,1.0,0.93,0.1,0.55,0.9,0.1,4.87,2.6,2.27,1.51,0.9,0.9,0.0,409.98,410.0,80247.38,0.0,10025.59,1.0,284.27,289.53,300.96,305.18,293.15,293.15,283.15,24743.92,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13926.18,0.0,1850.12,2275.33,0.0,2574.78,1.0,1.0,0.0,3.0,1.0,0.0
16985400.0,297.13,297.15,293.15,0.0,0.0,291.06,0.85,0.63,0.57,297.14,297.15,293.15,0.0,0.0,291.06,0.99,0.98,0.93,297.19,297.15,293.15,0.0,0.0,291.06,0.89,0.72,0.51,297.15,297.15,293.15,0.0,0.0,291.06,0.88,0.69,0.66,296.87,297.15,293.15,0.0,0.0,291.06,0.67,0.3,1.39,291.06,291.15,305.11,298.03,301.41,297.15,291.06,1.0,0.93,0.09,0.55,0.91,0.09,4.87,2.6,2.27,1.51,0.89,0.89,0.0,410.02,410.0,82739.33,0.0,10049.27,1.0,283.93,289.37,301.05,305.46,293.15,293.15,282.75,25346.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14445.83,0.0,1852.64,2275.33,0.0,2628.77,1.0,1.0,0.0,3.0,1.0,0.0
16985700.0,297.14,297.15,293.15,0.0,0.0,291.17,0.85,0.62,0.57,297.15,297.15,293.15,0.0,0.0,291.17,0.99,0.98,0.93,297.2,297.15,293.15,0.0,0.0,291.17,0.89,0.73,0.51,297.15,297.15,293.15,0.0,0.0,291.17,0.88,0.69,0.66,296.87,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,305.04,298.11,301.37,297.16,291.18,1.0,0.93,0.07,0.55,0.93,0.07,4.88,2.6,2.27,1.51,0.9,0.9,0.0,409.99,410.0,81657.03,0.0,10059.19,1.0,284.16,289.5,301.09,305.36,293.15,293.15,283.05,24972.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14098.71,0.0,1851.07,2275.33,0.0,2573.29,1.0,1.0,0.0,3.0,1.0,0.0
16986000.0,297.15,297.15,293.15,0.0,0.0,291.24,0.85,0.62,0.57,297.16,297.15,293.15,0.0,0.0,291.24,0.99,0.98,0.93,297.22,297.15,293.15,0.0,0.0,291.24,0.9,0.74,0.52,297.16,297.15,293.15,0.0,0.0,291.24,0.88,0.69,0.66,296.88,297.15,293.15,0.0,0.0,291.24,0.67,0.3,1.39,291.24,291.15,304.94,298.21,301.33,297.17,291.24,1.0,0.93,0.06,0.55,0.94,0.06,4.89,2.61,2.28,1.51,0.91,0.91,0.0,409.91,410.0,81940.78,0.0,10106.87,1.0,284.2,289.58,301.19,305.5,293.15,293.15,283.05,24476.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14297.82,0.0,1849.0,2275.33,0.0,2537.14,1.0,1.0,0.0,3.0,1.0,0.0
16986300.0,297.15,297.15,293.15,0.0,0.0,291.2,0.85,0.62,0.57,297.17,297.15,293.15,0.0,0.0,291.2,0.99,0.98,0.93,297.24,297.15,293.15,0.0,0.0,291.2,0.9,0.76,0.53,297.16,297.15,293.15,0.0,0.0,291.2,0.88,0.69,0.66,296.88,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,304.83,298.32,301.27,297.18,291.2,1.0,0.93,0.04,0.55,0.96,0.04,4.9,2.62,2.28,1.52,0.91,0.91,0.0,409.88,410.0,84070.96,0.0,10191.41,1.0,283.99,289.52,301.33,305.83,293.15,293.15,282.75,24388.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14877.16,0.0,1848.64,2275.33,0.0,2554.79,1.0,1.0,0.0,3.0,1.0,0.0
16986600.0,297.14,297.15,293.15,0.0,0.0,291.2,0.85,0.62,0.56,297.16,297.15,293.15,0.0,0.0,291.2,0.99,0.98,0.93,297.23,297.15,293.15,0.0,0.0,291.2,0.91,0.77,0.54,297.15,297.15,293.15,0.0,0.0,291.2,0.88,0.69,0.66,296.88,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,304.7,298.43,301.2,297.17,291.2,1.0,0.93,0.03,0.55,0.97,0.03,4.91,2.62,2.29,1.52,0.91,0.91,0.0,409.93,410.0,84992.69,0.0,10241.84,1.0,283.94,289.52,301.41,305.88,293.15,293.15,282.75,24539.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14876.5,0.0,1849.27,2275.33,0.0,2556.76,1.0,1.0,0.0,3.0,1.0,0.0
16986900.0,297.15,297.15,293.15,0.0,0.0,291.16,0.85,0.62,0.56,297.16,297.15,293.15,0.0,0.0,291.16,0.99,0.98,0.93,297.24,297.15,293.15,0.0,0.0,291.16,0.92,0.79,0.55,297.16,297.15,293.15,0.0,0.0,291.16,0.88,0.69,0.66,296.88,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.58,298.54,301.14,297.17,291.16,1.0,0.94,0.01,0.55,0.99,0.01,4.93,2.63,2.29,1.52,0.9,0.9,0.0,409.91,410.0,87080.78,0.0,10304.91,1.0,283.73,289.46,301.55,306.22,293.15,293.15,282.45,24564.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15488.42,0.0,1849.37,2275.33,0.0,2571.6,1.0,1.0,0.0,3.0,1.0,0.0
16987200.0,297.13,297.15,293.15,0.0,0.0,291.15,0.85,0.62,0.56,297.14,297.15,293.15,0.0,0.0,291.15,0.99,0.98,0.93,297.22,297.15,293.15,0.0,0.0,291.15,0.92,0.8,0.56,297.14,297.15,293.15,0.0,0.0,291.15,0.88,0.69,0.66,296.87,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.45,298.64,301.06,297.16,291.15,1.0,0.94,0.0,0.55,1.0,0.0,4.93,2.63,2.3,1.52,0.9,0.9,0.0,409.97,410.0,87899.88,0.0,10323.11,1.0,283.68,289.45,301.62,306.26,293.15,293.15,282.45,24877.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15467.19,0.0,1850.68,2275.33,0.0,2573.19,1.0,1.0,0.0,3.0,1.0,0.0
16987500.0,297.14,297.15,293.15,0.0,0.0,291.11,0.85,0.62,0.56,297.15,297.15,293.15,0.0,0.0,291.11,0.99,0.99,0.93,297.23,297.15,293.15,0.0,0.0,291.11,0.93,0.81,0.57,297.16,297.15,293.15,0.0,0.0,291.11,0.88,0.7,0.66,296.88,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.11,291.15,304.34,298.73,301.01,297.17,291.11,1.0,0.94,0.0,0.55,1.0,0.0,4.95,2.64,2.3,1.53,0.9,0.9,0.0,409.95,410.0,89979.89,0.0,10407.52,1.0,283.47,289.4,301.76,306.61,293.15,293.15,282.15,24738.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16126.52,0.0,1850.1,2275.33,0.0,2596.61,1.0,1.0,0.0,3.0,1.0,0.0
16987800.0,297.14,297.15,293.15,0.0,0.0,291.11,0.85,0.61,0.56,297.14,297.15,293.15,0.0,0.0,291.11,0.99,0.98,0.93,297.22,297.15,293.15,0.0,0.0,291.11,0.94,0.83,0.58,297.15,297.15,293.15,0.0,0.0,291.11,0.88,0.69,0.66,296.87,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,304.25,298.81,300.96,297.16,291.11,1.0,0.94,0.0,0.55,1.0,0.0,4.95,2.65,2.31,1.53,0.9,0.9,0.0,409.99,410.0,90646.12,0.0,10437.59,1.0,283.43,289.39,301.82,306.66,293.15,293.15,282.15,24885.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16117.17,0.0,1850.71,2275.33,0.0,2600.21,1.0,1.0,0.0,3.0,1.0,0.0
16988100.0,297.13,297.15,293.15,0.0,0.0,291.04,0.85,0.61,0.56,297.13,297.15,293.15,0.0,0.0,291.03,0.99,0.98,0.93,297.21,297.15,293.15,0.0,0.0,291.03,0.94,0.84,0.59,297.15,297.15,293.15,0.0,0.0,291.04,0.88,0.69,0.66,296.87,297.15,293.15,0.0,0.0,291.04,0.67,0.3,1.39,291.04,291.15,304.18,298.86,300.92,297.16,291.03,1.0,0.94,0.0,0.55,1.0,0.0,4.96,2.65,2.31,1.53,0.89,0.89,0.0,410.02,410.0,92463.98,0.0,10465.0,1.0,283.21,289.3,301.89,306.88,293.15,293.15,281.85,25128.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16690.54,0.0,1851.73,2275.33,0.0,2629.7,1.0,1.0,0.0,3.0,1.0,0.0
16988400.0,297.14,297.15,293.15,0.0,0.0,291.25,0.84,0.61,0.55,297.14,297.15,293.15,0.0,0.0,291.25,0.99,0.98,0.93,297.21,297.15,293.15,0.0,0.0,291.25,0.94,0.85,0.59,297.15,297.15,293.15,0.0,0.0,291.25,0.88,0.69,0.66,296.86,297.15,293.15,0.0,0.0,291.25,0.67,0.3,1.39,291.25,291.15,304.15,298.88,300.9,297.16,291.25,1.0,0.94,0.0,0.55,1.0,0.0,4.95,2.65,2.31,1.53,0.91,0.91,0.0,409.94,410.0,89328.9,0.0,10440.83,1.0,283.7,289.56,301.86,306.58,293.15,293.15,282.45,24299.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15797.29,0.0,1848.27,2275.33,0.0,2546.51,1.0,1.0,0.0,3.0,1.0,0.0
16988700.0,297.12,297.15,293.15,0.0,0.0,291.1,0.84,0.6,0.55,297.12,297.15,293.15,0.0,0.0,291.1,0.99,0.97,0.92,297.18,297.15,293.15,0.0,0.0,291.1,0.95,0.85,0.6,297.14,297.15,293.15,0.0,0.0,291.1,0.88,0.69,0.66,296.85,297.15,293.15,0.0,0.0,291.09,0.67,0.3,1.39,291.1,291.15,304.14,298.89,300.89,297.14,291.1,1.0,0.94,0.0,0.55,1.0,0.0,4.95,2.64,2.31,1.53,0.89,0.89,0.0,410.07,410.0,91359.53,0.0,10426.59,1.0,283.39,289.38,301.87,306.69,293.15,293.15,282.15,25281.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16079.6,0.0,1852.36,2275.33,0.0,2611.06,1.0,1.0,0.0,3.0,1.0,0.0
16989000.0,297.14,297.15,293.15,0.0,0.0,291.14,0.84,0.6,0.55,297.13,297.15,293.15,0.0,0.0,291.14,0.99,0.97,0.92,297.19,297.15,293.15,0.0,0.0,291.14,0.95,0.86,0.6,297.15,297.15,293.15,0.0,0.0,291.14,0.88,0.69,0.66,296.86,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.14,298.89,300.89,297.15,291.14,1.0,0.94,0.0,0.55,1.0,0.0,4.95,2.64,2.31,1.53,0.9,0.9,0.0,410.0,410.0,91094.81,0.0,10432.13,1.0,283.44,289.43,301.91,306.78,293.15,293.15,282.15,24841.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16233.38,0.0,1850.53,2275.33,0.0,2596.04,1.0,1.0,0.0,3.0,1.0,0.0
16989300.0,297.14,297.15,293.15,0.0,0.0,291.05,0.84,0.6,0.55,297.13,297.15,293.15,0.0,0.0,291.05,0.99,0.97,0.92,297.18,297.15,293.15,0.0,0.0,291.05,0.95,0.87,0.61,297.15,297.15,293.15,0.0,0.0,291.05,0.88,0.69,0.66,296.86,297.15,293.15,0.0,0.0,291.05,0.67,0.3,1.39,291.05,291.15,304.14,298.89,300.89,297.15,291.04,1.0,0.94,0.0,0.55,1.0,0.0,4.95,2.65,2.31,1.53,0.89,0.89,0.0,410.05,410.0,92625.37,0.0,10439.34,1.0,283.21,289.32,301.92,306.92,293.15,293.15,281.85,25135.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16734.44,0.0,1851.75,2275.33,0.0,2633.82,1.0,1.0,0.0,3.0,1.0,0.0
16989600.0,297.14,297.15,293.15,0.0,0.0,291.24,0.84,0.6,0.54,297.13,297.15,293.15,0.0,0.0,291.24,0.99,0.96,0.91,297.17,297.15,293.15,0.0,0.0,291.24,0.95,0.87,0.61,297.15,297.15,293.15,0.0,0.0,291.24,0.88,0.69,0.66,296.85,297.15,293.15,0.0,0.0,291.24,0.67,0.3,1.39,291.24,291.15,304.15,298.88,300.9,297.15,291.24,1.0,0.94,0.0,0.55,1.0,0.0,4.94,2.64,2.3,1.53,0.91,0.91,0.0,409.98,410.0,89267.0,0.0,10384.2,1.0,283.7,289.56,301.86,306.58,293.15,293.15,282.45,24383.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15786.96,0.0,1848.61,2275.33,0.0,2551.99,1.0,1.0,0.0,3.0,1.0,0.0
