time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16989900.0,297.14,297.15,293.15,0.0,0.0,291.16,0.84,0.6,0.54,297.13,297.15,293.15,0.0,0.0,291.16,0.98,0.96,0.91,297.17,297.15,293.15,0.0,0.0,291.16,0.95,0.87,0.61,297.15,297.15,293.15,0.0,0.0,291.16,0.88,0.69,0.66,296.86,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.16,298.87,300.9,297.15,291.15,1.0,0.94,0.0,0.55,1.0,0.0,4.94,2.64,2.3,1.53,0.9,0.9,0.0,410.0,410.0,90702.66,0.0,10379.48,1.0,283.48,289.45,301.89,306.77,293.15,293.15,282.15,24571.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16297.54,0.0,1849.4,2275.33,0.0,2588.35,1.0,1.0,0.0,3.0,1.0,0.0
16990200.0,297.14,297.15,293.15,0.0,0.0,291.12,0.84,0.59,0.54,297.13,297.15,293.15,0.0,0.0,291.12,0.98,0.96,0.91,297.16,297.15,293.15,0.0,0.0,291.12,0.96,0.87,0.61,297.15,297.15,293.15,0.0,0.0,291.12,0.88,0.69,0.66,296.85,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,304.17,298.86,300.91,297.14,291.12,1.0,0.94,0.0,0.55,1.0,0.0,4.94,2.64,2.3,1.53,0.9,0.9,0.0,410.05,410.0,90898.14,0.0,10359.39,1.0,283.44,289.41,301.87,306.74,293.15,293.15,282.15,24795.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16188.04,0.0,1850.33,2275.33,0.0,2604.91,1.0,1.0,0.0,3.0,1.0,0.0
16990500.0,297.13,297.15,293.15,0.0,0.0,291.18,0.84,0.59,0.54,297.11,297.15,293.15,0.0,0.0,291.18,0.98,0.95,0.9,297.14,297.15,293.15,0.0,0.0,291.18,0.95,0.87,0.61,297.14,297.15,293.15,0.0,0.0,291.18,0.88,0.69,0.66,296.84,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,304.18,298.85,300.9,297.13,291.19,1.0,0.93,0.0,0.55,1.0,0.0,4.92,2.63,2.29,1.52,0.9,0.9,0.0,410.06,410.0,89191.22,0.0,10264.78,1.0,283.66,289.5,301.82,306.5,293.15,293.15,282.45,24849.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15623.52,0.0,1850.56,2275.33,0.0,2567.57,1.0,1.0,0.0,3.0,1.0,0.0
16990800.0,297.14,297.15,293.15,0.0,0.0,291.21,0.83,0.59,0.53,297.12,297.15,293.15,0.0,0.0,291.21,0.98,0.94,0.89,297.15,297.15,293.15,0.0,0.0,291.21,0.95,0.87,0.61,297.15,297.15,293.15,0.0,0.0,291.21,0.88,0.69,0.66,296.84,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,304.19,298.84,300.91,297.14,291.21,1.0,0.93,0.0,0.55,1.0,0.0,4.91,2.62,2.29,1.52,0.91,0.91,0.0,410.02,410.0,88880.84,0.0,10229.77,1.0,283.7,289.53,301.83,306.54,293.15,293.15,282.45,24578.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15717.73,0.0,1849.43,2275.33,0.0,2555.63,1.0,1.0,0.0,3.0,1.0,0.0
16991100.0,297.14,297.15,293.15,0.0,0.0,291.12,0.83,0.59,0.53,297.13,297.15,293.15,0.0,0.0,291.12,0.98,0.94,0.89,297.15,297.15,293.15,0.0,0.0,291.12,0.95,0.87,0.61,297.15,297.15,293.15,0.0,0.0,291.12,0.88,0.69,0.66,296.84,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,304.19,298.84,300.91,297.14,291.11,1.0,0.93,0.0,0.55,1.0,0.0,4.9,2.62,2.28,1.52,0.9,0.9,0.0,410.03,410.0,90267.91,0.0,10195.35,1.0,283.47,289.42,301.86,306.72,293.15,293.15,282.15,24892.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16217.96,0.0,1850.74,2275.33,0.0,2585.09,1.0,1.0,0.0,3.0,1.0,0.0
16991400.0,297.13,297.15,293.15,0.0,0.0,291.08,0.83,0.58,0.53,297.12,297.15,293.15,0.0,0.0,291.08,0.98,0.93,0.89,297.14,297.15,293.15,0.0,0.0,291.08,0.95,0.87,0.61,297.14,297.15,293.15,0.0,0.0,291.08,0.88,0.69,0.66,296.84,297.15,293.15,0.0,0.0,291.08,0.67,0.3,1.39,291.08,291.15,304.18,298.85,300.91,297.13,291.08,1.0,0.93,0.0,0.55,1.0,0.0,4.89,2.61,2.28,1.51,0.89,0.89,0.0,410.07,410.0,90463.42,0.0,10149.14,1.0,283.43,289.39,301.86,306.7,293.15,293.15,282.15,25234.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16116.24,0.0,1852.17,2275.33,0.0,2595.86,1.0,1.0,0.0,3.0,1.0,0.0
16991700.0,297.13,297.15,293.15,0.0,0.0,291.16,0.83,0.58,0.53,297.12,297.15,293.15,0.0,0.0,291.16,0.97,0.93,0.88,297.14,297.15,293.15,0.0,0.0,291.16,0.95,0.87,0.61,297.14,297.15,293.15,0.0,0.0,291.16,0.87,0.69,0.65,296.84,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.17,298.86,300.9,297.13,291.17,1.0,0.93,0.0,0.55,1.0,0.0,4.88,2.61,2.27,1.51,0.9,0.9,0.0,410.07,410.0,88991.8,0.0,10095.22,1.0,283.66,289.49,301.84,306.53,293.15,293.15,282.45,24995.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15614.67,0.0,1851.17,2275.33,0.0,2559.19,1.0,1.0,0.0,3.0,1.0,0.0
16992000.0,297.14,297.15,293.15,0.0,0.0,291.19,0.83,0.58,0.53,297.12,297.15,293.15,0.0,0.0,291.19,0.97,0.92,0.88,297.14,297.15,293.15,0.0,0.0,291.19,0.95,0.87,0.61,297.15,297.15,293.15,0.0,0.0,291.19,0.87,0.68,0.65,296.84,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,304.15,298.88,300.89,297.14,291.19,1.0,0.93,0.0,0.55,1.0,0.0,4.87,2.6,2.27,1.51,0.9,0.9,0.0,410.04,410.0,88760.91,0.0,10044.96,1.0,283.7,289.52,301.87,306.56,293.15,293.15,282.45,24762.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15723.11,0.0,1850.2,2275.33,0.0,2536.58,1.0,1.0,0.0,3.0,1.0,0.0
16992300.0,297.14,297.15,293.15,0.0,0.0,291.11,0.83,0.58,0.52,297.12,297.15,293.15,0.0,0.0,291.1,0.97,0.92,0.87,297.14,297.15,293.15,0.0,0.0,291.1,0.95,0.86,0.61,297.14,297.15,293.15,0.0,0.0,291.11,0.87,0.68,0.65,296.83,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,304.12,298.91,300.88,297.14,291.1,1.0,0.93,0.0,0.55,1.0,0.0,4.86,2.6,2.27,1.5,0.89,0.89,0.0,410.04,410.0,90250.13,0.0,9996.19,1.0,283.48,289.43,301.92,306.78,293.15,293.15,282.15,25098.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16252.15,0.0,1851.6,2275.33,0.0,2560.26,1.0,1.0,0.0,3.0,1.0,0.0
16992600.0,297.15,297.15,293.15,0.0,0.0,291.32,0.83,0.57,0.52,297.14,297.15,293.15,0.0,0.0,291.32,0.97,0.91,0.87,297.16,297.15,293.15,0.0,0.0,291.32,0.95,0.87,0.61,297.16,297.15,293.15,0.0,0.0,291.32,0.87,0.68,0.65,296.84,297.15,293.15,0.0,0.0,291.32,0.67,0.3,1.39,291.32,291.15,304.09,298.94,300.87,297.15,291.32,1.0,0.93,0.0,0.55,1.0,0.0,4.85,2.59,2.26,1.5,0.92,0.92,0.0,409.96,410.0,87160.43,0.0,9960.77,1.0,283.97,289.69,301.92,306.52,293.15,293.15,282.75,24082.83,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15425.69,0.0,1847.36,2275.33,0.0,2474.19,1.0,1.0,0.0,3.0,1.0,0.0
16992900.0,297.13,297.15,293.15,0.0,0.0,291.17,0.83,0.57,0.52,297.12,297.15,293.15,0.0,0.0,291.17,0.97,0.91,0.86,297.15,297.15,293.15,0.0,0.0,291.17,0.95,0.87,0.61,297.14,297.15,293.15,0.0,0.0,291.17,0.87,0.68,0.65,296.84,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.06,298.96,300.84,297.14,291.18,1.0,0.93,0.0,0.55,1.0,0.0,4.85,2.59,2.26,1.5,0.9,0.9,0.0,410.08,410.0,89302.88,0.0,9940.54,1.0,283.66,289.51,301.94,306.65,293.15,293.15,282.45,24828.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15714.78,0.0,1850.47,2275.33,0.0,2536.31,1.0,1.0,0.0,3.0,1.0,0.0
16993200.0,297.13,297.15,293.15,0.0,0.0,291.2,0.82,0.57,0.52,297.12,297.15,293.15,0.0,0.0,291.2,0.96,0.9,0.86,297.15,297.15,293.15,0.0,0.0,291.2,0.95,0.87,0.61,297.14,297.15,293.15,0.0,0.0,291.2,0.87,0.68,0.65,296.83,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,304.03,298.99,300.83,297.13,291.2,1.0,0.92,0.0,0.55,1.0,0.0,4.84,2.58,2.25,1.5,0.9,0.9,0.0,410.04,410.0,89070.25,0.0,9884.37,1.0,283.7,289.55,301.97,306.69,293.15,293.15,282.45,24584.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15825.32,0.0,1849.45,2275.33,0.0,2513.04,1.0,1.0,0.0,3.0,1.0,0.0
16993500.0,297.13,297.15,293.15,0.0,0.0,291.11,0.82,0.57,0.52,297.12,297.15,293.15,0.0,0.0,291.11,0.96,0.9,0.85,297.15,297.15,293.15,0.0,0.0,291.11,0.95,0.86,0.61,297.14,297.15,293.15,0.0,0.0,291.11,0.87,0.68,0.65,296.83,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,304.0,299.01,300.81,297.13,291.11,1.0,0.92,0.0,0.55,1.0,0.0,4.83,2.58,2.25,1.49,0.9,0.9,0.0,410.05,410.0,90532.57,0.0,9826.31,1.0,283.48,289.45,302.03,306.9,293.15,293.15,282.15,24912.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16354.39,0.0,1850.82,2275.33,0.0,2536.84,1.0,1.0,0.0,3.0,1.0,0.0
16993800.0,297.13,297.15,293.15,0.0,0.0,291.08,0.82,0.56,0.51,297.11,297.15,293.15,0.0,0.0,291.08,0.96,0.89,0.85,297.14,297.15,293.15,0.0,0.0,291.08,0.95,0.86,0.61,297.13,297.15,293.15,0.0,0.0,291.08,0.87,0.68,0.65,296.82,297.15,293.15,0.0,0.0,291.08,0.67,0.3,1.39,291.08,291.15,303.97,299.04,300.79,297.13,291.07,1.0,0.92,0.0,0.55,1.0,0.0,4.81,2.57,2.24,1.49,0.89,0.89,0.0,410.1,410.0,90785.27,0.0,9758.48,1.0,283.44,289.41,302.05,306.91,293.15,293.15,282.15,25265.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16271.29,0.0,1852.3,2275.33,0.0,2543.85,1.0,1.0,0.0,3.0,1.0,0.0
16994100.0,297.12,297.15,293.15,0.0,0.0,291.16,0.82,0.56,0.51,297.11,297.15,293.15,0.0,0.0,291.16,0.95,0.89,0.84,297.14,297.15,293.15,0.0,0.0,291.16,0.95,0.86,0.61,297.13,297.15,293.15,0.0,0.0,291.16,0.87,0.67,0.64,296.82,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,303.94,299.06,300.77,297.13,291.16,1.0,0.92,0.0,0.55,1.0,0.0,4.8,2.56,2.23,1.48,0.9,0.9,0.0,410.1,410.0,89347.8,0.0,9684.25,1.0,283.66,289.52,302.04,306.75,293.15,293.15,282.45,25035.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15774.87,0.0,1851.34,2275.33,0.0,2505.7,1.0,1.0,0.0,3.0,1.0,0.0
16994400.0,297.13,297.15,293.15,0.0,0.0,291.18,0.82,0.55,0.51,297.11,297.15,293.15,0.0,0.0,291.18,0.95,0.88,0.84,297.14,297.15,293.15,0.0,0.0,291.18,0.94,0.86,0.6,297.13,297.15,293.15,0.0,0.0,291.18,0.86,0.67,0.64,296.82,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,303.9,299.09,300.76,297.13,291.18,1.0,0.92,0.0,0.55,1.0,0.0,4.78,2.55,2.23,1.48,0.9,0.9,0.0,410.06,410.0,89097.45,0.0,9611.93,1.0,283.7,289.55,302.07,306.79,293.15,293.15,282.45,24830.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15884.51,0.0,1850.48,2275.33,0.0,2483.65,1.0,1.0,0.0,3.0,1.0,0.0
16994700.0,297.14,297.15,293.15,0.0,0.0,291.11,0.81,0.55,0.5,297.12,297.15,293.15,0.0,0.0,291.11,0.95,0.88,0.83,297.15,297.15,293.15,0.0,0.0,291.11,0.94,0.86,0.61,297.14,297.15,293.15,0.0,0.0,291.11,0.86,0.67,0.64,296.83,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,303.87,299.11,300.74,297.14,291.1,1.0,0.92,0.0,0.55,1.0,0.0,4.78,2.55,2.23,1.48,0.9,0.9,0.0,410.07,410.0,90703.91,0.0,9594.48,1.0,283.49,289.46,302.14,307.05,293.15,293.15,282.15,24851.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16455.44,0.0,1850.57,2275.33,0.0,2513.87,1.0,1.0,0.0,3.0,1.0,0.0
16995000.0,297.12,297.15,293.15,0.0,0.0,291.06,0.81,0.55,0.5,297.11,297.15,293.15,0.0,0.0,291.06,0.95,0.87,0.83,297.13,297.15,293.15,0.0,0.0,291.06,0.94,0.86,0.6,297.13,297.15,293.15,0.0,0.0,291.06,0.86,0.67,0.64,296.82,297.15,293.15,0.0,0.0,291.06,0.67,0.3,1.39,291.06,291.15,303.83,299.14,300.71,297.12,291.06,1.0,0.91,0.0,0.55,1.0,0.0,4.76,2.54,2.22,1.47,0.89,0.89,0.0,410.13,410.0,90906.54,0.0,9507.75,1.0,283.44,289.42,302.15,307.02,293.15,293.15,282.15,25274.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16349.5,0.0,1852.33,2275.33,0.0,2516.61,1.0,1.0,0.0,3.0,1.0,0.0
16995300.0,297.12,297.15,293.15,0.0,0.0,291.14,0.81,0.54,0.49,297.1,297.15,293.15,0.0,0.0,291.14,0.94,0.86,0.82,297.13,297.15,293.15,0.0,0.0,291.14,0.94,0.86,0.6,297.12,297.15,293.15,0.0,0.0,291.14,0.86,0.66,0.63,296.81,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,303.79,299.17,300.69,297.12,291.14,1.0,0.91,0.0,0.55,1.0,0.0,4.74,2.53,2.21,1.46,0.9,0.9,0.0,410.13,410.0,89414.61,0.0,9405.99,1.0,283.66,289.53,302.15,306.86,293.15,293.15,282.45,25112.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15842.56,0.0,1851.66,2275.33,0.0,2476.37,1.0,1.0,0.0,3.0,1.0,0.0
16995600.0,297.13,297.15,293.15,0.0,0.0,291.18,0.81,0.54,0.49,297.12,297.15,293.15,0.0,0.0,291.18,0.94,0.86,0.81,297.15,297.15,293.15,0.0,0.0,291.18,0.94,0.86,0.6,297.14,297.15,293.15,0.0,0.0,291.18,0.86,0.66,0.63,296.82,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,303.75,299.2,300.68,297.13,291.18,1.0,0.91,0.0,0.55,1.0,0.0,4.72,2.52,2.2,1.46,0.9,0.9,0.0,410.07,410.0,89216.49,0.0,9354.76,1.0,283.72,289.58,302.21,306.99,293.15,293.15,282.45,24560.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16022.85,0.0,1849.35,2275.33,0.0,2455.56,1.0,1.0,0.0,3.0,1.0,0.0
16995900.0,297.11,297.15,293.15,0.0,0.0,291.07,0.8,0.53,0.49,297.1,297.15,293.15,0.0,0.0,291.07,0.94,0.85,0.81,297.13,297.15,293.15,0.0,0.0,291.07,0.94,0.85,0.6,297.12,297.15,293.15,0.0,0.0,291.07,0.86,0.66,0.63,296.81,297.15,293.15,0.0,0.0,291.07,0.67,0.3,1.39,291.07,291.15,303.71,299.23,300.65,297.12,291.07,1.0,0.91,0.0,0.55,1.0,0.0,4.7,2.51,2.19,1.45,0.89,0.89,0.0,410.13,410.0,90620.52,0.0,9244.57,1.0,283.48,289.46,302.24,307.12,293.15,293.15,282.15,25116.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16493.11,0.0,1851.67,2275.33,0.0,2476.8,1.0,1.0,0.0,3.0,1.0,0.0
16996200.0,297.12,297.15,293.15,0.0,0.0,291.28,0.8,0.53,0.48,297.11,297.15,293.15,0.0,0.0,291.28,0.93,0.84,0.8,297.13,297.15,293.15,0.0,0.0,291.28,0.93,0.85,0.6,297.12,297.15,293.15,0.0,0.0,291.28,0.85,0.65,0.62,296.8,297.15,293.15,0.0,0.0,291.28,0.67,0.3,1.39,291.28,291.15,303.67,299.26,300.63,297.12,291.28,1.0,0.9,0.0,0.55,1.0,0.0,4.67,2.49,2.18,1.44,0.91,0.91,0.0,410.08,410.0,87392.38,0.0,9119.97,1.0,283.98,289.71,302.24,306.86,293.15,293.15,282.75,24254.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15636.07,0.0,1848.08,2275.33,0.0,2385.65,1.0,1.0,0.0,3.0,1.0,0.0
16996500.0,297.1,297.15,293.15,0.0,0.0,291.1,0.79,0.52,0.47,297.08,297.15,293.15,0.0,0.0,291.1,0.92,0.83,0.79,297.11,297.15,293.15,0.0,0.0,291.1,0.93,0.84,0.59,297.11,297.15,293.15,0.0,0.0,291.1,0.85,0.64,0.62,296.79,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.39,291.1,291.15,303.63,299.3,300.6,297.1,291.1,1.0,0.9,0.0,0.55,1.0,0.0,4.64,2.48,2.16,1.44,0.89,0.89,0.0,410.22,410.0,89294.3,0.0,8987.85,1.0,283.67,289.52,302.28,306.99,293.15,293.15,282.45,25318.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15896.29,0.0,1852.52,2275.33,0.0,2438.55,1.0,1.0,0.0,3.0,1.0,0.0
16996800.0,297.11,297.15,293.15,0.0,0.0,291.13,0.79,0.51,0.47,297.09,297.15,293.15,0.0,0.0,291.13,0.92,0.82,0.78,297.11,297.15,293.15,0.0,0.0,291.13,0.93,0.84,0.59,297.11,297.15,293.15,0.0,0.0,291.13,0.85,0.64,0.61,296.78,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.39,291.13,291.15,303.59,299.33,300.58,297.11,291.13,1.0,0.9,0.0,0.55,1.0,0.0,4.61,2.46,2.15,1.43,0.9,0.9,0.0,410.17,410.0,88922.19,0.0,8853.66,1.0,283.72,289.57,302.34,307.11,293.15,293.15,282.45,24952.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16055.51,0.0,1850.99,2275.33,0.0,2411.06,1.0,1.0,0.0,3.0,1.0,0.0
16997100.0,297.1,297.15,293.15,0.0,0.0,291.2,0.78,0.5,0.46,297.09,297.15,293.15,0.0,0.0,291.2,0.91,0.81,0.77,297.11,297.15,293.15,0.0,0.0,291.2,0.92,0.83,0.58,297.11,297.15,293.15,0.0,0.0,291.2,0.84,0.63,0.6,296.78,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.39,291.2,291.15,303.55,299.36,300.56,297.1,291.2,1.0,0.89,0.0,0.55,1.0,0.0,4.58,2.44,2.13,1.42,0.91,0.91,0.0,410.2,410.0,87419.32,0.0,8708.89,1.0,283.94,289.66,302.35,306.96,293.15,293.15,282.75,24668.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15570.6,0.0,1849.81,2275.33,0.0,2370.4,1.0,1.0,0.0,3.0,1.0,0.0
16997400.0,297.1,297.15,293.15,0.0,0.0,291.21,0.78,0.49,0.45,297.08,297.15,293.15,0.0,0.0,291.21,0.91,0.8,0.76,297.1,297.15,293.15,0.0,0.0,291.21,0.92,0.82,0.58,297.1,297.15,293.15,0.0,0.0,291.21,0.84,0.62,0.6,296.77,297.15,293.15,0.0,0.0,291.21,0.66,0.3,1.39,291.21,291.15,303.51,299.4,300.53,297.1,291.21,1.0,0.89,0.0,0.55,1.0,0.0,4.54,2.42,2.12,1.4,0.91,0.91,0.0,410.19,410.0,87020.36,0.0,8548.43,1.0,283.98,289.69,302.38,307.0,293.15,293.15,282.75,24471.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15663.19,0.0,1848.98,2275.33,0.0,2344.34,1.0,1.0,0.0,3.0,1.0,0.0
16997700.0,297.09,297.15,293.15,0.0,0.0,291.09,0.77,0.48,0.44,297.08,297.15,293.15,0.0,0.0,291.09,0.9,0.78,0.75,297.09,297.15,293.15,0.0,0.0,291.09,0.91,0.81,0.57,297.1,297.15,293.15,0.0,0.0,291.09,0.83,0.61,0.59,296.76,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,303.47,299.42,300.5,297.09,291.08,1.0,0.88,0.0,0.55,1.0,0.0,4.5,2.4,2.1,1.39,0.89,0.89,0.0,410.22,410.0,88189.08,0.0,8369.32,1.0,283.76,289.57,302.44,307.2,293.15,293.15,282.45,24957.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16138.54,0.0,1851.01,2275.33,0.0,2363.4,1.0,1.0,0.0,3.0,1.0,0.0
16998000.0,297.1,297.15,293.15,0.0,0.0,291.28,0.77,0.47,0.44,297.08,297.15,293.15,0.0,0.0,291.28,0.89,0.77,0.74,297.1,297.15,293.15,0.0,0.0,291.28,0.91,0.8,0.56,297.1,297.15,293.15,0.0,0.0,291.28,0.83,0.6,0.58,296.75,297.15,293.15,0.0,0.0,291.28,0.66,0.3,1.4,291.28,291.15,303.42,299.45,300.48,297.1,291.28,1.0,0.88,0.0,0.55,1.0,0.0,4.45,2.38,2.08,1.38,0.91,0.91,0.0,410.17,410.0,84805.2,0.0,8182.02,1.0,284.25,289.81,302.42,306.92,293.15,293.15,283.05,24170.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15294.57,0.0,1847.72,2275.33,0.0,2271.68,1.0,1.0,0.0,3.0,1.0,0.0
16998300.0,297.08,297.15,293.15,0.0,0.0,291.07,0.76,0.46,0.43,297.06,297.15,293.15,0.0,0.0,291.07,0.89,0.76,0.72,297.07,297.15,293.15,0.0,0.0,291.07,0.9,0.79,0.55,297.08,297.15,293.15,0.0,0.0,291.07,0.82,0.59,0.57,296.73,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.4,291.07,291.15,303.36,299.46,300.44,297.07,291.08,1.0,0.87,0.0,0.55,1.0,0.0,4.41,2.35,2.06,1.36,0.89,0.89,0.0,410.28,409.98,86411.66,0.0,7991.06,1.0,283.93,289.6,302.44,307.01,293.15,293.15,282.75,25423.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15484.33,0.0,1852.96,2275.33,0.0,2326.98,1.0,1.0,0.0,3.0,1.0,0.0
16998600.0,297.09,297.15,293.15,0.0,0.0,291.07,0.75,0.45,0.42,297.07,297.15,293.15,0.0,0.0,291.07,0.88,0.74,0.71,297.08,297.15,293.15,0.0,0.0,291.07,0.89,0.77,0.55,297.09,297.15,293.15,0.0,0.0,291.07,0.82,0.58,0.56,296.73,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.4,291.07,291.15,303.3,299.47,300.41,297.08,291.07,1.0,0.86,0.0,0.55,1.0,0.0,4.36,2.33,2.03,1.35,0.89,0.89,0.0,409.44,409.16,85723.58,0.0,7791.45,1.0,283.98,289.62,302.49,307.09,293.15,293.15,282.75,25292.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15582.85,0.0,1852.41,2275.33,0.0,2301.39,1.0,1.0,0.0,3.0,1.0,0.0
16998900.0,297.09,297.15,293.15,0.0,0.0,291.11,0.75,0.44,0.41,297.06,297.15,293.15,0.0,0.0,291.12,0.88,0.73,0.7,297.07,297.15,293.15,0.0,0.0,291.12,0.89,0.76,0.54,297.08,297.15,293.15,0.0,0.0,291.11,0.81,0.57,0.55,296.72,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,303.23,299.47,300.37,297.07,291.12,1.0,0.86,0.0,0.55,1.0,0.0,4.31,2.3,2.01,1.33,0.89,0.89,0.0,407.63,407.31,83867.19,0.0,7574.19,1.0,284.2,289.7,302.45,306.88,293.15,293.15,283.05,25350.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15056.25,0.0,1852.65,2275.33,0.0,2262.49,1.0,1.0,0.0,3.0,1.0,0.0
16999200.0,297.09,297.15,293.15,0.0,0.0,291.15,0.74,0.43,0.4,297.07,297.15,293.15,0.0,0.0,291.15,0.87,0.71,0.68,297.07,297.15,293.15,0.0,0.0,291.15,0.88,0.75,0.53,297.09,297.15,293.15,0.0,0.0,291.15,0.81,0.56,0.54,296.71,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,303.15,299.46,300.33,297.08,291.15,1.0,0.85,0.0,0.55,1.0,0.0,4.26,2.27,1.99,1.31,0.9,0.9,0.0,404.75,404.45,82566.01,0.0,7363.07,1.0,284.33,289.76,302.46,306.87,293.15,293.15,283.15,25025.17,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15008.23,0.0,1851.29,2275.33,0.0,2225.57,1.0,1.0,0.0,3.0,1.0,0.0
16999500.0,297.09,297.15,293.15,0.0,0.0,291.09,0.74,0.42,0.39,297.07,297.15,293.15,0.0,0.0,291.09,0.86,0.7,0.67,297.06,297.15,293.15,0.0,0.0,291.09,0.88,0.73,0.52,297.08,297.15,293.15,0.0,0.0,291.09,0.8,0.55,0.53,296.7,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,303.07,299.44,300.28,297.07,291.09,1.0,0.84,0.0,0.55,1.0,0.0,4.21,2.24,1.96,1.3,0.89,0.89,0.0,400.92,400.57,81996.97,0.0,7135.37,1.0,284.33,289.72,302.44,306.83,293.15,293.15,283.15,25433.95,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14923.12,0.0,1853.0,2275.33,0.0,2220.82,1.0,1.0,0.0,3.0,1.0,0.0
16999800.0,297.08,297.15,293.15,0.0,0.0,291.02,0.73,0.41,0.38,297.06,297.15,293.15,0.0,0.0,291.02,0.86,0.68,0.66,297.05,297.15,293.15,0.0,0.0,291.02,0.87,0.71,0.5,297.07,297.15,293.15,0.0,0.0,291.02,0.79,0.53,0.51,296.69,297.15,293.15,0.0,0.0,291.02,0.66,0.3,1.4,291.02,291.15,302.98,299.41,300.23,297.06,291.02,1.0,0.83,0.0,0.55,1.0,0.0,4.15,2.21,1.93,1.28,0.88,0.88,0.0,396.03,395.62,81293.19,0.0,6878.2,1.0,284.32,289.68,302.41,306.77,293.15,293.15,283.15,26109.51,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14817.22,0.0,1855.82,2275.33,0.0,2211.45,1.0,1.0,0.0,3.0,1.0,0.0
17000100.0,297.07,297.15,293.15,0.0,0.0,290.97,0.72,0.4,0.37,297.05,297.15,293.15,0.0,0.0,290.97,0.85,0.67,0.64,297.04,297.15,293.15,0.0,0.0,290.97,0.86,0.69,0.49,297.07,297.15,293.15,0.0,0.0,290.97,0.79,0.52,0.5,296.67,297.15,293.15,0.0,0.0,290.97,0.66,0.3,1.4,290.97,291.15,302.9,299.39,300.18,297.06,290.97,1.0,0.82,0.0,0.55,1.0,0.0,4.08,2.17,1.9,1.26,0.86,0.86,0.0,389.97,389.51,80155.3,0.0,6594.71,1.0,284.31,289.65,302.38,306.68,293.15,293.15,283.15,26583.28,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.59,4.35,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14626.13,0.0,1816.59,2275.33,0.0,2196.77,0.99,1.0,0.0,3.0,1.0,0.0
17000400.0,297.08,297.15,293.15,0.0,0.0,291.01,0.72,0.38,0.36,297.05,297.15,293.15,0.0,0.0,291.01,0.85,0.65,0.62,297.04,297.15,293.15,0.0,0.0,291.01,0.86,0.67,0.48,297.07,297.15,293.15,0.0,0.0,291.01,0.78,0.5,0.49,296.66,297.15,293.15,0.0,0.0,291.01,0.66,0.3,1.4,291.01,291.15,302.82,299.36,300.14,297.06,291.01,1.0,0.81,0.0,0.55,1.0,0.0,4.01,2.14,1.87,1.24,0.86,0.86,0.0,382.73,382.27,77955.91,0.0,6310.26,1.0,284.32,289.7,302.35,306.53,293.15,293.15,283.15,25004.14,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.46,4.2,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14231.44,0.0,1631.38,2275.33,0.0,2152.24,0.96,1.0,0.0,3.0,1.0,0.0
17000700.0,297.09,297.15,293.15,0.0,0.0,291.11,0.71,0.37,0.35,297.07,297.15,293.15,0.0,0.0,291.11,0.84,0.63,0.61,297.05,297.15,293.15,0.0,0.0,291.11,0.85,0.66,0.46,297.08,297.15,293.15,0.0,0.0,291.11,0.78,0.49,0.48,296.66,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.39,291.11,291.15,302.73,299.33,300.1,297.07,291.11,1.0,0.8,0.0,0.55,1.0,0.0,3.95,2.11,1.85,1.22,0.86,0.86,0.0,374.52,374.1,75373.14,0.0,6054.08,1.0,284.33,289.8,302.31,306.36,293.15,293.15,283.15,22343.16,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.29,3.99,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13770.15,0.0,1400.17,2275.33,0.0,2089.85,0.91,1.0,0.0,3.0,1.0,0.0
17001000.0,297.11,297.15,293.15,0.0,0.0,291.21,0.71,0.37,0.34,297.09,297.15,293.15,0.0,0.0,291.21,0.84,0.62,0.6,297.07,297.15,293.15,0.0,0.0,291.21,0.85,0.64,0.45,297.09,297.15,293.15,0.0,0.0,291.21,0.78,0.48,0.47,296.67,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,302.65,299.3,300.06,297.09,291.21,1.0,0.79,0.0,0.55,1.0,0.0,3.9,2.08,1.82,1.2,0.87,0.87,0.0,365.66,365.28,73056.35,0.0,5835.11,1.0,284.35,289.91,302.28,306.21,293.15,293.15,283.15,19733.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.14,3.8,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13370.16,0.0,1206.81,2275.33,0.0,2024.94,0.87,1.0,0.0,3.0,1.0,0.0
17001300.0,297.11,297.15,293.15,0.0,0.0,291.23,0.71,0.36,0.33,297.09,297.15,293.15,0.0,0.0,291.23,0.84,0.61,0.59,297.08,297.15,293.15,0.0,0.0,291.23,0.85,0.63,0.45,297.1,297.15,293.15,0.0,0.0,291.23,0.78,0.47,0.46,296.67,297.15,293.15,0.0,0.0,291.23,0.67,0.3,1.39,291.23,291.15,302.57,299.27,300.02,297.1,291.23,1.0,0.78,0.0,0.55,1.0,0.0,3.86,2.06,1.8,1.19,0.88,0.88,0.0,356.44,356.07,71892.47,0.0,5643.51,1.0,284.35,289.94,302.26,306.11,293.15,293.15,283.15,18627.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.08,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,13183.52,0.0,1131.14,2275.33,0.0,1984.09,0.85,1.0,0.0,3.0,1.0,0.0
17001600.0,297.11,297.15,293.15,0.0,0.0,291.21,0.71,0.35,0.33,297.09,297.15,293.15,0.0,0.0,291.21,0.84,0.6,0.58,297.07,297.15,293.15,0.0,0.0,291.21,0.85,0.62,0.44,297.1,297.15,293.15,0.0,0.0,291.21,0.77,0.46,0.45,296.67,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,302.48,299.24,299.97,297.09,291.21,1.0,0.77,0.0,0.55,1.0,0.0,3.82,2.04,1.79,1.18,0.88,0.88,0.0,346.94,346.55,71183.91,0.0,5450.68,1.0,284.35,289.93,302.23,306.05,293.15,293.15,283.15,18267.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.05,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,13075.71,0.0,1102.9,2275.33,0.0,1965.28,0.84,1.0,0.0,3.0,1.0,0.0
17001900.0,297.11,297.15,293.15,0.0,0.0,291.16,0.71,0.35,0.32,297.09,297.15,293.15,0.0,0.0,291.16,0.84,0.59,0.57,297.07,297.15,293.15,0.0,0.0,291.16,0.84,0.6,0.43,297.1,297.15,293.15,0.0,0.0,291.16,0.77,0.46,0.44,296.66,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,302.4,299.21,299.93,297.09,291.16,1.0,0.76,0.01,0.55,0.99,0.01,3.78,2.01,1.76,1.16,0.88,0.88,0.0,337.09,336.67,70539.41,0.0,5245.13,1.0,284.35,289.9,302.21,305.99,293.15,293.15,283.15,18193.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.03,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12980.86,0.0,1086.98,2275.33,0.0,1951.64,0.84,1.0,0.0,3.0,1.0,0.0
17002200.0,297.1,297.15,293.15,0.0,0.0,291.12,0.71,0.34,0.31,297.08,297.15,293.15,0.0,0.0,291.12,0.84,0.58,0.56,297.06,297.15,293.15,0.0,0.0,291.12,0.84,0.59,0.42,297.09,297.15,293.15,0.0,0.0,291.12,0.77,0.44,0.43,296.64,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,302.32,299.18,299.88,297.08,291.12,1.0,0.75,0.01,0.55,0.99,0.01,3.72,1.98,1.74,1.15,0.87,0.87,0.0,326.81,326.35,69823.18,0.0,5026.19,1.0,284.34,289.88,302.18,305.93,293.15,293.15,283.15,18227.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.02,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12877.05,0.0,1070.6,2275.33,0.0,1936.02,0.83,1.0,0.0,3.0,1.0,0.0
17002500.0,297.09,297.15,293.15,0.0,0.0,291.07,0.7,0.33,0.3,297.07,297.15,293.15,0.0,0.0,291.07,0.84,0.57,0.54,297.06,297.15,293.15,0.0,0.0,291.07,0.84,0.57,0.4,297.08,297.15,293.15,0.0,0.0,291.07,0.77,0.43,0.42,296.63,297.15,293.15,0.0,0.0,291.07,0.68,0.3,1.39,291.07,291.15,302.23,299.16,299.83,297.08,291.07,1.0,0.74,0.01,0.55,0.99,0.01,3.67,1.95,1.71,1.13,0.87,0.87,0.0,316.03,315.54,68997.87,0.0,4796.61,1.0,284.34,289.85,302.16,305.86,293.15,293.15,283.15,18302.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.99,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12758.29,0.0,1049.36,2275.33,0.0,1915.97,0.83,1.0,0.0,3.0,1.0,0.0
17002800.0,297.09,297.15,293.15,0.0,0.0,291.03,0.7,0.32,0.29,297.07,297.15,293.15,0.0,0.0,291.03,0.84,0.55,0.53,297.05,297.15,293.15,0.0,0.0,291.03,0.84,0.55,0.39,297.08,297.15,293.15,0.0,0.0,291.03,0.77,0.42,0.41,296.62,297.15,293.15,0.0,0.0,291.03,0.69,0.3,1.39,291.03,291.15,302.15,299.14,299.78,297.07,291.03,1.0,0.73,0.01,0.55,0.99,0.01,3.61,1.92,1.69,1.11,0.86,0.86,0.0,304.72,304.2,68065.34,0.0,4560.67,1.0,284.33,289.83,302.14,305.8,293.15,293.15,283.15,18388.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.96,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12624.87,0.0,1022.06,2275.33,0.0,1890.77,0.82,1.0,0.0,3.0,1.0,0.0
17003100.0,297.81,303.15,285.15,0.0,0.0,293.3,0.41,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.31,0.41,0.3,0.0,297.93,303.15,285.15,0.0,0.0,293.31,0.41,0.3,0.0,297.77,303.15,285.15,0.0,0.0,293.3,0.41,0.3,0.0,297.27,303.15,285.15,0.0,0.0,293.2,0.41,0.3,0.0,293.5,303.15,302.07,299.13,299.25,298.11,290.01,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,213.81,237.93,0.0,0.0,0.0,284.33,289.83,302.38,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17003400.0,298.13,303.15,285.15,0.0,0.0,293.17,0.44,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.18,0.44,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.18,0.44,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.17,0.44,0.3,0.0,297.64,303.15,285.15,0.0,0.0,293.09,0.44,0.3,0.0,293.28,303.15,301.98,299.11,299.8,299.06,290.27,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,128.36,86.23,0.0,0.0,0.0,284.33,289.83,302.38,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17003700.0,298.3,303.15,285.15,0.0,0.0,293.05,0.47,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.06,0.47,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.06,0.47,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.05,0.47,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.98,0.47,0.3,0.0,293.1,303.15,301.9,299.1,300.12,299.6,290.54,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,65.86,0.0,0.0,0.0,284.33,289.83,302.38,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17004000.0,298.4,303.15,285.15,0.0,0.0,292.95,0.48,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.95,0.48,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.95,0.48,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.95,0.48,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.88,0.48,0.3,0.0,292.95,303.15,301.82,299.08,300.34,299.95,290.77,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,57.16,0.0,0.0,0.0,284.33,289.83,302.38,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17004300.0,298.45,303.15,285.15,0.0,0.0,292.85,0.49,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.85,0.49,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.85,0.49,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.85,0.49,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.79,0.49,0.3,0.0,292.81,303.15,301.73,299.06,300.51,300.22,290.98,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,52.7,0.0,0.0,0.0,284.33,289.83,302.38,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17004600.0,298.47,303.15,285.15,0.0,0.0,292.77,0.54,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.78,0.54,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.78,0.54,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.77,0.54,0.3,0.0,298.05,303.15,285.15,0.0,0.0,292.72,0.54,0.3,0.0,292.7,303.15,301.65,299.05,300.62,300.4,291.16,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,40.58,0.0,0.0,0.0,284.33,289.83,302.38,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17004900.0,298.49,303.15,285.15,0.0,0.0,292.73,0.71,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.74,0.71,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.74,0.71,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.73,0.71,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.68,0.71,0.3,0.0,292.65,303.15,301.57,299.03,300.67,300.47,291.32,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,25.22,0.0,0.0,0.0,284.33,289.83,302.38,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17005200.0,298.5,303.15,285.15,0.0,0.0,292.73,0.94,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.74,0.94,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.74,0.94,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.73,0.94,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.68,0.94,0.3,0.0,292.64,303.15,301.48,299.01,300.68,300.5,291.45,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.58,16.41,0.0,0.0,0.0,284.33,289.83,302.38,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17005500.0,298.51,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,292.64,303.15,301.4,298.99,300.67,300.5,291.58,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,71.17,12.29,0.0,0.0,0.0,284.33,289.83,302.38,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17005800.0,298.51,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,292.64,303.15,301.32,298.98,300.67,300.5,291.68,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,89.08,9.33,0.0,0.0,0.0,284.33,289.83,302.38,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17006100.0,298.52,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,292.64,303.15,301.23,298.96,300.67,300.5,291.77,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,106.9,7.46,0.0,0.0,0.0,284.33,289.83,302.38,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17006400.0,298.52,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,292.64,303.15,301.15,298.94,300.67,300.5,291.85,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.73,6.29,0.0,0.0,0.0,284.33,289.83,302.38,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17006700.0,298.52,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,292.64,303.15,301.07,298.92,300.67,300.5,291.92,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,142.55,5.38,0.0,0.0,0.0,284.33,289.83,302.38,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17007000.0,298.53,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,292.64,303.15,300.98,298.9,300.67,300.5,291.98,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,160.37,4.85,0.0,0.0,0.0,284.33,289.83,302.38,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17007300.0,298.53,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,292.64,303.15,300.9,298.88,300.67,300.5,292.03,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.19,5.0,0.0,0.0,0.0,284.33,289.83,302.38,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17007600.0,298.53,303.15,285.15,0.0,0.0,292.74,0.98,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.74,0.98,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.74,0.98,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.74,0.98,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.68,0.98,0.3,0.0,292.65,303.15,300.82,298.86,300.66,300.5,292.07,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,195.0,6.04,0.0,0.0,0.0,284.33,289.83,302.38,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17007900.0,298.53,303.15,285.15,0.0,0.0,292.73,0.67,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.74,0.67,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.74,0.67,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.73,0.67,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.68,0.67,0.3,0.0,292.63,303.15,300.73,298.84,300.66,300.51,292.11,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.25,11.29,0.0,0.0,0.0,284.33,289.83,302.38,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17008200.0,298.54,303.15,285.15,0.0,0.0,292.69,0.61,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.7,0.61,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.7,0.61,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.7,0.61,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.64,0.61,0.3,0.0,292.58,303.15,300.65,298.81,300.66,300.52,292.14,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,114.77,16.55,0.0,0.0,0.0,284.33,289.83,302.38,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17008500.0,298.54,303.15,285.15,0.0,0.0,292.65,0.53,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.66,0.53,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.66,0.53,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.65,0.53,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.61,0.53,0.3,0.0,292.53,303.15,300.57,298.79,300.66,300.52,292.17,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,55.89,20.98,0.0,0.0,0.0,284.33,289.83,302.38,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17008800.0,298.54,303.15,285.15,0.0,0.0,292.58,0.46,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.58,0.46,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.58,0.46,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.58,0.46,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.53,0.46,0.3,0.0,292.44,303.15,300.48,298.77,300.64,300.52,292.2,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,39.94,0.0,0.0,0.0,284.33,289.83,302.38,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17009100.0,298.54,303.15,285.15,0.0,0.0,292.49,0.44,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.49,0.44,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.49,0.44,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.49,0.44,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.45,0.44,0.3,0.0,292.34,303.15,300.4,298.75,300.61,300.51,292.24,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,50.6,0.0,0.0,0.0,284.33,289.83,302.38,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17009400.0,298.54,303.15,285.15,0.0,0.0,292.42,0.46,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.42,0.46,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.42,0.46,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.42,0.46,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.38,0.46,0.3,0.0,292.26,303.15,300.32,298.73,300.57,300.48,292.27,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,46.24,0.0,0.0,0.0,284.33,289.83,302.38,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17009700.0,298.54,303.15,285.15,0.0,0.0,292.36,0.42,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.36,0.42,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.36,0.42,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.36,0.42,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.33,0.42,0.3,0.0,292.2,303.15,300.23,298.7,300.52,300.43,292.31,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,55.14,0.0,0.0,0.0,284.33,289.83,302.38,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17010000.0,298.54,303.15,285.15,0.0,0.0,292.3,0.4,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.3,0.4,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.3,0.4,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.3,0.4,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.27,0.4,0.3,0.0,292.15,303.15,300.15,298.68,300.44,300.37,292.36,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,70.69,0.0,0.0,0.0,284.33,289.83,302.38,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17010300.0,298.54,303.15,285.15,0.0,0.0,292.25,0.38,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.25,0.38,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.25,0.38,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.25,0.38,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.23,0.38,0.3,0.0,292.13,303.15,300.07,298.64,300.36,300.28,292.41,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,79.12,0.0,0.0,0.0,284.33,289.83,302.38,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17010600.0,298.54,303.15,285.15,0.0,0.0,292.23,0.37,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.23,0.37,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.23,0.37,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.23,0.37,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.21,0.37,0.3,0.0,292.13,303.15,299.98,298.59,300.26,300.19,292.47,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,84.12,0.0,0.0,0.0,284.33,289.83,302.38,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17010900.0,298.54,303.15,285.15,0.0,0.0,292.23,0.37,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.23,0.37,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.23,0.37,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.23,0.37,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.22,0.37,0.3,0.0,292.16,303.15,299.9,298.52,300.17,300.1,292.55,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,86.3,0.0,0.0,0.0,284.33,289.83,302.38,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17011200.0,298.54,303.15,285.15,0.0,0.0,292.25,0.36,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.25,0.36,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.25,0.36,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.25,0.36,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.24,0.36,0.3,0.0,292.21,303.15,299.82,298.43,300.07,300.01,292.63,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,85.98,0.0,0.0,0.0,284.33,289.83,302.38,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17011500.0,298.54,303.15,285.15,0.0,0.0,292.28,0.36,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.29,0.36,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.29,0.36,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.28,0.36,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.28,0.36,0.3,0.0,292.27,303.15,299.73,298.34,299.98,299.92,292.72,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,85.5,0.0,0.0,0.0,284.33,289.83,302.38,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17011800.0,298.54,303.15,285.15,0.0,0.0,292.33,0.36,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.33,0.36,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.33,0.36,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.33,0.36,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.32,0.36,0.3,0.0,292.34,303.15,299.65,298.24,299.89,299.84,292.82,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,81.42,0.0,0.0,0.0,284.33,289.83,302.38,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17012100.0,298.54,303.15,285.15,0.0,0.0,292.38,0.37,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.39,0.37,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.39,0.37,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.38,0.37,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.38,0.37,0.3,0.0,292.41,303.15,299.57,298.13,299.81,299.75,292.93,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,75.16,0.0,0.0,0.0,284.33,289.83,302.38,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17012400.0,298.54,303.15,285.15,0.0,0.0,292.44,0.38,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.44,0.38,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.44,0.38,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.44,0.38,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.44,0.38,0.3,0.0,292.48,303.15,299.48,298.03,299.73,299.68,293.03,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,67.26,0.0,0.0,0.0,284.33,289.83,302.38,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17012700.0,298.54,303.15,285.15,0.0,0.0,292.5,0.4,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.5,0.4,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.5,0.4,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.5,0.4,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.49,0.4,0.3,0.0,292.55,303.15,299.4,297.94,299.66,299.6,293.14,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,58.38,0.0,0.0,0.0,284.33,289.83,302.38,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17013000.0,298.54,303.15,285.15,0.0,0.0,292.55,0.41,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.55,0.41,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.55,0.41,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.55,0.41,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.55,0.41,0.3,0.0,292.61,303.15,299.32,297.85,299.59,299.54,293.24,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,49.68,0.0,0.0,0.0,284.33,289.83,302.38,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
