time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17037900.0,298.39,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,294.68,303.15,296.15,296.15,297.01,296.95,295.1,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.33,289.83,302.38,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17038200.0,298.39,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,294.68,303.15,296.15,296.15,297.01,296.95,295.1,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.33,289.83,302.38,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17038500.0,298.39,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,294.68,303.15,296.15,296.15,297.01,296.95,295.1,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.33,289.83,302.38,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17038800.0,298.39,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,294.68,303.15,296.15,296.15,297.01,296.95,295.1,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.33,289.83,302.38,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17039100.0,298.39,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,294.68,303.15,296.18,296.17,297.01,296.95,295.1,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.33,289.83,302.38,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17039400.0,298.39,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,294.67,303.15,296.27,296.23,297.01,296.95,295.1,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.19,0.0,0.0,0.0,284.33,289.83,302.38,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17039700.0,298.39,303.15,285.15,0.0,0.0,294.58,0.97,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.58,0.97,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.58,0.97,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.58,0.97,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.58,0.97,0.3,0.0,294.68,303.15,296.4,296.32,297.01,296.95,295.1,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.49,0.0,0.0,0.0,284.33,289.83,302.38,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17040000.0,298.39,303.15,285.15,0.0,0.0,294.58,0.7,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.58,0.7,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.58,0.7,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.58,0.7,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.58,0.7,0.3,0.0,294.68,303.15,296.57,296.43,297.0,296.93,295.1,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,384.51,1.46,0.0,0.0,0.0,284.33,289.83,302.38,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17040300.0,298.4,303.15,285.15,0.0,0.0,294.59,0.58,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.59,0.58,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.59,0.58,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.59,0.58,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.59,0.58,0.3,0.0,294.69,303.15,296.77,296.56,296.98,296.92,295.11,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,331.02,3.19,0.0,0.0,0.0,284.33,289.83,302.38,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17040600.0,298.4,303.15,285.15,0.0,0.0,294.61,0.52,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.61,0.52,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.61,0.52,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.61,0.52,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.61,0.52,0.3,0.0,294.7,303.15,296.98,296.7,296.97,296.92,295.11,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,263.79,5.33,0.0,0.0,0.0,284.33,289.83,302.38,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17040900.0,298.4,303.15,285.15,0.0,0.0,294.63,0.48,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.63,0.48,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.63,0.48,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.63,0.48,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.63,0.48,0.3,0.0,294.72,303.15,297.21,296.84,296.99,296.94,295.11,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,190.1,8.24,0.0,0.0,0.0,284.33,289.83,302.38,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17041200.0,298.4,303.15,285.15,0.0,0.0,294.66,0.43,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.66,0.43,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.66,0.43,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.66,0.43,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.66,0.43,0.3,0.0,294.75,303.15,297.43,296.98,297.04,297.02,295.11,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,108.05,13.52,0.0,0.0,0.0,284.33,289.83,302.38,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17041500.0,298.4,303.15,285.15,0.0,0.0,294.7,0.38,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.7,0.38,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.7,0.38,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.7,0.38,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.7,0.38,0.3,0.0,294.79,303.15,297.65,297.11,297.16,297.17,295.11,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,21.94,0.0,0.0,0.0,284.33,289.83,302.38,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17041800.0,298.41,303.15,285.15,0.0,0.0,294.76,0.36,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.76,0.36,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.76,0.36,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.76,0.36,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.76,0.36,0.3,0.0,294.85,303.15,297.85,297.23,297.35,297.39,295.12,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,32.11,0.0,0.0,0.0,284.33,289.83,302.38,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17042100.0,298.41,303.15,285.15,0.0,0.0,294.84,0.37,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.84,0.37,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.84,0.37,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.84,0.37,0.3,0.0,298.17,303.15,285.15,0.0,0.0,294.84,0.37,0.3,0.01,294.91,303.15,298.02,297.32,297.58,297.64,295.14,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,40.85,0.0,0.0,0.0,284.33,289.83,302.38,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17042400.0,298.42,303.15,285.15,0.0,0.0,294.91,0.38,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.91,0.38,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.91,0.38,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.91,0.38,0.3,0.0,298.17,303.15,285.15,0.0,0.0,294.91,0.38,0.3,0.01,294.97,303.15,298.15,297.39,297.79,297.87,295.16,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,45.35,0.0,0.0,0.0,284.33,289.83,302.38,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17042700.0,298.42,303.15,285.15,0.0,0.0,294.97,0.37,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.97,0.37,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.97,0.37,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.97,0.37,0.3,0.0,298.17,303.15,285.15,0.0,0.0,294.97,0.37,0.3,0.01,295.03,303.15,298.26,297.44,297.97,298.04,295.19,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,45.56,0.0,0.0,0.0,284.33,289.83,302.38,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17043000.0,298.43,303.15,285.15,0.0,0.0,295.01,0.36,0.3,0.0,298.49,303.15,285.15,0.0,0.0,295.01,0.36,0.3,0.0,298.48,303.15,285.15,0.0,0.0,295.01,0.36,0.3,0.0,298.4,303.15,285.15,0.0,0.0,295.01,0.36,0.3,0.0,298.17,303.15,285.15,0.0,0.0,295.01,0.36,0.3,0.01,295.07,303.15,298.36,297.48,298.1,298.17,295.22,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,42.79,0.0,0.0,0.0,284.33,289.83,302.38,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17043300.0,298.44,303.15,285.15,0.0,0.0,295.05,0.36,0.3,0.0,298.49,303.15,285.15,0.0,0.0,295.05,0.36,0.3,0.0,298.49,303.15,285.15,0.0,0.0,295.05,0.36,0.3,0.0,298.41,303.15,285.15,0.0,0.0,295.05,0.36,0.3,0.0,298.18,303.15,285.15,0.0,0.0,295.05,0.36,0.3,0.0,295.1,303.15,298.46,297.52,298.22,298.28,295.26,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,39.79,0.0,0.0,0.0,284.33,289.83,302.38,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17043600.0,298.45,303.15,285.15,0.0,0.0,295.09,0.36,0.3,0.0,298.5,303.15,285.15,0.0,0.0,295.09,0.36,0.3,0.0,298.49,303.15,285.15,0.0,0.0,295.09,0.36,0.3,0.0,298.41,303.15,285.15,0.0,0.0,295.09,0.36,0.3,0.0,298.18,303.15,285.15,0.0,0.0,295.09,0.36,0.3,0.0,295.13,303.15,298.55,297.56,298.32,298.37,295.31,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,36.41,0.0,0.0,0.0,284.33,289.83,302.38,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17043900.0,298.45,303.15,285.15,0.0,0.0,295.12,0.36,0.3,0.0,298.5,303.15,285.15,0.0,0.0,295.12,0.36,0.3,0.0,298.5,303.15,285.15,0.0,0.0,295.12,0.36,0.3,0.0,298.42,303.15,285.15,0.0,0.0,295.12,0.36,0.3,0.0,298.19,303.15,285.15,0.0,0.0,295.12,0.36,0.3,0.0,295.16,303.15,298.64,297.59,298.4,298.46,295.35,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,32.95,0.0,0.0,0.0,284.33,289.83,302.38,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17044200.0,298.46,303.15,285.15,0.0,0.0,295.15,0.38,0.3,0.0,298.51,303.15,285.15,0.0,0.0,295.15,0.38,0.3,0.0,298.5,303.15,285.15,0.0,0.0,295.15,0.38,0.3,0.0,298.43,303.15,285.15,0.0,0.0,295.15,0.38,0.3,0.0,298.19,303.15,285.15,0.0,0.0,295.15,0.38,0.3,0.0,295.19,303.15,298.72,297.61,298.48,298.54,295.4,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,29.59,0.0,0.0,0.0,284.33,289.83,302.38,304.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17044500.0,298.41,297.15,293.15,0.0,0.0,298.21,1.0,0.6,0.25,298.47,297.15,293.15,0.0,0.0,298.21,1.0,0.61,0.27,298.46,297.15,293.15,0.0,0.0,298.21,1.0,0.61,0.2,298.39,297.15,293.15,0.0,0.0,298.21,1.0,0.6,0.27,298.15,297.15,293.15,0.0,0.0,298.21,1.0,0.55,1.26,298.21,291.15,298.8,297.64,298.63,298.43,298.16,1.0,0.47,1.0,0.55,0.0,1.0,2.68,1.43,1.26,0.82,1.0,1.0,0.0,66.18,67.68,3021.78,0.0,1404.13,0.0,284.27,292.2,302.37,305.53,293.15,293.15,283.15,19086.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.02,1.0,0.0,1.0,0.41,1.01,0.01,1.51,1.18,0.33,0.0,0.0,0.0,7360.14,0.0,62.23,209.52,0.0,0.0,0.29,1.0,0.0,3.0,1.0,0.0
17044800.0,297.77,297.15,293.15,0.0,0.0,292.53,1.0,0.72,0.28,297.97,297.15,293.15,0.0,0.0,292.53,1.0,0.76,0.3,297.91,297.15,293.15,0.0,0.0,292.53,1.0,0.75,0.22,297.89,297.15,293.15,0.0,0.0,292.53,1.0,0.73,0.3,297.58,297.15,293.15,0.0,0.0,292.53,1.0,0.63,1.41,292.53,291.15,298.88,297.66,298.42,297.89,292.53,1.0,0.53,1.0,0.55,0.0,1.0,3.01,1.6,1.41,0.92,0.58,0.58,0.0,83.14,85.5,38305.28,0.0,1981.54,0.0,284.38,291.31,300.74,303.0,293.15,293.15,283.15,14847.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.33,1.8,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8649.41,0.0,164.41,2275.33,0.0,1161.28,0.43,1.0,0.0,3.0,1.0,0.0
17045100.0,297.45,297.15,293.15,0.0,0.0,292.34,1.0,0.77,0.31,297.67,297.15,293.15,0.0,0.0,292.34,1.0,0.86,0.33,297.6,297.15,293.15,0.0,0.0,292.34,1.0,0.83,0.24,297.58,297.15,293.15,0.0,0.0,292.34,1.0,0.81,0.33,297.21,297.15,293.15,0.0,0.0,292.34,1.0,0.65,1.56,292.34,291.15,298.95,297.68,298.31,297.58,292.34,1.0,0.58,1.0,0.55,0.0,1.0,3.32,1.77,1.55,1.02,0.62,0.62,0.0,101.18,103.32,43728.27,0.0,2661.51,0.0,284.39,291.09,300.71,303.05,293.15,293.15,283.15,15509.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.56,2.06,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9139.61,0.0,228.98,2275.33,0.0,1112.03,0.48,1.0,0.0,3.0,1.0,0.0
17045400.0,297.27,297.15,293.15,0.0,0.0,292.21,1.0,0.79,0.34,297.5,297.15,293.15,0.0,0.0,292.21,1.0,0.92,0.36,297.43,297.15,293.15,0.0,0.0,292.21,1.0,0.88,0.26,297.42,297.15,293.15,0.0,0.0,292.21,1.0,0.86,0.36,297.01,297.15,293.15,0.0,0.0,292.21,1.0,0.62,1.69,292.21,291.15,299.02,297.69,298.27,297.41,292.2,1.0,0.63,1.0,0.55,0.0,1.0,3.6,1.92,1.68,1.11,0.67,0.67,0.0,119.18,121.14,48613.39,0.0,3403.99,0.0,284.4,290.92,300.75,303.36,293.15,293.15,283.15,15634.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.79,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9640.18,0.0,300.15,2275.33,0.0,1336.36,0.53,1.0,0.0,3.0,1.0,0.0
17045700.0,297.15,297.15,293.15,0.0,0.0,292.1,1.0,0.79,0.36,297.39,297.15,293.15,0.0,0.0,292.1,1.0,0.96,0.38,297.31,297.15,293.15,0.0,0.0,292.1,1.0,0.91,0.28,297.3,297.15,293.15,0.0,0.0,292.1,1.0,0.89,0.38,296.88,297.15,293.15,0.0,0.0,292.1,1.0,0.58,1.81,292.1,291.15,299.09,297.7,298.25,297.29,292.1,1.0,0.68,0.99,0.55,0.01,0.99,3.87,2.06,1.81,1.19,0.71,0.71,0.0,137.13,138.96,53123.29,0.0,4203.64,0.0,284.4,290.78,300.75,303.58,293.15,293.15,283.15,15716.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.99,2.51,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10125.5,0.0,381.92,2275.33,0.0,1547.86,0.58,1.0,0.0,3.0,1.0,0.0
17046000.0,297.05,297.15,293.15,0.0,0.0,292.01,1.0,0.78,0.39,297.3,297.15,293.15,0.0,0.0,292.01,1.0,0.99,0.41,297.21,297.15,293.15,0.0,0.0,292.01,1.0,0.92,0.3,297.21,297.15,293.15,0.0,0.0,292.01,1.0,0.9,0.41,296.78,297.15,293.15,0.0,0.0,292.01,1.0,0.51,1.93,292.01,291.15,299.15,297.71,298.24,297.2,292.01,1.0,0.72,0.98,0.55,0.02,0.98,4.11,2.19,1.92,1.27,0.74,0.74,0.0,155.06,156.78,57271.07,0.0,5057.44,0.0,284.4,290.66,300.76,303.8,293.15,293.15,283.15,15823.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.19,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10598.94,0.0,473.5,2275.33,0.0,1735.46,0.63,1.0,0.0,3.0,1.0,0.0
17046300.0,296.97,297.15,293.15,0.0,0.0,291.93,1.0,0.75,0.41,297.22,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.43,297.13,297.15,293.15,0.0,0.0,291.93,1.0,0.92,0.32,297.13,297.15,293.15,0.0,0.0,291.93,1.0,0.9,0.43,296.7,297.15,293.15,0.0,0.0,291.93,0.99,0.44,2.0,291.93,291.15,299.19,297.71,298.23,297.12,291.93,1.0,0.76,0.97,0.55,0.03,0.97,4.33,2.31,2.02,1.34,0.78,0.78,0.0,173.7,174.6,60987.83,0.0,5921.32,1.0,284.4,290.55,300.75,303.98,293.15,293.15,283.15,15974.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.37,2.92,0.2,5.29,4.13,1.16,0.0,0.0,0.0,11047.45,0.0,572.77,2275.33,0.0,1904.21,0.67,1.0,0.0,3.0,1.0,0.0
17046600.0,296.82,297.15,293.15,0.0,0.0,291.71,1.0,0.69,0.49,297.09,297.15,293.15,0.0,0.0,291.71,1.0,0.99,0.52,297.0,297.15,293.15,0.0,0.0,291.71,1.0,0.9,0.38,297.01,297.15,293.15,0.0,0.0,291.71,1.0,0.87,0.52,296.69,297.15,293.15,0.0,0.0,291.71,0.87,0.35,1.64,291.71,291.15,299.2,297.7,298.17,296.99,291.7,1.0,0.76,0.96,0.55,0.04,0.96,4.27,2.28,1.99,1.32,0.79,0.79,0.0,192.52,192.42,62370.58,0.0,5859.09,1.0,284.38,290.37,300.72,304.05,293.15,293.15,283.15,16786.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.49,3.06,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11241.5,0.0,653.83,2275.33,0.0,2009.09,0.7,1.0,0.0,3.0,1.0,0.0
17046900.0,296.66,297.15,293.15,0.0,0.0,291.54,1.0,0.61,0.55,296.98,297.15,293.15,0.0,0.0,291.54,1.0,0.96,0.59,296.9,297.15,293.15,0.0,0.0,291.54,1.0,0.85,0.43,296.89,297.15,293.15,0.0,0.0,291.54,1.0,0.83,0.59,296.73,297.15,293.15,0.0,0.0,291.54,0.79,0.3,1.36,291.54,291.15,299.19,297.68,298.12,296.89,291.54,1.0,0.76,0.96,0.55,0.04,0.96,4.23,2.26,1.97,1.3,0.79,0.79,0.0,209.37,210.24,62901.17,0.0,5835.31,1.0,284.36,290.24,300.69,304.04,293.15,293.15,283.15,17285.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.56,3.14,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11315.33,0.0,703.29,2275.33,0.0,2044.88,0.72,1.0,0.0,3.0,1.0,0.0
17047200.0,296.69,297.15,293.15,0.0,0.0,291.48,0.93,0.52,0.48,296.91,297.15,293.15,0.0,0.0,291.48,1.0,0.92,0.63,296.83,297.15,293.15,0.0,0.0,291.48,1.0,0.8,0.47,296.81,297.15,293.15,0.0,0.0,291.48,1.0,0.77,0.63,296.74,297.15,293.15,0.0,0.0,291.48,0.77,0.3,1.36,291.48,291.15,299.15,297.66,298.06,296.82,291.48,1.0,0.78,0.95,0.55,0.05,0.95,4.29,2.29,2.0,1.32,0.8,0.8,0.0,227.41,228.06,63825.11,0.0,6177.16,1.0,284.35,290.18,300.67,304.07,293.15,293.15,283.15,17301.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.62,3.21,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11437.26,0.0,746.02,2275.33,0.0,2082.88,0.73,1.0,0.0,3.0,1.0,0.0
17047500.0,296.81,297.15,293.15,0.0,0.0,291.43,0.87,0.46,0.42,296.84,297.15,293.15,0.0,0.0,291.43,1.0,0.87,0.67,296.74,297.15,293.15,0.0,0.0,291.43,1.0,0.73,0.5,296.73,297.15,293.15,0.0,0.0,291.43,1.0,0.7,0.67,296.73,297.15,293.15,0.0,0.0,291.43,0.75,0.3,1.37,291.43,291.15,299.1,297.64,298.02,296.77,291.43,1.0,0.8,0.94,0.55,0.06,0.94,4.35,2.32,2.03,1.34,0.81,0.81,0.0,245.2,245.88,64677.94,0.0,6546.64,1.0,284.35,290.12,300.65,304.09,293.15,293.15,283.15,17366.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.68,3.27,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11545.84,0.0,786.52,2275.33,0.0,2123.72,0.75,1.0,0.0,3.0,1.0,0.0
17047800.0,296.89,297.15,293.15,0.0,0.0,291.31,0.82,0.42,0.38,296.73,297.15,293.15,0.0,0.0,291.31,1.0,0.8,0.73,296.71,297.15,293.15,0.0,0.0,291.31,0.95,0.65,0.46,296.73,297.15,293.15,0.0,0.0,291.31,0.94,0.63,0.6,296.71,297.15,293.15,0.0,0.0,291.31,0.73,0.3,1.37,291.31,291.15,299.06,297.62,297.99,296.75,291.3,1.0,0.79,0.94,0.55,0.06,0.94,4.26,2.27,1.99,1.32,0.81,0.81,0.0,263.98,263.7,64414.07,0.0,6355.06,1.0,284.33,290.03,300.62,304.06,293.15,293.15,283.15,17786.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.71,3.31,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11529.28,0.0,812.24,2275.33,0.0,2141.12,0.76,1.0,0.0,3.0,1.0,0.0
17048100.0,296.93,297.15,293.15,0.0,0.0,291.12,0.77,0.38,0.35,296.67,297.15,293.15,0.0,0.0,291.12,0.96,0.71,0.68,296.76,297.15,293.15,0.0,0.0,291.12,0.89,0.58,0.41,296.78,297.15,293.15,0.0,0.0,291.12,0.88,0.56,0.54,296.68,297.15,293.15,0.0,0.0,291.12,0.72,0.3,1.38,291.12,291.15,299.01,297.6,297.97,296.78,291.12,1.0,0.77,0.94,0.55,0.06,0.94,4.04,2.15,1.89,1.25,0.8,0.8,0.0,277.85,276.68,62675.89,0.0,5677.18,1.0,284.31,289.91,300.59,303.96,293.15,293.15,283.15,18437.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.68,3.29,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11336.75,0.0,802.28,2275.33,0.0,2102.4,0.75,1.0,0.0,3.0,1.0,0.0
17048400.0,296.96,297.15,293.15,0.0,0.0,290.98,0.74,0.34,0.32,296.72,297.15,293.15,0.0,0.0,290.97,0.9,0.64,0.61,296.81,297.15,293.15,0.0,0.0,290.97,0.85,0.52,0.37,296.83,297.15,293.15,0.0,0.0,290.97,0.84,0.5,0.49,296.65,297.15,293.15,0.0,0.0,290.98,0.71,0.3,1.38,290.97,291.15,298.98,297.59,297.98,296.84,290.97,1.0,0.74,0.94,0.55,0.06,0.94,3.81,2.03,1.78,1.17,0.78,0.78,0.0,280.43,279.29,60235.32,0.0,4969.96,1.0,284.3,289.82,300.57,303.82,293.15,293.15,283.15,18903.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.61,3.21,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11051.95,0.0,755.53,2275.33,0.0,2011.83,0.74,1.0,0.0,3.0,1.0,0.0
17048700.0,297.0,297.15,293.15,0.0,0.0,290.89,0.72,0.32,0.29,296.79,297.15,293.15,0.0,0.0,290.89,0.87,0.57,0.55,296.86,297.15,293.15,0.0,0.0,290.89,0.82,0.47,0.34,296.88,297.15,293.15,0.0,0.0,290.89,0.81,0.46,0.44,296.64,297.15,293.15,0.0,0.0,290.89,0.7,0.3,1.38,290.89,291.15,298.97,297.6,298.0,296.89,290.89,1.0,0.71,0.95,0.55,0.05,0.95,3.61,1.92,1.69,1.11,0.76,0.76,0.0,275.91,274.85,57781.73,0.0,4378.74,1.0,284.28,289.79,300.57,303.69,293.15,293.15,283.15,19107.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.51,3.11,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10767.1,0.0,693.74,2275.33,0.0,1905.14,0.71,1.0,0.0,3.0,1.0,0.0
17049000.0,297.04,297.15,293.15,0.0,0.0,290.85,0.7,0.3,0.28,296.86,297.15,293.15,0.0,0.0,290.85,0.84,0.52,0.5,296.91,297.15,293.15,0.0,0.0,290.85,0.79,0.43,0.31,296.93,297.15,293.15,0.0,0.0,290.85,0.78,0.42,0.4,296.64,297.15,293.15,0.0,0.0,290.85,0.7,0.3,1.38,290.85,291.15,298.99,297.62,298.03,296.94,290.85,1.0,0.69,0.96,0.55,0.04,0.96,3.45,1.83,1.61,1.06,0.74,0.74,0.0,266.45,265.54,55519.47,0.0,3900.29,1.0,284.28,289.78,300.59,303.59,293.15,293.15,283.15,19135.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.41,3.0,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10508.97,0.0,630.59,2275.33,0.0,1795.6,0.69,1.0,0.0,3.0,1.0,0.0
17049300.0,297.06,297.15,293.15,0.0,0.0,290.86,0.71,0.3,0.28,296.92,297.15,293.15,0.0,0.0,290.86,0.83,0.48,0.46,296.96,297.15,293.15,0.0,0.0,290.86,0.78,0.4,0.28,296.98,297.15,293.15,0.0,0.0,290.86,0.77,0.38,0.37,296.64,297.15,293.15,0.0,0.0,290.86,0.71,0.3,1.38,290.86,291.15,299.05,297.65,298.08,296.98,290.86,1.0,0.67,0.96,0.55,0.04,0.96,3.33,1.77,1.56,1.02,0.73,0.73,0.0,253.74,252.93,53712.38,0.0,3548.94,1.0,284.28,289.81,300.63,303.53,293.15,293.15,283.15,18993.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.32,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10309.33,0.0,575.69,2275.33,0.0,1694.83,0.67,1.0,0.0,3.0,1.0,0.0
17049600.0,297.08,297.15,293.15,0.0,0.0,290.88,0.72,0.3,0.28,296.97,297.15,293.15,0.0,0.0,290.88,0.82,0.45,0.43,297.01,297.15,293.15,0.0,0.0,290.88,0.77,0.37,0.26,297.02,297.15,293.15,0.0,0.0,290.88,0.76,0.36,0.35,296.65,297.15,293.15,0.0,0.0,290.88,0.72,0.3,1.38,290.88,291.15,299.15,297.71,298.16,297.02,290.88,1.0,0.65,0.97,0.55,0.03,0.97,3.24,1.72,1.52,1.0,0.71,0.71,0.0,239.0,238.27,52300.36,0.0,3262.35,1.0,284.28,289.85,300.69,303.51,293.15,293.15,283.15,18823.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.24,2.81,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10161.37,0.0,531.78,2275.33,0.0,1606.91,0.65,1.0,0.0,3.0,1.0,0.0
17049900.0,297.11,297.15,293.15,0.0,0.0,290.92,0.73,0.3,0.28,297.03,297.15,293.15,0.0,0.0,290.92,0.81,0.43,0.41,297.05,297.15,293.15,0.0,0.0,290.92,0.76,0.35,0.25,297.06,297.15,293.15,0.0,0.0,290.92,0.76,0.35,0.33,296.67,297.15,293.15,0.0,0.0,290.92,0.73,0.3,1.37,290.92,291.15,299.3,297.77,298.25,297.06,290.92,1.0,0.63,0.98,0.55,0.02,0.98,3.18,1.69,1.49,0.98,0.71,0.71,0.0,223.27,222.64,51263.75,0.0,3033.69,1.0,284.28,289.89,300.76,303.53,293.15,293.15,283.15,18642.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.18,2.75,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10058.92,0.0,498.47,2275.33,0.0,1539.93,0.64,1.0,0.0,3.0,1.0,0.0
17050200.0,297.14,297.15,293.15,0.0,0.0,290.96,0.73,0.3,0.27,297.07,297.15,293.15,0.0,0.0,290.96,0.82,0.41,0.4,297.09,297.15,293.15,0.0,0.0,290.96,0.77,0.34,0.24,297.1,297.15,293.15,0.0,0.0,290.96,0.76,0.34,0.33,296.69,297.15,293.15,0.0,0.0,290.96,0.73,0.3,1.37,290.96,291.15,299.49,297.83,298.37,297.1,290.96,1.0,0.62,0.99,0.55,0.01,0.99,3.13,1.67,1.47,0.96,0.7,0.7,0.0,207.7,207.18,50546.93,0.0,2860.33,1.0,284.28,289.93,300.82,303.55,293.15,293.15,283.15,18470.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.14,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9989.72,0.0,474.36,2275.33,0.0,1492.98,0.62,1.0,0.0,3.0,1.0,0.0
17050500.0,297.18,297.15,293.15,0.0,0.0,291.01,0.75,0.3,0.28,297.11,297.15,293.15,0.0,0.0,291.01,0.82,0.4,0.39,297.12,297.15,293.15,0.0,0.0,291.01,0.77,0.33,0.24,297.13,297.15,293.15,0.0,0.0,291.01,0.77,0.33,0.32,296.72,297.15,293.15,0.0,0.0,291.01,0.75,0.3,1.37,291.01,291.15,299.72,297.87,298.51,297.14,291.01,1.0,0.61,1.0,0.55,0.0,1.0,3.11,1.66,1.46,0.96,0.7,0.7,0.0,193.21,192.85,50153.32,0.0,2743.04,1.0,284.29,289.97,300.87,303.58,293.15,293.15,283.15,18295.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.11,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9953.96,0.0,458.36,2275.33,0.0,1461.63,0.62,1.0,0.0,3.0,1.0,0.0
17050800.0,297.2,297.15,293.15,0.0,0.0,291.06,0.77,0.31,0.28,297.14,297.15,293.15,0.0,0.0,291.06,0.83,0.4,0.38,297.15,297.15,293.15,0.0,0.0,291.06,0.79,0.33,0.24,297.16,297.15,293.15,0.0,0.0,291.06,0.79,0.34,0.32,296.74,297.15,293.15,0.0,0.0,291.06,0.76,0.3,1.37,291.06,291.15,299.97,297.91,298.66,297.16,291.06,1.0,0.6,1.0,0.55,0.0,1.0,3.11,1.66,1.46,0.96,0.7,0.7,0.0,180.64,180.43,50090.79,0.0,2681.06,1.0,284.29,290.01,300.91,303.62,293.15,293.15,283.15,18121.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.09,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9953.19,0.0,450.22,2275.33,0.0,1446.26,0.61,1.0,0.0,3.0,1.0,0.0
17051100.0,297.22,297.15,293.15,0.0,0.0,291.11,0.79,0.33,0.3,297.17,297.15,293.15,0.0,0.0,291.11,0.85,0.41,0.39,297.17,297.15,293.15,0.0,0.0,291.11,0.8,0.34,0.24,297.18,297.15,293.15,0.0,0.0,291.11,0.8,0.34,0.33,296.76,297.15,293.15,0.0,0.0,291.11,0.77,0.3,1.36,291.11,291.15,300.25,297.95,298.82,297.19,291.11,1.0,0.6,1.0,0.55,0.0,1.0,3.13,1.67,1.47,0.96,0.7,0.7,0.0,170.61,170.55,50327.21,0.0,2667.94,1.0,284.3,290.04,300.95,303.67,293.15,293.15,283.15,17963.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9984.47,0.0,449.31,2275.33,0.0,1445.36,0.61,1.0,0.0,3.0,1.0,0.0
17051400.0,297.24,297.15,293.15,0.0,0.0,291.16,0.81,0.34,0.31,297.19,297.15,293.15,0.0,0.0,291.16,0.86,0.41,0.39,297.19,297.15,293.15,0.0,0.0,291.16,0.82,0.34,0.24,297.2,297.15,293.15,0.0,0.0,291.16,0.82,0.35,0.33,296.78,297.15,293.15,0.0,0.0,291.16,0.78,0.3,1.36,291.16,291.15,300.54,297.98,298.98,297.2,291.16,1.0,0.6,1.0,0.55,0.0,1.0,3.17,1.69,1.48,0.97,0.7,0.7,0.0,163.42,163.49,50819.41,0.0,2697.5,1.0,284.3,290.06,300.99,303.73,293.15,293.15,283.15,17822.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.11,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10044.03,0.0,454.69,2275.33,0.0,1456.16,0.62,1.0,0.0,3.0,1.0,0.0
17051700.0,297.25,297.15,293.15,0.0,0.0,291.2,0.83,0.36,0.32,297.21,297.15,293.15,0.0,0.0,291.2,0.88,0.42,0.4,297.2,297.15,293.15,0.0,0.0,291.2,0.83,0.35,0.25,297.21,297.15,293.15,0.0,0.0,291.2,0.84,0.36,0.34,296.8,297.15,293.15,0.0,0.0,291.2,0.79,0.3,1.36,291.2,291.15,300.83,298.02,299.14,297.22,291.2,1.0,0.6,1.0,0.55,0.0,1.0,3.21,1.71,1.5,0.99,0.71,0.71,0.0,159.18,159.37,51541.18,0.0,2765.85,1.0,284.31,290.08,301.02,303.8,293.15,293.15,283.15,17697.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.14,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10130.33,0.0,465.88,2275.33,0.0,1476.36,0.62,1.0,0.0,3.0,1.0,0.0
17052000.0,297.25,297.15,293.15,0.0,0.0,291.24,0.85,0.38,0.34,297.22,297.15,293.15,0.0,0.0,291.24,0.9,0.43,0.41,297.21,297.15,293.15,0.0,0.0,291.24,0.84,0.36,0.25,297.22,297.15,293.15,0.0,0.0,291.24,0.85,0.37,0.35,296.81,297.15,293.15,0.0,0.0,291.24,0.8,0.3,1.36,291.24,291.15,301.13,298.06,299.31,297.23,291.24,1.0,0.61,1.0,0.55,0.0,1.0,3.27,1.74,1.53,1.0,0.72,0.72,0.0,157.69,157.98,52471.2,0.0,2868.4,1.0,284.31,290.09,301.06,303.89,293.15,293.15,283.15,17585.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10242.64,0.0,482.52,2275.33,0.0,1503.64,0.63,1.0,0.0,3.0,1.0,0.0
17052300.0,297.26,297.15,293.15,0.0,0.0,291.28,0.87,0.4,0.36,297.23,297.15,293.15,0.0,0.0,291.28,0.91,0.45,0.42,297.22,297.15,293.15,0.0,0.0,291.28,0.86,0.37,0.26,297.23,297.15,293.15,0.0,0.0,291.28,0.86,0.39,0.37,296.83,297.15,293.15,0.0,0.0,291.28,0.8,0.3,1.36,291.28,291.15,301.41,298.11,299.46,297.23,291.28,1.0,0.62,1.0,0.55,0.0,1.0,3.33,1.77,1.56,1.02,0.73,0.73,0.0,158.56,158.93,53598.43,0.0,3000.82,1.0,284.32,290.1,301.11,303.99,293.15,293.15,283.15,17481.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.22,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10381.76,0.0,504.48,2275.33,0.0,1535.75,0.64,1.0,0.0,3.0,1.0,0.0
17052600.0,297.26,297.15,293.15,0.0,0.0,291.32,0.88,0.41,0.37,297.24,297.15,293.15,0.0,0.0,291.32,0.92,0.46,0.44,297.23,297.15,293.15,0.0,0.0,291.32,0.86,0.39,0.27,297.23,297.15,293.15,0.0,0.0,291.32,0.87,0.4,0.38,296.84,297.15,293.15,0.0,0.0,291.32,0.8,0.3,1.36,291.32,291.15,301.68,298.17,299.61,297.24,291.32,1.0,0.63,1.0,0.55,0.0,1.0,3.39,1.81,1.59,1.04,0.74,0.74,0.0,161.52,161.97,54930.27,0.0,3160.74,1.0,284.33,290.11,301.18,304.12,293.15,293.15,283.15,17379.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.27,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10551.05,0.0,532.03,2275.33,0.0,1571.08,0.65,1.0,0.0,3.0,1.0,0.0
17052900.0,297.26,297.15,293.15,0.0,0.0,291.35,0.89,0.43,0.39,297.24,297.15,293.15,0.0,0.0,291.35,0.93,0.48,0.45,297.23,297.15,293.15,0.0,0.0,291.35,0.87,0.4,0.28,297.24,297.15,293.15,0.0,0.0,291.35,0.88,0.42,0.4,296.85,297.15,293.15,0.0,0.0,291.35,0.8,0.3,1.36,291.35,291.15,301.93,298.26,299.74,297.24,291.35,1.0,0.64,1.0,0.55,0.0,1.0,3.46,1.84,1.62,1.06,0.75,0.75,0.0,166.22,166.72,56480.25,0.0,3345.5,1.0,284.33,290.12,301.27,304.29,293.15,293.15,283.15,17277.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.33,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10755.14,0.0,565.66,2275.33,0.0,1607.9,0.67,1.0,0.0,3.0,1.0,0.0
17053200.0,297.25,297.15,293.15,0.0,0.0,291.39,0.9,0.45,0.41,297.25,297.15,293.15,0.0,0.0,291.39,0.94,0.5,0.47,297.24,297.15,293.15,0.0,0.0,291.39,0.88,0.42,0.29,297.24,297.15,293.15,0.0,0.0,291.39,0.89,0.43,0.41,296.87,297.15,293.15,0.0,0.0,291.39,0.79,0.3,1.36,291.39,291.15,302.15,298.38,299.86,297.25,291.39,1.0,0.65,1.0,0.55,0.0,1.0,3.53,1.88,1.65,1.09,0.76,0.76,0.0,172.3,172.84,58269.7,0.0,3551.92,1.0,284.34,290.13,301.38,304.49,293.15,293.15,283.15,17172.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.41,2.97,0.2,5.29,4.13,1.16,0.0,0.0,0.0,11000.41,0.0,606.17,2275.33,0.0,1644.85,0.68,1.0,0.0,3.0,1.0,0.0
17053500.0,297.25,297.15,293.15,0.0,0.0,291.42,0.91,0.47,0.42,297.25,297.15,293.15,0.0,0.0,291.42,0.94,0.52,0.49,297.24,297.15,293.15,0.0,0.0,291.42,0.88,0.43,0.3,297.24,297.15,293.15,0.0,0.0,291.42,0.89,0.45,0.43,296.87,297.15,293.15,0.0,0.0,291.42,0.79,0.3,1.36,291.42,291.15,302.35,298.51,299.97,297.24,291.43,1.0,0.66,1.0,0.55,0.0,1.0,3.6,1.92,1.68,1.11,0.78,0.78,0.0,179.46,180.0,60236.33,0.0,3771.98,1.0,284.35,290.14,301.52,304.72,293.15,293.15,283.15,17087.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.49,3.06,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11280.88,0.0,654.02,2275.33,0.0,1687.52,0.7,1.0,0.0,3.0,1.0,0.0
17053800.0,297.24,297.15,293.15,0.0,0.0,291.45,0.91,0.48,0.43,297.25,297.15,293.15,0.0,0.0,291.45,0.94,0.53,0.5,297.23,297.15,293.15,0.0,0.0,291.45,0.89,0.45,0.31,297.24,297.15,293.15,0.0,0.0,291.45,0.9,0.47,0.44,296.88,297.15,293.15,0.0,0.0,291.45,0.78,0.3,1.36,291.45,291.15,302.55,298.64,300.08,297.24,291.45,1.0,0.68,1.0,0.55,0.0,1.0,3.67,1.95,1.72,1.13,0.8,0.8,0.0,187.28,187.8,62251.24,0.0,3994.51,1.0,284.36,290.15,301.65,304.96,293.15,293.15,283.15,17041.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.57,3.15,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11576.62,0.0,707.74,2275.33,0.0,1733.39,0.72,1.0,0.0,3.0,1.0,0.0
17054100.0,297.23,297.15,293.15,0.0,0.0,291.47,0.91,0.5,0.45,297.24,297.15,293.15,0.0,0.0,291.47,0.95,0.55,0.52,297.23,297.15,293.15,0.0,0.0,291.47,0.89,0.46,0.32,297.23,297.15,293.15,0.0,0.0,291.47,0.9,0.48,0.45,296.88,297.15,293.15,0.0,0.0,291.47,0.77,0.3,1.36,291.47,291.15,302.75,298.77,300.18,297.23,291.47,1.0,0.69,1.0,0.55,0.0,1.0,3.73,1.99,1.74,1.15,0.82,0.82,0.0,195.47,195.97,64269.17,0.0,4215.0,1.0,284.36,290.15,301.78,305.2,293.15,293.15,283.15,17021.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.66,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11881.65,0.0,766.1,2275.33,0.0,1777.82,0.74,1.0,0.0,3.0,1.0,0.0
17054400.0,297.21,297.15,293.15,0.0,0.0,291.49,0.91,0.51,0.46,297.24,297.15,293.15,0.0,0.0,291.49,0.95,0.56,0.53,297.22,297.15,293.15,0.0,0.0,291.49,0.89,0.47,0.33,297.23,297.15,293.15,0.0,0.0,291.49,0.9,0.49,0.47,296.88,297.15,293.15,0.0,0.0,291.49,0.77,0.3,1.36,291.49,291.15,302.95,298.9,300.28,297.23,291.49,1.0,0.7,0.99,0.55,0.01,0.99,3.79,2.02,1.77,1.17,0.83,0.83,0.0,203.84,204.32,66255.84,0.0,4430.56,1.0,284.37,290.15,301.91,305.43,293.15,293.15,283.15,17021.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.74,3.34,0.24,5.29,4.13,1.16,0.0,0.0,0.0,12190.92,0.0,828.06,2275.33,0.0,1819.7,0.76,1.0,0.0,3.0,1.0,0.0
17054700.0,297.2,297.15,293.15,0.0,0.0,291.5,0.91,0.52,0.47,297.23,297.15,293.15,0.0,0.0,291.5,0.95,0.58,0.55,297.22,297.15,293.15,0.0,0.0,291.5,0.89,0.49,0.34,297.23,297.15,293.15,0.0,0.0,291.5,0.9,0.51,0.48,296.87,297.15,293.15,0.0,0.0,291.5,0.76,0.3,1.37,291.5,291.15,303.14,299.02,300.38,297.22,291.5,1.0,0.71,0.99,0.55,0.01,0.99,3.84,2.05,1.8,1.18,0.85,0.85,0.0,212.24,212.69,68180.67,0.0,4638.61,1.0,284.37,290.15,302.03,305.65,293.15,293.15,283.15,17037.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.82,3.43,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12499.22,0.0,892.57,2275.33,0.0,1858.56,0.78,1.0,0.0,3.0,1.0,0.0
17055000.0,297.19,297.15,293.15,0.0,0.0,291.51,0.9,0.52,0.47,297.23,297.15,293.15,0.0,0.0,291.51,0.95,0.59,0.56,297.21,297.15,293.15,0.0,0.0,291.51,0.89,0.5,0.35,297.22,297.15,293.15,0.0,0.0,291.51,0.9,0.52,0.49,296.87,297.15,293.15,0.0,0.0,291.51,0.75,0.3,1.37,291.51,291.15,303.33,299.14,300.48,297.21,291.51,1.0,0.72,0.99,0.55,0.01,0.99,3.89,2.08,1.82,1.2,0.87,0.87,0.0,220.55,220.97,70018.93,0.0,4837.74,1.0,284.38,290.14,302.15,305.86,293.15,293.15,283.15,17068.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.9,3.52,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12801.58,0.0,958.52,2275.33,0.0,1894.25,0.8,1.0,0.0,3.0,1.0,0.0
17055300.0,297.18,297.15,293.15,0.0,0.0,291.52,0.9,0.53,0.48,297.22,297.15,293.15,0.0,0.0,291.52,0.94,0.6,0.57,297.21,297.15,293.15,0.0,0.0,291.52,0.89,0.51,0.36,297.22,297.15,293.15,0.0,0.0,291.52,0.9,0.53,0.5,296.87,297.15,293.15,0.0,0.0,291.52,0.75,0.3,1.37,291.52,291.15,303.5,299.24,300.57,297.21,291.52,1.0,0.73,0.99,0.55,0.01,0.99,3.94,2.1,1.84,1.21,0.89,0.89,0.0,228.7,229.09,71747.52,0.0,5026.56,1.0,284.38,290.13,302.25,306.06,293.15,293.15,283.15,17110.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.98,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,13092.93,0.0,1024.77,2275.33,0.0,1926.89,0.82,1.0,0.0,3.0,1.0,0.0
17055600.0,297.17,297.15,293.15,0.0,0.0,291.49,0.9,0.53,0.48,297.21,297.15,293.15,0.0,0.0,291.49,0.94,0.62,0.58,297.2,297.15,293.15,0.0,0.0,291.49,0.89,0.52,0.36,297.21,297.15,293.15,0.0,0.0,291.49,0.9,0.54,0.51,296.87,297.15,293.15,0.0,0.0,291.49,0.74,0.3,1.37,291.49,291.15,303.66,299.34,300.65,297.2,291.49,1.0,0.74,0.98,0.55,0.02,0.98,3.98,2.12,1.86,1.23,0.91,0.91,0.0,236.63,236.97,73718.74,0.0,5202.49,1.0,284.38,290.1,302.35,306.26,293.15,293.15,283.15,17610.51,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.08,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,13437.71,0.0,1122.84,2275.33,0.0,1962.12,0.85,1.0,0.0,3.0,1.0,0.0
17055900.0,297.15,297.15,293.15,0.0,0.0,291.35,0.89,0.53,0.48,297.19,297.15,293.15,0.0,0.0,291.35,0.94,0.62,0.59,297.18,297.15,293.15,0.0,0.0,291.35,0.88,0.52,0.37,297.19,297.15,293.15,0.0,0.0,291.35,0.9,0.55,0.52,296.85,297.15,293.15,0.0,0.0,291.35,0.74,0.3,1.37,291.35,291.15,303.81,299.42,300.72,297.18,291.35,1.0,0.75,0.98,0.55,0.02,0.98,4.01,2.14,1.87,1.23,0.91,0.91,0.0,244.18,244.42,76631.6,0.0,5341.15,1.0,284.36,289.97,302.43,306.5,293.15,293.15,283.15,19811.27,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.27,3.95,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13972.09,0.0,1342.01,2275.33,0.0,2023.93,0.9,1.0,0.0,3.0,1.0,0.0
17056200.0,297.13,297.15,293.15,0.0,0.0,291.2,0.88,0.53,0.48,297.16,297.15,293.15,0.0,0.0,291.19,0.93,0.63,0.6,297.16,297.15,293.15,0.0,0.0,291.2,0.88,0.52,0.37,297.17,297.15,293.15,0.0,0.0,291.2,0.89,0.55,0.53,296.83,297.15,293.15,0.0,0.0,291.2,0.73,0.3,1.37,291.19,291.15,303.94,299.48,300.78,297.15,291.19,1.0,0.75,0.98,0.55,0.02,0.98,4.01,2.14,1.87,1.24,0.9,0.9,0.0,250.85,250.96,79046.77,0.0,5415.22,1.0,284.34,289.82,302.5,306.7,293.15,293.15,283.15,22500.77,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.45,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14437.06,0.0,1579.76,2275.33,0.0,2086.95,0.95,1.0,0.0,3.0,1.0,0.0
17056500.0,297.12,297.15,293.15,0.0,0.0,291.22,0.87,0.53,0.48,297.15,297.15,293.15,0.0,0.0,291.22,0.93,0.63,0.6,297.15,297.15,293.15,0.0,0.0,291.22,0.87,0.52,0.37,297.16,297.15,293.15,0.0,0.0,291.22,0.89,0.55,0.53,296.82,297.15,293.15,0.0,0.0,291.22,0.73,0.3,1.37,291.22,291.15,304.06,299.53,300.84,297.14,291.22,1.0,0.75,0.97,0.55,0.03,0.97,4.01,2.14,1.87,1.24,0.9,0.9,0.0,256.23,256.31,78892.72,0.0,5442.93,1.0,284.35,289.84,302.53,306.75,293.15,293.15,283.15,22047.09,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.43,4.14,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14406.85,0.0,1549.25,2275.33,0.0,2099.54,0.94,1.0,0.0,3.0,1.0,0.0
17056800.0,297.12,297.15,293.15,0.0,0.0,291.19,0.87,0.52,0.47,297.15,297.15,293.15,0.0,0.0,291.19,0.92,0.63,0.6,297.15,297.15,293.15,0.0,0.0,291.19,0.87,0.52,0.37,297.16,297.15,293.15,0.0,0.0,291.19,0.88,0.55,0.53,296.81,297.15,293.15,0.0,0.0,291.19,0.73,0.3,1.37,291.19,291.15,304.15,299.56,300.89,297.15,291.19,1.0,0.76,0.97,0.55,0.03,0.97,4.01,2.14,1.87,1.24,0.9,0.9,0.0,260.69,260.75,79505.38,0.0,5470.35,1.0,284.34,289.81,302.56,306.81,293.15,293.15,283.15,22591.89,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.47,4.2,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14542.99,0.0,1611.35,2275.33,0.0,2099.61,0.95,1.0,0.0,3.0,1.0,0.0
17057100.0,297.12,297.15,293.15,0.0,0.0,291.16,0.86,0.51,0.47,297.15,297.15,293.15,0.0,0.0,291.16,0.92,0.63,0.6,297.14,297.15,293.15,0.0,0.0,291.16,0.86,0.52,0.37,297.15,297.15,293.15,0.0,0.0,291.16,0.88,0.55,0.53,296.8,297.15,293.15,0.0,0.0,291.16,0.72,0.3,1.37,291.16,291.15,304.21,299.56,300.92,297.14,291.16,1.0,0.76,0.97,0.55,0.03,0.97,4.0,2.14,1.87,1.23,0.9,0.9,0.0,264.34,264.37,79612.54,0.0,5476.83,1.0,284.34,289.78,302.57,306.83,293.15,293.15,283.15,22998.72,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.49,4.22,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14567.25,0.0,1639.35,2275.33,0.0,2119.76,0.96,1.0,0.0,3.0,1.0,0.0
17057400.0,297.13,297.15,293.15,0.0,0.0,291.18,0.85,0.51,0.46,297.15,297.15,293.15,0.0,0.0,291.18,0.92,0.63,0.6,297.15,297.15,293.15,0.0,0.0,291.18,0.86,0.52,0.37,297.15,297.15,293.15,0.0,0.0,291.18,0.88,0.55,0.53,296.8,297.15,293.15,0.0,0.0,291.18,0.72,0.3,1.37,291.18,291.15,304.24,299.53,300.94,297.14,291.18,1.0,0.76,0.96,0.55,0.04,0.96,4.0,2.13,1.87,1.23,0.9,0.9,0.0,267.28,267.32,79005.15,0.0,5486.66,1.0,284.34,289.8,302.53,306.76,293.15,293.15,283.15,22308.33,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.46,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14449.77,0.0,1585.98,2275.33,0.0,2114.04,0.95,1.0,0.0,3.0,1.0,0.0
17057700.0,297.13,297.15,293.15,0.0,0.0,291.17,0.85,0.51,0.46,297.15,297.15,293.15,0.0,0.0,291.17,0.91,0.63,0.6,297.15,297.15,293.15,0.0,0.0,291.17,0.86,0.52,0.37,297.15,297.15,293.15,0.0,0.0,291.17,0.87,0.55,0.53,296.8,297.15,293.15,0.0,0.0,291.17,0.72,0.3,1.37,291.17,291.15,304.24,299.48,300.94,297.14,291.17,1.0,0.76,0.96,0.55,0.04,0.96,4.0,2.13,1.87,1.23,0.9,0.9,0.0,269.73,269.76,78541.51,0.0,5490.84,1.0,284.34,289.79,302.48,306.7,293.15,293.15,283.15,22212.72,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.44,4.16,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14352.69,0.0,1568.39,2275.33,0.0,2126.85,0.95,1.0,0.0,3.0,1.0,0.0
17058000.0,297.13,297.15,293.15,0.0,0.0,291.16,0.85,0.5,0.46,297.15,297.15,293.15,0.0,0.0,291.16,0.91,0.63,0.6,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.52,0.37,297.15,297.15,293.15,0.0,0.0,291.16,0.87,0.55,0.53,296.8,297.15,293.15,0.0,0.0,291.16,0.72,0.3,1.38,291.16,291.15,304.22,299.4,300.93,297.14,291.16,1.0,0.76,0.96,0.55,0.04,0.96,3.99,2.13,1.86,1.23,0.9,0.9,0.0,271.75,271.77,77852.27,0.0,5493.97,1.0,284.34,289.78,302.4,306.58,293.15,293.15,283.15,21837.22,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.42,4.13,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14212.65,0.0,1530.66,2275.33,0.0,2129.33,0.94,1.0,0.0,3.0,1.0,0.0
17058300.0,297.13,297.15,293.15,0.0,0.0,291.16,0.84,0.5,0.45,297.15,297.15,293.15,0.0,0.0,291.16,0.91,0.63,0.6,297.15,297.15,293.15,0.0,0.0,291.16,0.85,0.52,0.37,297.15,297.15,293.15,0.0,0.0,291.16,0.87,0.55,0.53,296.79,297.15,293.15,0.0,0.0,291.16,0.72,0.3,1.38,291.16,291.15,304.19,299.32,300.91,297.14,291.16,1.0,0.76,0.96,0.55,0.04,0.96,3.99,2.13,1.86,1.23,0.9,0.9,0.0,273.4,273.41,76968.84,0.0,5491.15,1.0,284.33,289.78,302.32,306.45,293.15,293.15,283.15,21378.7,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.38,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,14032.35,0.0,1479.59,2275.33,0.0,2134.66,0.93,1.0,0.0,3.0,1.0,0.0
17058600.0,297.13,297.15,293.15,0.0,0.0,291.16,0.84,0.5,0.45,297.15,297.15,293.15,0.0,0.0,291.16,0.91,0.63,0.6,297.15,297.15,293.15,0.0,0.0,291.16,0.85,0.52,0.37,297.15,297.15,293.15,0.0,0.0,291.16,0.87,0.55,0.53,296.79,297.15,293.15,0.0,0.0,291.16,0.72,0.3,1.38,291.16,291.15,304.15,299.22,300.89,297.14,291.16,1.0,0.76,0.95,0.55,0.05,0.95,3.99,2.13,1.86,1.23,0.9,0.9,0.0,274.75,274.76,76090.27,0.0,5490.17,1.0,284.33,289.78,302.22,306.31,293.15,293.15,283.15,20863.7,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.34,4.03,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13857.2,0.0,1429.46,2275.33,0.0,2131.89,0.92,1.0,0.0,3.0,1.0,0.0
17058900.0,297.13,297.15,293.15,0.0,0.0,291.16,0.84,0.49,0.45,297.15,297.15,293.15,0.0,0.0,291.16,0.91,0.63,0.6,297.15,297.15,293.15,0.0,0.0,291.16,0.85,0.52,0.37,297.15,297.15,293.15,0.0,0.0,291.16,0.87,0.56,0.53,296.79,297.15,293.15,0.0,0.0,291.16,0.72,0.3,1.38,291.16,291.15,304.11,299.13,300.87,297.14,291.16,1.0,0.76,0.95,0.55,0.05,0.95,3.98,2.12,1.86,1.23,0.9,0.9,0.0,275.85,275.85,75140.91,0.0,5484.6,1.0,284.33,289.78,302.13,306.17,293.15,293.15,283.15,20346.15,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.3,3.98,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13667.95,0.0,1374.9,2275.33,0.0,2132.91,0.91,1.0,0.0,3.0,1.0,0.0
17059200.0,297.13,297.15,293.15,0.0,0.0,291.11,0.83,0.49,0.44,297.15,297.15,293.15,0.0,0.0,291.11,0.9,0.63,0.6,297.14,297.15,293.15,0.0,0.0,291.11,0.85,0.52,0.37,297.15,297.15,293.15,0.0,0.0,291.11,0.87,0.56,0.53,296.79,297.15,293.15,0.0,0.0,291.11,0.71,0.3,1.38,291.11,291.15,304.08,299.04,300.85,297.14,291.11,1.0,0.76,0.95,0.55,0.05,0.95,3.98,2.12,1.86,1.23,0.9,0.9,0.0,276.75,276.73,74935.73,0.0,5479.65,1.0,284.32,289.74,302.05,306.06,293.15,293.15,283.15,20740.0,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.31,4.0,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13626.71,0.0,1397.5,2275.33,0.0,2133.69,0.91,1.0,0.0,3.0,1.0,0.0
17059500.0,297.13,297.15,293.15,0.0,0.0,291.16,0.83,0.49,0.44,297.15,297.15,293.15,0.0,0.0,291.16,0.9,0.63,0.6,297.14,297.15,293.15,0.0,0.0,291.16,0.85,0.52,0.37,297.15,297.15,293.15,0.0,0.0,291.16,0.87,0.55,0.53,296.79,297.15,293.15,0.0,0.0,291.16,0.71,0.3,1.38,291.16,291.15,304.06,298.97,300.84,297.14,291.16,1.0,0.76,0.95,0.55,0.05,0.95,3.97,2.12,1.85,1.22,0.9,0.9,0.0,277.39,277.38,73504.67,0.0,5465.68,1.0,284.33,289.78,301.96,305.91,293.15,293.15,283.15,19512.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.22,3.89,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13350.76,0.0,1286.46,2275.33,0.0,2125.12,0.89,1.0,0.0,3.0,1.0,0.0
17059800.0,297.14,297.15,293.15,0.0,0.0,291.14,0.83,0.48,0.44,297.15,297.15,293.15,0.0,0.0,291.14,0.9,0.63,0.6,297.15,297.15,293.15,0.0,0.0,291.14,0.85,0.52,0.36,297.15,297.15,293.15,0.0,0.0,291.14,0.87,0.56,0.53,296.79,297.15,293.15,0.0,0.0,291.14,0.71,0.3,1.38,291.14,291.15,304.06,298.91,300.84,297.15,291.14,1.0,0.76,0.94,0.55,0.06,0.94,3.97,2.12,1.85,1.22,0.9,0.9,0.0,277.91,277.9,73379.45,0.0,5462.09,1.0,284.32,289.75,301.91,305.84,293.15,293.15,283.15,19690.48,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.23,3.9,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13329.86,0.0,1299.08,2275.33,0.0,2113.35,0.89,1.0,0.0,3.0,1.0,0.0
17060100.0,297.14,297.15,293.15,0.0,0.0,291.17,0.83,0.48,0.44,297.15,297.15,293.15,0.0,0.0,291.17,0.9,0.63,0.6,297.15,297.15,293.15,0.0,0.0,291.17,0.85,0.52,0.36,297.15,297.15,293.15,0.0,0.0,291.17,0.87,0.56,0.53,296.79,297.15,293.15,0.0,0.0,291.17,0.71,0.3,1.38,291.17,291.15,304.09,298.88,300.86,297.15,291.17,1.0,0.76,0.94,0.55,0.06,0.94,3.97,2.12,1.85,1.22,0.9,0.9,0.0,278.3,278.3,72681.38,0.0,5456.06,1.0,284.33,289.78,301.88,305.76,293.15,293.15,283.15,19000.55,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.19,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13200.85,0.0,1243.94,2275.33,0.0,2099.47,0.88,1.0,0.0,3.0,1.0,0.0
17060400.0,297.14,297.15,293.15,0.0,0.0,291.15,0.83,0.48,0.43,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.62,0.6,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.52,0.36,297.15,297.15,293.15,0.0,0.0,291.15,0.87,0.56,0.53,296.78,297.15,293.15,0.0,0.0,291.15,0.71,0.3,1.38,291.15,291.15,304.15,298.88,300.89,297.15,291.15,1.0,0.76,0.94,0.55,0.06,0.94,3.97,2.11,1.85,1.22,0.9,0.9,0.0,278.63,278.62,72822.78,0.0,5448.66,1.0,284.32,289.76,301.88,305.77,293.15,293.15,283.15,19280.58,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.2,3.87,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13226.91,0.0,1263.1,2275.33,0.0,2096.16,0.88,1.0,0.0,3.0,1.0,0.0
17060700.0,297.14,297.15,293.15,0.0,0.0,291.15,0.83,0.48,0.43,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.62,0.6,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.52,0.36,297.15,297.15,293.15,0.0,0.0,291.15,0.87,0.56,0.53,296.78,297.15,293.15,0.0,0.0,291.15,0.71,0.3,1.38,291.15,291.15,304.23,298.89,300.93,297.15,291.15,1.0,0.76,0.94,0.55,0.06,0.94,3.96,2.11,1.85,1.22,0.9,0.9,0.0,278.87,278.86,72878.7,0.0,5445.04,1.0,284.33,289.76,301.89,305.78,293.15,293.15,283.15,19246.08,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.21,3.87,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13245.37,0.0,1267.01,2275.33,0.0,2088.89,0.88,1.0,0.0,3.0,1.0,0.0
