time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17061000.0,297.14,297.15,293.15,0.0,0.0,291.18,0.82,0.47,0.43,297.15,297.15,293.15,0.0,0.0,291.18,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.18,0.85,0.52,0.36,297.15,297.15,293.15,0.0,0.0,291.18,0.87,0.56,0.53,296.78,297.15,293.15,0.0,0.0,291.18,0.71,0.3,1.38,291.18,291.15,304.32,298.87,300.98,297.15,291.18,1.0,0.76,0.93,0.55,0.07,0.93,3.96,2.11,1.85,1.22,0.9,0.9,0.0,279.03,279.03,72352.68,0.0,5437.08,1.0,284.33,289.78,301.87,305.75,293.15,293.15,283.15,18726.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.17,3.83,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13145.64,0.0,1223.88,2275.33,0.0,2094.54,0.87,1.0,0.0,3.0,1.0,0.0
17061300.0,297.14,297.15,293.15,0.0,0.0,291.14,0.82,0.47,0.43,297.15,297.15,293.15,0.0,0.0,291.14,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.14,0.85,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.14,0.87,0.56,0.53,296.78,297.15,293.15,0.0,0.0,291.14,0.71,0.3,1.38,291.14,291.15,304.4,298.84,301.02,297.14,291.14,1.0,0.76,0.93,0.55,0.07,0.93,3.96,2.11,1.85,1.22,0.9,0.9,0.0,279.16,279.14,72591.39,0.0,5429.14,1.0,284.32,289.74,301.85,305.73,293.15,293.15,283.15,19289.99,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.2,3.87,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13187.59,0.0,1264.17,2275.33,0.0,2106.73,0.88,1.0,0.0,3.0,1.0,0.0
17061600.0,297.14,297.15,293.15,0.0,0.0,291.14,0.82,0.47,0.43,297.15,297.15,293.15,0.0,0.0,291.14,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.14,0.84,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.14,0.87,0.56,0.53,296.78,297.15,293.15,0.0,0.0,291.14,0.71,0.3,1.38,291.14,291.15,304.48,298.8,301.07,297.15,291.14,1.0,0.76,0.93,0.55,0.07,0.93,3.95,2.11,1.85,1.22,0.9,0.9,0.0,279.17,279.15,72109.95,0.0,5418.12,1.0,284.32,289.74,301.8,305.66,293.15,293.15,283.15,18971.67,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.18,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13099.35,0.0,1236.9,2275.33,0.0,2105.9,0.87,1.0,0.0,3.0,1.0,0.0
17061900.0,297.14,297.15,293.15,0.0,0.0,291.15,0.82,0.47,0.43,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.15,0.84,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.15,0.87,0.56,0.53,296.78,297.15,293.15,0.0,0.0,291.15,0.71,0.3,1.38,291.15,291.15,304.57,298.75,301.11,297.15,291.15,1.0,0.76,0.93,0.55,0.07,0.93,3.95,2.11,1.84,1.22,0.9,0.9,0.0,279.13,279.11,71531.51,0.0,5409.42,1.0,284.32,289.74,301.75,305.58,293.15,293.15,283.15,18601.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.15,3.81,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12989.63,0.0,1203.32,2275.33,0.0,2106.95,0.87,1.0,0.0,3.0,1.0,0.0
17062200.0,297.14,297.15,293.15,0.0,0.0,291.15,0.82,0.47,0.42,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.15,0.84,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.15,0.87,0.56,0.53,296.77,297.15,293.15,0.0,0.0,291.15,0.71,0.3,1.38,291.15,291.15,304.65,298.69,301.16,297.15,291.15,1.0,0.76,0.92,0.55,0.08,0.92,3.95,2.11,1.84,1.21,0.9,0.9,0.0,279.04,279.03,71122.17,0.0,5399.52,1.0,284.32,289.73,301.69,305.5,293.15,293.15,283.15,18475.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.14,3.79,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12912.85,0.0,1188.81,2275.33,0.0,2109.28,0.86,1.0,0.0,3.0,1.0,0.0
17062500.0,297.14,297.15,293.15,0.0,0.0,291.13,0.82,0.46,0.42,297.15,297.15,293.15,0.0,0.0,291.13,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.13,0.84,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.13,0.87,0.56,0.53,296.77,297.15,293.15,0.0,0.0,291.13,0.71,0.3,1.38,291.13,291.15,304.73,298.64,301.2,297.15,291.13,1.0,0.76,0.92,0.55,0.08,0.92,3.95,2.1,1.84,1.21,0.9,0.9,0.0,278.92,278.9,70795.92,0.0,5388.96,1.0,284.32,289.72,301.64,305.43,293.15,293.15,283.15,18491.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.13,3.79,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12849.92,0.0,1183.09,2275.33,0.0,2111.89,0.86,1.0,0.0,3.0,1.0,0.0
17062800.0,297.14,297.15,293.15,0.0,0.0,291.14,0.82,0.46,0.42,297.15,297.15,293.15,0.0,0.0,291.14,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.14,0.84,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.14,0.87,0.56,0.53,296.77,297.15,293.15,0.0,0.0,291.14,0.71,0.3,1.38,291.14,291.15,304.82,298.59,301.24,297.15,291.14,1.0,0.76,0.92,0.55,0.08,0.92,3.94,2.1,1.84,1.21,0.9,0.9,0.0,278.73,278.71,70300.6,0.0,5378.22,1.0,284.31,289.71,301.58,305.35,293.15,293.15,283.15,18236.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.11,3.76,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12760.33,0.0,1158.86,2275.33,0.0,2107.58,0.86,1.0,0.0,3.0,1.0,0.0
17063100.0,297.14,297.15,293.15,0.0,0.0,291.14,0.82,0.46,0.42,297.15,297.15,293.15,0.0,0.0,291.14,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.14,0.84,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.14,0.87,0.56,0.53,296.77,297.15,293.15,0.0,0.0,291.14,0.71,0.3,1.38,291.14,291.15,304.9,298.54,301.29,297.15,291.14,1.0,0.76,0.92,0.55,0.08,0.92,3.94,2.1,1.84,1.21,0.9,0.9,0.0,278.53,278.52,69964.84,0.0,5369.59,1.0,284.31,289.71,301.54,305.29,293.15,293.15,283.15,18134.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.1,3.75,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12698.95,0.0,1146.27,2275.33,0.0,2104.03,0.85,1.0,0.0,3.0,1.0,0.0
17063400.0,297.14,297.15,293.15,0.0,0.0,291.13,0.82,0.46,0.42,297.15,297.15,293.15,0.0,0.0,291.13,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.13,0.84,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.13,0.87,0.56,0.53,296.77,297.15,293.15,0.0,0.0,291.13,0.71,0.3,1.38,291.13,291.15,304.98,298.51,301.33,297.15,291.13,1.0,0.76,0.92,0.55,0.08,0.92,3.94,2.1,1.84,1.21,0.9,0.9,0.0,278.33,278.32,69733.45,0.0,5362.35,1.0,284.31,289.7,301.51,305.24,293.15,293.15,283.15,18087.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.09,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12657.06,0.0,1138.45,2275.33,0.0,2099.82,0.85,1.0,0.0,3.0,1.0,0.0
17063700.0,297.14,297.15,293.15,0.0,0.0,291.14,0.82,0.46,0.42,297.15,297.15,293.15,0.0,0.0,291.14,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.14,0.84,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.14,0.87,0.56,0.53,296.77,297.15,293.15,0.0,0.0,291.14,0.71,0.3,1.38,291.14,291.15,305.07,298.5,301.38,297.15,291.14,1.0,0.75,0.91,0.55,0.09,0.91,3.94,2.1,1.84,1.21,0.9,0.9,0.0,278.14,278.13,69609.3,0.0,5357.36,1.0,284.31,289.7,301.5,305.22,293.15,293.15,283.15,18053.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.09,3.73,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12635.69,0.0,1133.43,2275.33,0.0,2093.16,0.85,1.0,0.0,3.0,1.0,0.0
17064000.0,297.14,297.15,293.15,0.0,0.0,291.15,0.81,0.46,0.42,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.15,0.84,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.15,0.87,0.56,0.53,296.77,297.15,293.15,0.0,0.0,291.15,0.71,0.3,1.38,291.15,291.15,305.15,298.52,301.42,297.15,291.15,1.0,0.75,0.91,0.55,0.09,0.91,3.94,2.1,1.84,1.21,0.9,0.9,0.0,278.0,278.0,69621.43,0.0,5356.44,1.0,284.31,289.7,301.52,305.23,293.15,293.15,283.15,18015.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.09,3.73,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12640.37,0.0,1131.3,2275.33,0.0,2083.85,0.85,1.0,0.0,3.0,1.0,0.0
17064300.0,297.14,297.15,293.15,0.0,0.0,291.15,0.81,0.45,0.41,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.62,0.59,297.14,297.15,293.15,0.0,0.0,291.15,0.84,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.15,0.87,0.56,0.53,296.76,297.15,293.15,0.0,0.0,291.15,0.71,0.3,1.38,291.15,291.15,305.23,298.54,301.47,297.14,291.15,1.0,0.75,0.91,0.55,0.09,0.91,3.93,2.1,1.84,1.21,0.9,0.9,0.0,277.84,277.81,69671.35,0.0,5341.79,1.0,284.31,289.71,301.54,305.26,293.15,293.15,283.15,17992.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.09,3.73,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12657.01,0.0,1131.46,2275.33,0.0,2076.4,0.85,1.0,0.0,3.0,1.0,0.0
17064600.0,297.14,297.15,293.15,0.0,0.0,291.16,0.81,0.45,0.41,297.15,297.15,293.15,0.0,0.0,291.16,0.9,0.62,0.59,297.14,297.15,293.15,0.0,0.0,291.16,0.84,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.16,0.87,0.56,0.53,296.75,297.15,293.15,0.0,0.0,291.16,0.71,0.3,1.38,291.16,291.15,305.32,298.57,301.51,297.14,291.16,1.0,0.75,0.91,0.55,0.09,0.91,3.93,2.09,1.83,1.21,0.9,0.9,0.0,277.59,277.56,69750.35,0.0,5327.34,1.0,284.31,289.71,301.57,305.29,293.15,293.15,283.15,17976.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.09,3.73,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12677.42,0.0,1133.15,2275.33,0.0,2071.88,0.85,1.0,0.0,3.0,1.0,0.0
17064900.0,297.14,297.15,293.15,0.0,0.0,291.16,0.81,0.45,0.41,297.15,297.15,293.15,0.0,0.0,291.16,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.16,0.84,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.16,0.87,0.56,0.53,296.75,297.15,293.15,0.0,0.0,291.16,0.71,0.3,1.38,291.16,291.15,305.4,298.6,301.56,297.15,291.16,1.0,0.75,0.91,0.55,0.09,0.91,3.93,2.09,1.83,1.21,0.9,0.9,0.0,277.32,277.3,69858.19,0.0,5317.52,1.0,284.31,289.72,301.59,305.32,293.15,293.15,283.15,17961.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.09,3.73,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12701.7,0.0,1136.03,2275.33,0.0,2068.49,0.85,1.0,0.0,3.0,1.0,0.0
17065200.0,297.14,297.15,293.15,0.0,0.0,291.17,0.81,0.45,0.41,297.15,297.15,293.15,0.0,0.0,291.17,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.17,0.84,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.17,0.87,0.56,0.53,296.75,297.15,293.15,0.0,0.0,291.17,0.71,0.3,1.38,291.17,291.15,305.48,298.62,301.6,297.15,291.17,1.0,0.75,0.9,0.55,0.1,0.9,3.93,2.09,1.83,1.21,0.9,0.9,0.0,277.09,277.08,69995.35,0.0,5313.15,1.0,284.32,289.72,301.62,305.36,293.15,293.15,283.15,17945.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.1,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12730.04,0.0,1140.15,2275.33,0.0,2066.16,0.85,1.0,0.0,3.0,1.0,0.0
17065500.0,297.14,297.15,293.15,0.0,0.0,291.17,0.81,0.45,0.41,297.15,297.15,293.15,0.0,0.0,291.17,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.17,0.84,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.17,0.87,0.56,0.53,296.75,297.15,293.15,0.0,0.0,291.17,0.71,0.3,1.38,291.17,291.15,305.57,298.65,301.65,297.15,291.17,1.0,0.75,0.9,0.55,0.1,0.9,3.92,2.09,1.83,1.21,0.9,0.9,0.0,276.89,276.88,70251.04,0.0,5308.87,1.0,284.31,289.71,301.65,305.4,293.15,293.15,283.15,18126.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.11,3.76,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12777.7,0.0,1156.71,2275.33,0.0,2069.93,0.86,1.0,0.0,3.0,1.0,0.0
17065800.0,297.15,297.15,293.15,0.0,0.0,291.17,0.81,0.45,0.41,297.15,297.15,293.15,0.0,0.0,291.17,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.17,0.84,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.17,0.87,0.56,0.53,296.75,297.15,293.15,0.0,0.0,291.17,0.71,0.3,1.38,291.17,291.15,305.65,298.67,301.69,297.15,291.17,1.0,0.75,0.9,0.55,0.1,0.9,3.92,2.09,1.83,1.21,0.9,0.9,0.0,276.74,276.74,70462.97,0.0,5308.09,1.0,284.31,289.71,301.67,305.43,293.15,293.15,283.15,18227.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.12,3.77,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12817.92,0.0,1168.22,2275.33,0.0,2071.13,0.86,1.0,0.0,3.0,1.0,0.0
17066100.0,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.45,0.41,297.15,297.15,293.15,0.0,0.0,291.16,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.16,0.84,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.16,0.87,0.56,0.53,296.75,297.15,293.15,0.0,0.0,291.16,0.71,0.3,1.38,291.16,291.15,305.73,298.69,301.74,297.15,291.16,1.0,0.75,0.9,0.55,0.1,0.9,3.93,2.09,1.83,1.21,0.9,0.9,0.0,276.64,276.64,70846.31,0.0,5309.59,1.0,284.31,289.7,301.69,305.47,293.15,293.15,283.15,18518.91,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.15,3.8,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12891.13,0.0,1195.93,2275.33,0.0,2072.02,0.86,1.0,0.0,3.0,1.0,0.0
17066400.0,297.14,297.15,293.15,0.0,0.0,291.13,0.81,0.45,0.41,297.15,297.15,293.15,0.0,0.0,291.13,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.13,0.84,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.13,0.87,0.56,0.53,296.74,297.15,293.15,0.0,0.0,291.13,0.71,0.3,1.38,291.13,291.15,305.82,298.72,301.78,297.15,291.13,1.0,0.75,0.9,0.55,0.1,0.9,3.92,2.09,1.83,1.21,0.9,0.9,0.0,276.59,276.58,71324.62,0.0,5307.05,1.0,284.31,289.67,301.72,305.53,293.15,293.15,283.15,19100.15,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.18,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12976.54,0.0,1237.85,2275.33,0.0,2084.64,0.87,1.0,0.0,3.0,1.0,0.0
17066700.0,297.15,297.15,293.15,0.0,0.0,291.17,0.81,0.45,0.41,297.15,297.15,293.15,0.0,0.0,291.17,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.17,0.84,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.17,0.87,0.56,0.54,296.74,297.15,293.15,0.0,0.0,291.17,0.71,0.3,1.38,291.17,291.15,305.9,298.74,301.83,297.15,291.17,1.0,0.75,0.89,0.55,0.11,0.89,3.93,2.09,1.83,1.21,0.9,0.9,0.0,276.55,276.56,71146.67,0.0,5312.18,1.0,284.31,289.7,301.74,305.54,293.15,293.15,283.15,18605.05,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.16,3.81,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12950.53,0.0,1207.89,2275.33,0.0,2071.01,0.87,1.0,0.0,3.0,1.0,0.0
17067000.0,297.15,297.15,293.15,0.0,0.0,291.15,0.81,0.45,0.41,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.15,0.84,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.15,0.87,0.56,0.54,296.74,297.15,293.15,0.0,0.0,291.15,0.71,0.3,1.38,291.15,291.15,305.98,298.77,301.87,297.15,291.15,1.0,0.75,0.89,0.55,0.11,0.89,3.93,2.09,1.83,1.21,0.9,0.9,0.0,276.62,276.63,71629.38,0.0,5318.01,1.0,284.31,289.68,301.77,305.59,293.15,293.15,283.15,19108.37,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.19,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13036.74,0.0,1247.38,2275.33,0.0,2081.91,0.88,1.0,0.0,3.0,1.0,0.0
17067300.0,297.15,297.15,293.15,0.0,0.0,291.15,0.81,0.45,0.41,297.16,297.15,293.15,0.0,0.0,291.15,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.15,0.84,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.15,0.87,0.56,0.54,296.74,297.15,293.15,0.0,0.0,291.15,0.71,0.3,1.38,291.15,291.15,306.07,298.79,301.92,297.15,291.15,1.0,0.75,0.89,0.55,0.11,0.89,3.93,2.1,1.84,1.21,0.9,0.9,0.0,276.75,276.76,71888.57,0.0,5328.65,1.0,284.31,289.68,301.79,305.62,293.15,293.15,283.15,19168.37,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.2,3.87,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13088.69,0.0,1260.82,2275.33,0.0,2077.21,0.88,1.0,0.0,3.0,1.0,0.0
17067600.0,297.14,297.15,293.15,0.0,0.0,291.11,0.81,0.44,0.4,297.15,297.15,293.15,0.0,0.0,291.11,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.11,0.84,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.11,0.87,0.56,0.54,296.73,297.15,293.15,0.0,0.0,291.11,0.71,0.3,1.38,291.11,291.15,306.15,298.81,301.96,297.15,291.11,1.0,0.75,0.89,0.55,0.11,0.89,3.93,2.1,1.83,1.21,0.89,0.89,0.0,276.92,276.91,72523.92,0.0,5327.81,1.0,284.31,289.64,301.82,305.69,293.15,293.15,283.15,20055.1,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.25,3.93,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13202.29,0.0,1323.46,2275.33,0.0,2097.72,0.89,1.0,0.0,3.0,1.0,0.0
17067900.0,297.17,297.15,293.15,0.0,0.0,291.19,0.81,0.45,0.41,297.17,297.15,293.15,0.0,0.0,291.19,0.9,0.63,0.6,297.17,297.15,293.15,0.0,0.0,291.19,0.84,0.51,0.36,297.17,297.15,293.15,0.0,0.0,291.19,0.87,0.57,0.54,296.76,297.15,293.15,0.0,0.0,291.19,0.71,0.3,1.38,291.19,291.15,306.23,298.84,302.01,297.17,291.19,1.0,0.76,0.89,0.55,0.11,0.89,3.94,2.1,1.84,1.21,0.9,0.9,0.0,277.15,277.26,72104.34,0.0,5369.91,1.0,284.32,289.71,301.83,305.68,293.15,293.15,283.15,19028.59,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.2,3.86,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13122.11,0.0,1254.53,2275.33,0.0,2081.32,0.88,1.0,0.0,3.0,1.0,0.0
17068200.0,297.17,297.15,293.15,0.0,0.0,291.14,0.81,0.45,0.41,297.17,297.15,293.15,0.0,0.0,291.14,0.91,0.63,0.6,297.18,297.15,293.15,0.0,0.0,291.14,0.85,0.52,0.36,297.18,297.15,293.15,0.0,0.0,291.14,0.88,0.57,0.55,296.77,297.15,293.15,0.0,0.0,291.14,0.71,0.3,1.38,291.14,291.15,306.32,298.86,302.06,297.17,291.14,1.0,0.76,0.88,0.55,0.12,0.88,3.96,2.11,1.85,1.22,0.9,0.9,0.0,277.97,278.07,73280.89,0.0,5434.64,1.0,284.31,289.66,301.87,305.77,293.15,293.15,283.15,20112.85,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.28,3.96,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13330.8,0.0,1351.35,2275.33,0.0,2097.75,0.9,1.0,0.0,3.0,1.0,0.0
17068500.0,297.16,297.15,293.15,0.0,0.0,291.13,0.81,0.45,0.41,297.17,297.15,293.15,0.0,0.0,291.13,0.91,0.63,0.6,297.17,297.15,293.15,0.0,0.0,291.13,0.85,0.52,0.37,297.17,297.15,293.15,0.0,0.0,291.13,0.88,0.58,0.55,296.76,297.15,293.15,0.0,0.0,291.13,0.71,0.3,1.38,291.13,291.15,306.4,298.88,302.1,297.17,291.13,1.0,0.76,0.88,0.55,0.12,0.88,3.97,2.12,1.85,1.22,0.9,0.9,0.0,279.06,279.14,73815.11,0.0,5479.0,1.0,284.31,289.64,301.88,305.83,293.15,293.15,283.15,20713.54,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.31,4.0,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13417.17,0.0,1394.76,2275.33,0.0,2124.8,0.91,1.0,0.0,3.0,1.0,0.0
17068800.0,297.16,297.15,293.15,0.0,0.0,291.18,0.81,0.45,0.41,297.17,297.15,293.15,0.0,0.0,291.18,0.91,0.64,0.61,297.17,297.15,293.15,0.0,0.0,291.18,0.85,0.52,0.37,297.17,297.15,293.15,0.0,0.0,291.18,0.88,0.58,0.55,296.76,297.15,293.15,0.0,0.0,291.18,0.71,0.3,1.38,291.18,291.15,306.48,298.9,302.15,297.17,291.18,1.0,0.76,0.88,0.55,0.12,0.88,3.99,2.13,1.86,1.23,0.9,0.9,0.0,280.28,280.39,73680.73,0.0,5530.13,1.0,284.31,289.68,301.9,305.83,293.15,293.15,283.15,20051.36,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.28,3.96,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13391.49,0.0,1355.29,2275.33,0.0,2111.97,0.9,1.0,0.0,3.0,1.0,0.0
17069100.0,297.16,297.15,293.15,0.0,0.0,291.14,0.81,0.46,0.41,297.16,297.15,293.15,0.0,0.0,291.14,0.91,0.64,0.61,297.17,297.15,293.15,0.0,0.0,291.14,0.85,0.53,0.37,297.17,297.15,293.15,0.0,0.0,291.14,0.88,0.58,0.56,296.76,297.15,293.15,0.0,0.0,291.14,0.71,0.3,1.38,291.14,291.15,306.57,298.93,302.19,297.16,291.14,1.0,0.76,0.87,0.55,0.13,0.87,4.0,2.13,1.87,1.23,0.9,0.9,0.0,281.74,281.81,74650.27,0.0,5577.81,1.0,284.31,289.64,301.93,305.92,293.15,293.15,283.15,21113.4,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.35,4.05,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13566.55,0.0,1444.67,2275.33,0.0,2132.04,0.92,1.0,0.0,3.0,1.0,0.0
17069400.0,297.16,297.15,293.15,0.0,0.0,291.16,0.81,0.46,0.42,297.16,297.15,293.15,0.0,0.0,291.16,0.91,0.64,0.61,297.17,297.15,293.15,0.0,0.0,291.16,0.85,0.53,0.37,297.17,297.15,293.15,0.0,0.0,291.16,0.88,0.59,0.56,296.76,297.15,293.15,0.0,0.0,291.16,0.71,0.3,1.38,291.16,291.15,306.65,298.95,302.23,297.16,291.16,1.0,0.77,0.87,0.55,0.13,0.87,4.01,2.14,1.87,1.23,0.9,0.9,0.0,283.22,283.3,74766.55,0.0,5619.4,1.0,284.31,289.65,301.95,305.94,293.15,293.15,283.15,20921.56,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.35,4.04,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13585.95,0.0,1438.05,2275.33,0.0,2132.1,0.92,1.0,0.0,3.0,1.0,0.0
17069700.0,297.15,297.15,293.15,0.0,0.0,291.17,0.81,0.46,0.42,297.16,297.15,293.15,0.0,0.0,291.17,0.91,0.65,0.61,297.16,297.15,293.15,0.0,0.0,291.17,0.85,0.53,0.38,297.16,297.15,293.15,0.0,0.0,291.17,0.88,0.59,0.56,296.76,297.15,293.15,0.0,0.0,291.17,0.71,0.3,1.38,291.17,291.15,306.73,298.97,302.28,297.16,291.17,1.0,0.77,0.87,0.55,0.13,0.87,4.02,2.14,1.87,1.24,0.9,0.9,0.0,284.74,284.81,74958.61,0.0,5656.17,1.0,284.31,289.66,301.97,305.98,293.15,293.15,283.15,20954.87,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.35,4.05,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13616.07,0.0,1443.69,2275.33,0.0,2140.05,0.92,1.0,0.0,3.0,1.0,0.0
17070000.0,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.46,0.42,297.16,297.15,293.15,0.0,0.0,291.16,0.91,0.65,0.62,297.16,297.15,293.15,0.0,0.0,291.16,0.85,0.53,0.38,297.16,297.15,293.15,0.0,0.0,291.16,0.88,0.59,0.56,296.76,297.15,293.15,0.0,0.0,291.16,0.71,0.3,1.38,291.16,291.15,306.82,298.99,302.32,297.16,291.15,1.0,0.77,0.86,0.55,0.14,0.86,4.03,2.15,1.88,1.24,0.9,0.9,0.0,286.3,286.37,75636.56,0.0,5697.81,1.0,284.31,289.64,301.99,306.02,293.15,293.15,283.15,21505.49,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.39,4.1,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13746.62,0.0,1501.69,2275.33,0.0,2142.2,0.93,1.0,0.0,3.0,1.0,0.0
17070300.0,297.15,297.15,293.15,0.0,0.0,291.14,0.81,0.46,0.42,297.16,297.15,293.15,0.0,0.0,291.14,0.91,0.65,0.62,297.16,297.15,293.15,0.0,0.0,291.14,0.85,0.54,0.38,297.16,297.15,293.15,0.0,0.0,291.14,0.88,0.59,0.57,296.75,297.15,293.15,0.0,0.0,291.14,0.71,0.3,1.38,291.14,291.15,306.9,299.01,302.36,297.16,291.14,1.0,0.77,0.86,0.55,0.14,0.86,4.03,2.15,1.88,1.24,0.9,0.9,0.0,287.82,287.87,75973.2,0.0,5724.89,1.0,284.31,289.62,302.01,306.07,293.15,293.15,283.15,21898.22,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.41,4.13,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13803.91,0.0,1530.82,2275.33,0.0,2158.58,0.94,1.0,0.0,3.0,1.0,0.0
17070600.0,297.15,297.15,293.15,0.0,0.0,291.17,0.81,0.46,0.42,297.16,297.15,293.15,0.0,0.0,291.17,0.91,0.65,0.62,297.16,297.15,293.15,0.0,0.0,291.17,0.85,0.54,0.38,297.16,297.15,293.15,0.0,0.0,291.17,0.88,0.6,0.57,296.75,297.15,293.15,0.0,0.0,291.17,0.71,0.3,1.38,291.17,291.15,306.98,299.03,302.41,297.16,291.17,1.0,0.77,0.86,0.55,0.14,0.86,4.04,2.15,1.88,1.24,0.9,0.9,0.0,289.26,289.33,76004.98,0.0,5757.58,1.0,284.31,289.64,302.03,306.09,293.15,293.15,283.15,21629.17,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.41,4.11,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13810.4,0.0,1516.74,2275.33,0.0,2153.34,0.94,1.0,0.0,3.0,1.0,0.0
17070900.0,297.15,297.15,293.15,0.0,0.0,291.14,0.81,0.46,0.42,297.16,297.15,293.15,0.0,0.0,291.14,0.91,0.65,0.62,297.16,297.15,293.15,0.0,0.0,291.14,0.85,0.54,0.38,297.16,297.15,293.15,0.0,0.0,291.14,0.88,0.6,0.57,296.75,297.15,293.15,0.0,0.0,291.14,0.71,0.3,1.38,291.14,291.15,307.07,299.05,302.45,297.16,291.14,1.0,0.77,0.85,0.55,0.15,0.85,4.05,2.16,1.89,1.24,0.9,0.9,0.0,290.74,290.8,76697.23,0.0,5794.13,1.0,284.31,289.61,302.05,306.15,293.15,293.15,283.15,22377.48,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.45,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13941.41,0.0,1583.73,2275.33,0.0,2163.35,0.95,1.0,0.0,3.0,1.0,0.0
17071200.0,297.15,297.15,293.15,0.0,0.0,291.15,0.81,0.46,0.42,297.16,297.15,293.15,0.0,0.0,291.15,0.91,0.65,0.62,297.16,297.15,293.15,0.0,0.0,291.15,0.85,0.54,0.38,297.16,297.15,293.15,0.0,0.0,291.15,0.88,0.6,0.57,296.75,297.15,293.15,0.0,0.0,291.15,0.71,0.3,1.38,291.15,291.15,307.15,299.07,302.5,297.16,291.15,1.0,0.78,0.85,0.55,0.15,0.85,4.05,2.16,1.89,1.25,0.9,0.9,0.0,292.21,292.28,76966.53,0.0,5829.87,1.0,284.31,289.61,302.07,306.18,293.15,293.15,283.15,22526.23,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.47,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13990.45,0.0,1600.23,2275.33,0.0,2169.07,0.95,1.0,0.0,3.0,1.0,0.0
17071500.0,297.16,297.15,293.15,0.0,0.0,291.16,0.81,0.46,0.42,297.17,297.15,293.15,0.0,0.0,291.16,0.91,0.66,0.63,297.17,297.15,293.15,0.0,0.0,291.16,0.85,0.55,0.39,297.17,297.15,293.15,0.0,0.0,291.16,0.88,0.6,0.57,296.75,297.15,293.15,0.0,0.0,291.16,0.71,0.3,1.38,291.16,291.15,307.16,299.06,302.51,297.17,291.16,1.0,0.78,0.84,0.55,0.16,0.84,4.07,2.17,1.9,1.25,0.9,0.9,0.0,293.76,293.85,77120.3,0.0,5880.37,1.0,284.31,289.62,302.07,306.18,293.15,293.15,283.15,22476.59,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.47,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14018.28,0.0,1607.64,2275.33,0.0,2175.26,0.95,1.0,0.0,3.0,1.0,0.0
17071800.0,297.15,297.15,293.15,0.0,0.0,291.1,0.81,0.46,0.42,297.16,297.15,293.15,0.0,0.0,291.1,0.91,0.66,0.63,297.17,297.15,293.15,0.0,0.0,291.1,0.86,0.55,0.39,297.16,297.15,293.15,0.0,0.0,291.1,0.88,0.6,0.58,296.75,297.15,293.15,0.0,0.0,291.1,0.71,0.3,1.38,291.1,291.15,307.06,299.01,302.45,297.16,291.1,1.0,0.78,0.84,0.55,0.16,0.84,4.07,2.17,1.9,1.25,0.89,0.89,0.0,295.43,295.5,77399.56,0.0,5921.85,1.0,284.3,289.57,302.02,306.16,293.15,293.15,283.15,23409.49,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.51,4.25,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14054.92,0.0,1670.14,2275.33,0.0,2214.26,0.97,1.0,0.0,3.0,1.0,0.0
17072100.0,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.46,0.42,297.17,297.15,293.15,0.0,0.0,291.16,0.91,0.66,0.63,297.18,297.15,293.15,0.0,0.0,291.16,0.86,0.56,0.39,297.16,297.15,293.15,0.0,0.0,291.16,0.88,0.61,0.58,296.75,297.15,293.15,0.0,0.0,291.16,0.7,0.3,1.38,291.16,291.15,306.85,298.91,302.34,297.16,291.16,1.0,0.78,0.84,0.55,0.16,0.84,4.08,2.18,1.91,1.26,0.9,0.9,0.0,297.06,297.15,75862.91,0.0,5963.85,1.0,284.31,289.63,301.91,305.99,293.15,293.15,283.15,21792.61,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.41,4.12,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13738.84,0.0,1520.66,2275.33,0.0,2219.44,0.94,1.0,0.0,3.0,1.0,0.0
17072400.0,297.15,297.15,293.15,0.0,0.0,291.12,0.81,0.46,0.42,297.17,297.15,293.15,0.0,0.0,291.12,0.91,0.67,0.63,297.18,297.15,293.15,0.0,0.0,291.12,0.86,0.56,0.39,297.16,297.15,293.15,0.0,0.0,291.12,0.88,0.61,0.58,296.75,297.15,293.15,0.0,0.0,291.12,0.7,0.3,1.38,291.12,291.15,306.56,298.78,302.19,297.17,291.12,1.0,0.78,0.83,0.55,0.17,0.83,4.1,2.19,1.91,1.26,0.9,0.9,0.0,298.86,298.95,75478.63,0.0,6021.03,1.0,284.3,289.59,301.79,305.83,293.15,293.15,283.15,21961.64,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.41,4.12,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13648.81,0.0,1525.12,2275.33,0.0,2231.85,0.94,1.0,0.0,3.0,1.0,0.0
17072700.0,297.15,297.15,293.15,0.0,0.0,291.15,0.81,0.46,0.42,297.17,297.15,293.15,0.0,0.0,291.15,0.91,0.67,0.64,297.18,297.15,293.15,0.0,0.0,291.15,0.86,0.57,0.4,297.16,297.15,293.15,0.0,0.0,291.15,0.88,0.61,0.58,296.75,297.15,293.15,0.0,0.0,291.15,0.7,0.3,1.38,291.15,291.15,306.21,298.63,302.0,297.17,291.15,1.0,0.79,0.83,0.55,0.17,0.83,4.11,2.19,1.92,1.26,0.9,0.9,0.0,300.72,300.81,73805.19,0.0,6069.72,1.0,284.3,289.63,301.63,305.6,293.15,293.15,283.15,20672.91,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.31,4.0,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13308.45,0.0,1397.65,2275.33,0.0,2245.34,0.91,1.0,0.0,3.0,1.0,0.0
17073000.0,297.16,297.15,293.15,0.0,0.0,291.17,0.81,0.46,0.42,297.17,297.15,293.15,0.0,0.0,291.17,0.91,0.67,0.64,297.19,297.15,293.15,0.0,0.0,291.17,0.86,0.57,0.4,297.16,297.15,293.15,0.0,0.0,291.17,0.88,0.61,0.58,296.75,297.15,293.15,0.0,0.0,291.17,0.7,0.3,1.38,291.17,291.15,305.84,298.46,301.8,297.17,291.17,1.0,0.79,0.82,0.55,0.18,0.82,4.12,2.2,1.92,1.27,0.9,0.9,0.0,302.67,302.78,72308.37,0.0,6131.29,1.0,284.3,289.65,301.46,305.34,293.15,293.15,283.15,19515.78,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.23,3.9,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13015.54,0.0,1296.52,2275.33,0.0,2238.23,0.89,1.0,0.0,3.0,1.0,0.0
17073300.0,297.15,297.15,293.15,0.0,0.0,291.14,0.81,0.46,0.42,297.16,297.15,293.15,0.0,0.0,291.14,0.91,0.68,0.64,297.18,297.15,293.15,0.0,0.0,291.14,0.86,0.58,0.41,297.16,297.15,293.15,0.0,0.0,291.14,0.88,0.61,0.59,296.75,297.15,293.15,0.0,0.0,291.13,0.7,0.3,1.38,291.14,291.15,305.45,298.28,301.59,297.16,291.14,1.0,0.79,0.82,0.55,0.18,0.82,4.13,2.2,1.93,1.27,0.9,0.9,0.0,304.72,304.79,71235.91,0.0,6180.37,1.0,284.3,289.63,301.29,305.12,293.15,293.15,283.15,19270.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.19,3.86,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12795.08,0.0,1254.15,2275.33,0.0,2258.28,0.88,1.0,0.0,3.0,1.0,0.0
17073600.0,297.15,297.15,293.15,0.0,0.0,291.12,0.81,0.46,0.42,297.16,297.15,293.15,0.0,0.0,291.12,0.91,0.68,0.64,297.18,297.15,293.15,0.0,0.0,291.12,0.87,0.58,0.41,297.15,297.15,293.15,0.0,0.0,291.12,0.88,0.62,0.59,296.74,297.15,293.15,0.0,0.0,291.12,0.7,0.3,1.38,291.12,291.15,305.08,298.11,301.39,297.16,291.12,1.0,0.79,0.81,0.55,0.19,0.81,4.14,2.21,1.93,1.27,0.89,0.89,0.0,306.68,306.75,69905.78,0.0,6220.99,1.0,284.3,289.63,301.11,304.86,293.15,293.15,283.15,18636.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.13,3.79,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12541.96,0.0,1186.62,2275.33,0.0,2256.83,0.86,1.0,0.0,3.0,1.0,0.0
17073900.0,297.14,297.15,293.15,0.0,0.0,291.09,0.8,0.46,0.42,297.15,297.15,293.15,0.0,0.0,291.09,0.91,0.68,0.65,297.18,297.15,293.15,0.0,0.0,291.09,0.87,0.59,0.41,297.15,297.15,293.15,0.0,0.0,291.09,0.88,0.62,0.59,296.74,297.15,293.15,0.0,0.0,291.09,0.7,0.3,1.38,291.09,291.15,304.74,297.95,301.21,297.16,291.09,1.0,0.79,0.81,0.55,0.19,0.81,4.14,2.21,1.93,1.27,0.89,0.89,0.0,308.5,308.55,68861.03,0.0,6248.16,1.0,284.29,289.61,300.95,304.64,293.15,293.15,283.15,18432.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.1,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12342.59,0.0,1147.61,2275.33,0.0,2259.09,0.85,1.0,0.0,3.0,1.0,0.0
17074200.0,297.14,297.15,293.15,0.0,0.0,291.06,0.8,0.46,0.42,297.15,297.15,293.15,0.0,0.0,291.06,0.91,0.68,0.65,297.17,297.15,293.15,0.0,0.0,291.06,0.87,0.59,0.42,297.14,297.15,293.15,0.0,0.0,291.06,0.88,0.61,0.59,296.73,297.15,293.15,0.0,0.0,291.06,0.7,0.3,1.38,291.06,291.15,304.45,297.81,301.05,297.15,291.06,1.0,0.8,0.8,0.55,0.2,0.8,4.14,2.21,1.93,1.27,0.88,0.88,0.0,310.08,310.1,67942.96,0.0,6259.44,1.0,284.28,289.59,300.81,304.45,293.15,293.15,283.15,18377.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.06,3.71,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12171.18,0.0,1116.5,2275.33,0.0,2257.39,0.84,1.0,0.0,3.0,1.0,0.0
17074500.0,297.13,297.15,293.15,0.0,0.0,291.04,0.8,0.46,0.42,297.14,297.15,293.15,0.0,0.0,291.04,0.91,0.68,0.64,297.17,297.15,293.15,0.0,0.0,291.04,0.87,0.6,0.42,297.14,297.15,293.15,0.0,0.0,291.04,0.88,0.61,0.58,296.73,297.15,293.15,0.0,0.0,291.04,0.7,0.3,1.38,291.04,291.15,304.25,297.71,300.94,297.15,291.04,1.0,0.8,0.8,0.55,0.2,0.8,4.14,2.21,1.93,1.27,0.88,0.88,0.0,311.35,311.36,67160.37,0.0,6259.17,1.0,284.28,289.57,300.7,304.3,293.15,293.15,283.15,18356.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.03,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12030.18,0.0,1087.89,2275.33,0.0,2247.04,0.84,1.0,0.0,3.0,1.0,0.0
17074800.0,297.13,297.15,293.15,0.0,0.0,291.04,0.8,0.45,0.41,297.14,297.15,293.15,0.0,0.0,291.04,0.91,0.68,0.64,297.17,297.15,293.15,0.0,0.0,291.04,0.87,0.6,0.42,297.14,297.15,293.15,0.0,0.0,291.04,0.87,0.61,0.58,296.72,297.15,293.15,0.0,0.0,291.04,0.7,0.3,1.38,291.04,291.15,304.15,297.65,300.89,297.15,291.04,1.0,0.8,0.79,0.55,0.21,0.79,4.14,2.21,1.93,1.27,0.87,0.87,0.0,312.32,312.33,66589.77,0.0,6255.43,1.0,284.28,289.58,300.65,304.2,293.15,293.15,283.15,18314.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.01,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11932.22,0.0,1062.27,2275.33,0.0,2227.16,0.83,1.0,0.0,3.0,1.0,0.0
17075100.0,297.14,297.15,293.15,0.0,0.0,291.06,0.8,0.45,0.41,297.15,297.15,293.15,0.0,0.0,291.06,0.9,0.67,0.64,297.18,297.15,293.15,0.0,0.0,291.06,0.87,0.6,0.42,297.14,297.15,293.15,0.0,0.0,291.06,0.87,0.61,0.58,296.72,297.15,293.15,0.0,0.0,291.06,0.7,0.3,1.38,291.06,291.15,304.14,297.65,300.89,297.15,291.06,1.0,0.8,0.79,0.55,0.21,0.79,4.14,2.21,1.93,1.27,0.87,0.87,0.0,313.08,313.09,66321.76,0.0,6257.82,1.0,284.28,289.59,300.65,304.18,293.15,293.15,283.15,18229.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.98,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11891.05,0.0,1042.47,2275.33,0.0,2200.59,0.82,1.0,0.0,3.0,1.0,0.0
17075400.0,297.15,297.15,293.15,0.0,0.0,291.09,0.79,0.45,0.41,297.15,297.15,293.15,0.0,0.0,291.09,0.9,0.67,0.64,297.18,297.15,293.15,0.0,0.0,291.09,0.87,0.61,0.43,297.15,297.15,293.15,0.0,0.0,291.09,0.87,0.61,0.58,296.73,297.15,293.15,0.0,0.0,291.09,0.7,0.3,1.38,291.09,291.15,304.2,297.7,300.92,297.16,291.09,1.0,0.8,0.78,0.55,0.22,0.78,4.14,2.21,1.93,1.27,0.87,0.87,0.0,313.73,313.77,66383.17,0.0,6274.37,1.0,284.29,289.62,300.69,304.23,293.15,293.15,283.15,18110.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.97,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11908.29,0.0,1031.06,2275.33,0.0,2174.74,0.82,1.0,0.0,3.0,1.0,0.0
17075700.0,297.15,297.15,293.15,0.0,0.0,291.14,0.79,0.45,0.41,297.16,297.15,293.15,0.0,0.0,291.14,0.9,0.68,0.64,297.19,297.15,293.15,0.0,0.0,291.14,0.88,0.62,0.43,297.16,297.15,293.15,0.0,0.0,291.14,0.87,0.61,0.58,296.73,297.15,293.15,0.0,0.0,291.14,0.7,0.3,1.38,291.14,291.15,304.3,297.79,300.98,297.16,291.14,1.0,0.8,0.78,0.55,0.22,0.78,4.15,2.21,1.93,1.27,0.87,0.87,0.0,314.43,314.5,66769.23,0.0,6310.21,1.0,284.29,289.66,300.78,304.33,293.15,293.15,283.15,17975.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11980.5,0.0,1029.62,2275.33,0.0,2153.77,0.82,1.0,0.0,3.0,1.0,0.0
17076000.0,297.16,297.15,293.15,0.0,0.0,291.19,0.8,0.45,0.41,297.17,297.15,293.15,0.0,0.0,291.19,0.91,0.68,0.65,297.2,297.15,293.15,0.0,0.0,291.19,0.88,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.19,0.87,0.61,0.58,296.74,297.15,293.15,0.0,0.0,291.19,0.7,0.3,1.38,291.19,291.15,304.43,297.9,301.05,297.17,291.19,1.0,0.8,0.77,0.55,0.23,0.77,4.16,2.22,1.94,1.28,0.87,0.87,0.0,315.32,315.42,67449.25,0.0,6367.36,1.0,284.3,289.7,300.9,304.47,293.15,293.15,283.15,17838.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.99,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12101.53,0.0,1038.57,2275.33,0.0,2139.39,0.82,1.0,0.0,3.0,1.0,0.0
17076300.0,297.17,297.15,293.15,0.0,0.0,291.24,0.8,0.46,0.42,297.17,297.15,293.15,0.0,0.0,291.24,0.91,0.68,0.65,297.21,297.15,293.15,0.0,0.0,291.24,0.88,0.63,0.45,297.17,297.15,293.15,0.0,0.0,291.24,0.88,0.62,0.59,296.75,297.15,293.15,0.0,0.0,291.24,0.7,0.3,1.38,291.24,291.15,304.59,298.03,301.14,297.18,291.24,1.0,0.8,0.77,0.55,0.23,0.77,4.18,2.23,1.95,1.28,0.88,0.88,0.0,316.5,316.63,68376.51,0.0,6445.62,1.0,284.31,289.74,301.03,304.65,293.15,293.15,283.15,17712.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.01,3.64,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12263.4,0.0,1057.62,2275.33,0.0,2132.42,0.83,1.0,0.0,3.0,1.0,0.0
17076600.0,297.17,297.15,293.15,0.0,0.0,291.29,0.8,0.46,0.42,297.18,297.15,293.15,0.0,0.0,291.29,0.91,0.69,0.65,297.21,297.15,293.15,0.0,0.0,291.29,0.89,0.65,0.45,297.18,297.15,293.15,0.0,0.0,291.29,0.88,0.62,0.59,296.75,297.15,293.15,0.0,0.0,291.29,0.7,0.3,1.38,291.29,291.15,304.75,298.16,301.23,297.19,291.29,1.0,0.81,0.76,0.55,0.24,0.76,4.21,2.25,1.96,1.29,0.89,0.89,0.0,318.06,318.22,69487.12,0.0,6542.73,1.0,284.32,289.78,301.16,304.84,293.15,293.15,283.15,17607.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.04,3.68,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12455.77,0.0,1085.75,2275.33,0.0,2132.85,0.84,1.0,0.0,3.0,1.0,0.0
17076900.0,297.17,297.15,293.15,0.0,0.0,291.32,0.8,0.46,0.42,297.18,297.15,293.15,0.0,0.0,291.32,0.91,0.69,0.66,297.22,297.15,293.15,0.0,0.0,291.32,0.89,0.66,0.46,297.18,297.15,293.15,0.0,0.0,291.32,0.88,0.63,0.6,296.76,297.15,293.15,0.0,0.0,291.32,0.7,0.3,1.38,291.32,291.15,304.91,298.29,301.32,297.19,291.32,1.0,0.81,0.75,0.55,0.25,0.75,4.23,2.26,1.97,1.3,0.91,0.91,0.0,320.03,320.21,70957.31,0.0,6653.77,1.0,284.32,289.79,301.3,305.05,293.15,293.15,283.15,17823.77,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.1,3.75,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12711.31,0.0,1144.19,2275.33,0.0,2142.29,0.85,1.0,0.0,3.0,1.0,0.0
17077200.0,297.16,297.15,293.15,0.0,0.0,291.25,0.8,0.47,0.43,297.17,297.15,293.15,0.0,0.0,291.25,0.91,0.7,0.66,297.21,297.15,293.15,0.0,0.0,291.25,0.9,0.67,0.47,297.17,297.15,293.15,0.0,0.0,291.25,0.88,0.63,0.6,296.75,297.15,293.15,0.0,0.0,291.25,0.7,0.3,1.38,291.25,291.15,305.04,298.41,301.39,297.18,291.25,1.0,0.81,0.75,0.55,0.25,0.75,4.26,2.27,1.98,1.31,0.91,0.91,0.0,322.33,322.46,73343.51,0.0,6752.07,1.0,284.32,289.72,301.42,305.3,293.15,293.15,283.15,19467.49,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.24,3.91,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13125.07,0.0,1306.57,2275.33,0.0,2187.66,0.89,1.0,0.0,3.0,1.0,0.0
17077500.0,297.15,297.15,293.15,0.0,0.0,291.15,0.8,0.47,0.43,297.15,297.15,293.15,0.0,0.0,291.15,0.91,0.7,0.66,297.18,297.15,293.15,0.0,0.0,291.15,0.9,0.67,0.47,297.15,297.15,293.15,0.0,0.0,291.15,0.88,0.63,0.6,296.74,297.15,293.15,0.0,0.0,291.15,0.69,0.3,1.38,291.15,291.15,305.15,298.5,301.43,297.16,291.15,1.0,0.82,0.74,0.55,0.26,0.74,4.26,2.28,1.99,1.31,0.9,0.9,0.0,324.6,324.65,75423.09,0.0,6800.23,1.0,284.3,289.64,301.51,305.52,293.15,293.15,283.15,21555.3,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.38,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13495.36,0.0,1486.7,2275.33,0.0,2248.27,0.93,1.0,0.0,3.0,1.0,0.0
17077800.0,297.14,297.15,293.15,0.0,0.0,291.2,0.8,0.47,0.42,297.15,297.15,293.15,0.0,0.0,291.2,0.91,0.7,0.66,297.17,297.15,293.15,0.0,0.0,291.2,0.9,0.68,0.48,297.15,297.15,293.15,0.0,0.0,291.2,0.88,0.63,0.6,296.73,297.15,293.15,0.0,0.0,291.2,0.69,0.3,1.38,291.2,291.15,305.21,298.56,301.46,297.15,291.2,1.0,0.82,0.73,0.55,0.27,0.73,4.27,2.28,1.99,1.31,0.9,0.9,0.0,326.44,326.49,75212.85,0.0,6818.24,1.0,284.31,289.68,301.56,305.56,293.15,293.15,283.15,20823.66,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.35,4.04,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13460.51,0.0,1436.75,2275.33,0.0,2255.45,0.92,1.0,0.0,3.0,1.0,0.0
17078100.0,297.14,297.15,293.15,0.0,0.0,291.14,0.8,0.46,0.42,297.14,297.15,293.15,0.0,0.0,291.14,0.91,0.7,0.66,297.16,297.15,293.15,0.0,0.0,291.14,0.9,0.68,0.48,297.15,297.15,293.15,0.0,0.0,291.14,0.88,0.63,0.6,296.73,297.15,293.15,0.0,0.0,291.14,0.69,0.3,1.38,291.14,291.15,305.22,298.57,301.46,297.15,291.14,1.0,0.82,0.73,0.55,0.27,0.73,4.27,2.28,1.99,1.31,0.9,0.9,0.0,328.02,328.02,76185.12,0.0,6828.71,1.0,284.3,289.62,301.57,305.63,293.15,293.15,283.15,22021.84,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.42,4.14,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13645.97,0.0,1543.19,2275.33,0.0,2274.65,0.94,1.0,0.0,3.0,1.0,0.0
17078400.0,297.13,297.15,293.15,0.0,0.0,291.12,0.79,0.46,0.42,297.13,297.15,293.15,0.0,0.0,291.12,0.91,0.69,0.66,297.14,297.15,293.15,0.0,0.0,291.12,0.9,0.68,0.48,297.14,297.15,293.15,0.0,0.0,291.12,0.88,0.63,0.6,296.72,297.15,293.15,0.0,0.0,291.12,0.69,0.3,1.38,291.12,291.15,305.15,298.52,301.42,297.14,291.12,1.0,0.82,0.72,0.55,0.28,0.72,4.26,2.27,1.98,1.31,0.9,0.9,0.0,329.13,329.09,75603.65,0.0,6800.41,1.0,284.3,289.62,301.52,305.57,293.15,293.15,283.15,21890.19,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.4,4.11,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13531.77,0.0,1513.38,2275.33,0.0,2302.79,0.94,1.0,0.0,3.0,1.0,0.0
17078700.0,297.13,297.15,293.15,0.0,0.0,291.17,0.79,0.46,0.42,297.13,297.15,293.15,0.0,0.0,291.17,0.9,0.69,0.66,297.14,297.15,293.15,0.0,0.0,291.17,0.9,0.68,0.48,297.14,297.15,293.15,0.0,0.0,291.17,0.88,0.63,0.6,296.72,297.15,293.15,0.0,0.0,291.17,0.69,0.3,1.38,291.17,291.15,305.04,298.44,301.36,297.14,291.17,1.0,0.82,0.72,0.55,0.28,0.72,4.25,2.27,1.98,1.3,0.9,0.9,0.0,329.73,329.68,74119.08,0.0,6765.8,1.0,284.31,289.66,301.43,305.4,293.15,293.15,283.15,20497.16,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.31,4.0,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13260.58,0.0,1392.22,2275.33,0.0,2284.38,0.91,1.0,0.0,3.0,1.0,0.0
17079000.0,297.13,297.15,293.15,0.0,0.0,291.13,0.79,0.45,0.41,297.12,297.15,293.15,0.0,0.0,291.13,0.9,0.68,0.65,297.13,297.15,293.15,0.0,0.0,291.13,0.9,0.67,0.47,297.13,297.15,293.15,0.0,0.0,291.13,0.87,0.62,0.6,296.71,297.15,293.15,0.0,0.0,291.13,0.69,0.3,1.38,291.13,291.15,304.93,298.36,301.3,297.13,291.13,1.0,0.81,0.71,0.55,0.29,0.71,4.23,2.26,1.97,1.3,0.9,0.9,0.0,329.91,329.82,73586.85,0.0,6713.46,1.0,284.3,289.63,301.36,305.3,293.15,293.15,283.15,20612.99,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.3,3.99,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13161.94,0.0,1384.85,2275.33,0.0,2287.11,0.91,1.0,0.0,3.0,1.0,0.0
17079300.0,297.13,297.15,293.15,0.0,0.0,291.16,0.79,0.45,0.41,297.12,297.15,293.15,0.0,0.0,291.16,0.9,0.68,0.65,297.12,297.15,293.15,0.0,0.0,291.16,0.89,0.67,0.47,297.13,297.15,293.15,0.0,0.0,291.16,0.87,0.62,0.59,296.71,297.15,293.15,0.0,0.0,291.16,0.69,0.3,1.38,291.16,291.15,304.82,298.28,301.24,297.13,291.16,1.0,0.81,0.7,0.55,0.3,0.7,4.21,2.25,1.96,1.29,0.9,0.9,0.0,329.57,329.47,72112.72,0.0,6647.06,1.0,284.3,289.67,301.27,305.13,293.15,293.15,283.15,19390.1,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.22,3.88,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12903.43,0.0,1278.08,2275.33,0.0,2264.58,0.88,1.0,0.0,3.0,1.0,0.0
17079600.0,297.12,297.15,293.15,0.0,0.0,291.14,0.78,0.45,0.41,297.12,297.15,293.15,0.0,0.0,291.14,0.89,0.67,0.64,297.12,297.15,293.15,0.0,0.0,291.14,0.89,0.66,0.47,297.13,297.15,293.15,0.0,0.0,291.14,0.87,0.62,0.59,296.71,297.15,293.15,0.0,0.0,291.14,0.69,0.3,1.38,291.14,291.15,304.71,298.19,301.18,297.12,291.14,1.0,0.81,0.7,0.55,0.3,0.7,4.19,2.24,1.96,1.29,0.9,0.9,0.0,328.77,328.63,71277.88,0.0,6569.57,1.0,284.3,289.65,301.19,305.0,293.15,293.15,283.15,19078.77,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.18,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12759.5,0.0,1241.83,2275.33,0.0,2253.6,0.88,1.0,0.0,3.0,1.0,0.0
17079900.0,297.12,297.15,293.15,0.0,0.0,291.14,0.78,0.44,0.4,297.11,297.15,293.15,0.0,0.0,291.14,0.89,0.67,0.64,297.11,297.15,293.15,0.0,0.0,291.14,0.89,0.66,0.46,297.12,297.15,293.15,0.0,0.0,291.14,0.87,0.61,0.58,296.71,297.15,293.15,0.0,0.0,291.14,0.69,0.3,1.38,291.14,291.15,304.6,298.11,301.12,297.12,291.14,1.0,0.81,0.69,0.55,0.31,0.69,4.17,2.22,1.94,1.28,0.9,0.9,0.0,327.45,327.29,70129.37,0.0,6473.6,1.0,284.3,289.66,301.11,304.86,293.15,293.15,283.15,18472.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.13,3.78,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12563.12,0.0,1180.03,2275.33,0.0,2242.44,0.86,1.0,0.0,3.0,1.0,0.0
17080200.0,297.12,297.15,293.15,0.0,0.0,291.11,0.78,0.43,0.4,297.11,297.15,293.15,0.0,0.0,291.11,0.89,0.66,0.63,297.1,297.15,293.15,0.0,0.0,291.11,0.88,0.65,0.46,297.11,297.15,293.15,0.0,0.0,291.11,0.86,0.61,0.58,296.7,297.15,293.15,0.0,0.0,291.11,0.69,0.3,1.38,291.11,291.15,304.49,298.03,301.05,297.11,291.1,1.0,0.8,0.69,0.55,0.31,0.69,4.14,2.21,1.93,1.27,0.89,0.89,0.0,325.56,325.37,69255.2,0.0,6358.55,1.0,284.3,289.64,301.02,304.73,293.15,293.15,283.15,18337.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.1,3.75,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12418.1,0.0,1150.25,2275.33,0.0,2234.11,0.85,1.0,0.0,3.0,1.0,0.0
17080500.0,297.11,297.15,293.15,0.0,0.0,291.07,0.77,0.43,0.39,297.1,297.15,293.15,0.0,0.0,291.07,0.89,0.65,0.62,297.09,297.15,293.15,0.0,0.0,291.07,0.88,0.64,0.45,297.11,297.15,293.15,0.0,0.0,291.07,0.86,0.6,0.57,296.69,297.15,293.15,0.0,0.0,291.07,0.69,0.3,1.38,291.07,291.15,304.37,297.94,300.99,297.1,291.06,1.0,0.8,0.69,0.55,0.31,0.69,4.11,2.19,1.92,1.26,0.89,0.89,0.0,323.05,322.82,68353.06,0.0,6224.15,1.0,284.29,289.61,300.94,304.6,293.15,293.15,283.15,18338.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.07,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12271.02,0.0,1123.56,2275.33,0.0,2226.43,0.85,1.0,0.0,3.0,1.0,0.0
17080800.0,297.11,297.15,293.15,0.0,0.0,291.03,0.77,0.42,0.38,297.1,297.15,293.15,0.0,0.0,291.03,0.88,0.64,0.61,297.09,297.15,293.15,0.0,0.0,291.03,0.88,0.63,0.44,297.1,297.15,293.15,0.0,0.0,291.03,0.86,0.59,0.56,296.68,297.15,293.15,0.0,0.0,291.03,0.69,0.3,1.38,291.03,291.15,304.25,297.85,300.92,297.1,291.02,1.0,0.79,0.68,0.55,0.32,0.68,4.07,2.17,1.9,1.25,0.88,0.88,0.0,319.9,319.64,67366.61,0.0,6074.41,1.0,284.28,289.58,300.85,304.46,293.15,293.15,283.15,18394.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.04,3.68,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12113.12,0.0,1093.9,2275.33,0.0,2216.2,0.84,1.0,0.0,3.0,1.0,0.0
17081100.0,297.1,297.15,293.15,0.0,0.0,290.99,0.77,0.41,0.38,297.09,297.15,293.15,0.0,0.0,290.99,0.88,0.63,0.6,297.08,297.15,293.15,0.0,0.0,290.99,0.87,0.62,0.43,297.1,297.15,293.15,0.0,0.0,290.99,0.85,0.58,0.56,296.68,297.15,293.15,0.0,0.0,290.99,0.69,0.3,1.38,290.99,291.15,304.13,297.76,300.85,297.1,290.99,1.0,0.78,0.68,0.55,0.32,0.68,4.03,2.15,1.88,1.24,0.86,0.86,0.0,316.09,315.81,66280.14,0.0,5913.84,1.0,284.28,289.56,300.76,304.31,293.15,293.15,283.15,18470.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.0,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11942.11,0.0,1059.05,2275.33,0.0,2202.01,0.83,1.0,0.0,3.0,1.0,0.0
17081400.0,297.1,297.15,293.15,0.0,0.0,290.96,0.76,0.4,0.37,297.09,297.15,293.15,0.0,0.0,290.96,0.87,0.62,0.59,297.08,297.15,293.15,0.0,0.0,290.96,0.87,0.6,0.43,297.1,297.15,293.15,0.0,0.0,290.96,0.85,0.57,0.55,296.67,297.15,293.15,0.0,0.0,290.96,0.69,0.3,1.38,290.96,291.15,304.01,297.67,300.79,297.09,290.96,1.0,0.78,0.68,0.55,0.32,0.68,3.99,2.13,1.86,1.22,0.85,0.85,0.0,311.68,311.38,65103.98,0.0,5747.97,1.0,284.27,289.54,300.67,304.16,293.15,293.15,283.15,18548.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.95,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11759.77,0.0,1019.11,2275.33,0.0,2183.82,0.82,1.0,0.0,3.0,1.0,0.0
17081700.0,297.1,297.15,293.15,0.0,0.0,290.93,0.76,0.4,0.36,297.09,297.15,293.15,0.0,0.0,290.93,0.87,0.61,0.58,297.08,297.15,293.15,0.0,0.0,290.93,0.86,0.59,0.42,297.1,297.15,293.15,0.0,0.0,290.93,0.85,0.56,0.54,296.67,297.15,293.15,0.0,0.0,290.93,0.69,0.3,1.38,290.93,291.15,303.88,297.58,300.72,297.09,290.93,1.0,0.77,0.68,0.55,0.32,0.68,3.95,2.11,1.84,1.21,0.84,0.84,0.0,306.7,306.4,63852.04,0.0,5581.21,1.0,284.27,289.53,300.57,304.0,293.15,293.15,283.15,18618.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.9,3.53,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11568.28,0.0,974.76,2275.33,0.0,2161.72,0.81,1.0,0.0,3.0,1.0,0.0
17082000.0,297.11,297.15,293.15,0.0,0.0,290.92,0.76,0.39,0.36,297.09,297.15,293.15,0.0,0.0,290.92,0.87,0.6,0.57,297.09,297.15,293.15,0.0,0.0,290.92,0.86,0.58,0.41,297.1,297.15,293.15,0.0,0.0,290.92,0.85,0.55,0.53,296.66,297.15,293.15,0.0,0.0,290.92,0.7,0.3,1.38,290.92,291.15,303.75,297.48,300.65,297.1,290.91,1.0,0.76,0.68,0.55,0.32,0.68,3.91,2.08,1.82,1.2,0.83,0.83,0.0,301.28,300.98,62545.05,0.0,5417.24,1.0,284.26,289.53,300.48,303.84,293.15,293.15,283.15,18678.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.84,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11371.04,0.0,927.47,2275.33,0.0,2136.42,0.79,1.0,0.0,3.0,1.0,0.0
17082300.0,297.11,297.15,293.15,0.0,0.0,290.9,0.75,0.38,0.35,297.09,297.15,293.15,0.0,0.0,290.9,0.87,0.59,0.56,297.09,297.15,293.15,0.0,0.0,290.9,0.86,0.57,0.4,297.1,297.15,293.15,0.0,0.0,290.9,0.85,0.55,0.52,296.66,297.15,293.15,0.0,0.0,290.9,0.7,0.3,1.38,290.9,291.15,303.62,297.38,300.58,297.1,290.9,1.0,0.75,0.68,0.55,0.32,0.68,3.87,2.06,1.81,1.19,0.81,0.81,0.0,295.47,295.16,61177.79,0.0,5254.23,1.0,284.26,289.52,300.38,303.67,293.15,293.15,283.15,18729.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.78,3.4,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11167.89,0.0,878.21,2275.33,0.0,2108.64,0.78,1.0,0.0,3.0,1.0,0.0
17082600.0,297.11,297.15,293.15,0.0,0.0,290.89,0.75,0.37,0.34,297.09,297.15,293.15,0.0,0.0,290.89,0.87,0.58,0.55,297.09,297.15,293.15,0.0,0.0,290.89,0.86,0.56,0.4,297.1,297.15,293.15,0.0,0.0,290.89,0.84,0.54,0.51,296.65,297.15,293.15,0.0,0.0,290.89,0.7,0.3,1.38,290.89,291.15,303.5,297.28,300.51,297.1,290.89,1.0,0.75,0.68,0.55,0.32,0.68,3.83,2.04,1.79,1.17,0.8,0.8,0.0,289.28,288.95,59748.48,0.0,5089.51,1.0,284.26,289.52,300.27,303.49,293.15,293.15,283.15,18771.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.71,3.32,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10958.99,0.0,827.67,2275.33,0.0,2077.43,0.76,1.0,0.0,3.0,1.0,0.0
17082900.0,297.11,297.15,293.15,0.0,0.0,290.88,0.75,0.37,0.34,297.09,297.15,293.15,0.0,0.0,290.88,0.86,0.57,0.54,297.09,297.15,293.15,0.0,0.0,290.88,0.85,0.55,0.39,297.1,297.15,293.15,0.0,0.0,290.88,0.84,0.53,0.5,296.65,297.15,293.15,0.0,0.0,290.88,0.7,0.3,1.38,290.88,291.15,303.37,297.17,300.45,297.1,290.88,1.0,0.74,0.68,0.55,0.32,0.68,3.79,2.02,1.77,1.16,0.79,0.79,0.0,282.77,282.44,58281.55,0.0,4924.69,1.0,284.25,289.53,300.16,303.31,293.15,293.15,283.15,18805.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.64,3.25,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10748.65,0.0,777.09,2275.33,0.0,2042.74,0.74,1.0,0.0,3.0,1.0,0.0
17083200.0,297.11,297.15,293.15,0.0,0.0,290.88,0.75,0.36,0.33,297.09,297.15,293.15,0.0,0.0,290.88,0.86,0.56,0.53,297.09,297.15,293.15,0.0,0.0,290.88,0.85,0.54,0.38,297.1,297.15,293.15,0.0,0.0,290.88,0.84,0.52,0.5,296.64,297.15,293.15,0.0,0.0,290.88,0.71,0.3,1.38,290.88,291.15,303.25,297.06,300.38,297.1,290.88,1.0,0.73,0.68,0.55,0.32,0.68,3.74,2.0,1.75,1.15,0.77,0.77,0.0,275.95,275.62,56798.57,0.0,4760.89,1.0,284.25,289.53,300.05,303.12,293.15,293.15,283.15,18823.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.57,3.17,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10540.21,0.0,727.31,2275.33,0.0,2004.2,0.73,1.0,0.0,3.0,1.0,0.0
