time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17083500.0,297.11,297.15,293.15,0.0,0.0,290.88,0.75,0.35,0.32,297.09,297.15,293.15,0.0,0.0,290.88,0.86,0.55,0.52,297.09,297.15,293.15,0.0,0.0,290.88,0.85,0.53,0.37,297.1,297.15,293.15,0.0,0.0,290.88,0.84,0.51,0.49,296.63,297.15,293.15,0.0,0.0,290.88,0.71,0.3,1.38,290.88,291.15,303.13,296.96,300.32,297.1,290.88,1.0,0.72,0.68,0.55,0.32,0.68,3.7,1.97,1.73,1.13,0.76,0.76,0.0,268.92,268.57,55321.25,0.0,4599.57,1.0,284.24,289.54,299.95,302.94,293.15,293.15,283.15,18828.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.49,3.09,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10337.12,0.0,679.36,2275.33,0.0,1962.53,0.71,1.0,0.0,3.0,1.0,0.0
17083800.0,297.11,297.15,293.15,0.0,0.0,290.89,0.74,0.34,0.31,297.09,297.15,293.15,0.0,0.0,290.89,0.86,0.54,0.52,297.09,297.15,293.15,0.0,0.0,290.89,0.85,0.52,0.37,297.1,297.15,293.15,0.0,0.0,290.89,0.84,0.5,0.48,296.63,297.15,293.15,0.0,0.0,290.89,0.71,0.3,1.38,290.89,291.15,303.0,296.86,300.25,297.1,290.89,1.0,0.71,0.68,0.55,0.32,0.68,3.66,1.95,1.71,1.12,0.75,0.75,0.0,261.68,261.33,53872.94,0.0,4441.49,1.0,284.24,289.56,299.85,302.76,293.15,293.15,283.15,18819.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.42,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10142.44,0.0,633.94,2275.33,0.0,1918.06,0.69,1.0,0.0,3.0,1.0,0.0
17084100.0,297.11,297.15,293.15,0.0,0.0,290.89,0.74,0.34,0.31,297.09,297.15,293.15,0.0,0.0,290.89,0.86,0.53,0.51,297.09,297.15,293.15,0.0,0.0,290.89,0.85,0.51,0.36,297.1,297.15,293.15,0.0,0.0,290.89,0.84,0.49,0.47,296.62,297.15,293.15,0.0,0.0,290.89,0.72,0.3,1.38,290.89,291.15,302.88,296.76,300.18,297.1,290.89,1.0,0.7,0.69,0.55,0.31,0.69,3.62,1.93,1.69,1.11,0.73,0.73,0.0,254.31,253.96,52469.79,0.0,4287.22,1.0,284.24,289.57,299.75,302.59,293.15,293.15,283.15,18799.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.35,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9958.25,0.0,591.54,2275.33,0.0,1871.36,0.68,1.0,0.0,3.0,1.0,0.0
17084400.0,297.11,297.15,293.15,0.0,0.0,290.9,0.74,0.33,0.3,297.09,297.15,293.15,0.0,0.0,290.9,0.86,0.52,0.5,297.09,297.15,293.15,0.0,0.0,290.9,0.85,0.5,0.35,297.1,297.15,293.15,0.0,0.0,290.9,0.84,0.48,0.46,296.62,297.15,293.15,0.0,0.0,290.9,0.72,0.3,1.37,290.9,291.15,302.74,296.67,300.11,297.1,290.9,1.0,0.7,0.69,0.55,0.31,0.69,3.58,1.91,1.67,1.1,0.72,0.72,0.0,246.84,246.49,51188.28,0.0,4136.84,1.0,284.23,289.6,299.66,302.44,293.15,293.15,283.15,18775.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.28,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9791.28,0.0,552.25,2275.33,0.0,1824.82,0.66,1.0,0.0,3.0,1.0,0.0
17084700.0,297.11,297.15,293.15,0.0,0.0,290.91,0.74,0.32,0.29,297.1,297.15,293.15,0.0,0.0,290.91,0.86,0.51,0.49,297.09,297.15,293.15,0.0,0.0,290.91,0.85,0.49,0.34,297.1,297.15,293.15,0.0,0.0,290.91,0.84,0.47,0.45,296.61,297.15,293.15,0.0,0.0,290.91,0.72,0.3,1.37,290.91,291.15,302.61,296.59,300.04,297.1,290.91,1.0,0.69,0.69,0.55,0.31,0.69,3.55,1.89,1.66,1.08,0.71,0.71,0.0,239.32,238.96,49956.55,0.0,3990.38,1.0,284.23,289.62,299.58,302.29,293.15,293.15,283.15,18740.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.21,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9635.6,0.0,516.28,2275.33,0.0,1777.57,0.64,1.0,0.0,3.0,1.0,0.0
17085000.0,297.11,297.15,293.15,0.0,0.0,290.92,0.74,0.31,0.29,297.1,297.15,293.15,0.0,0.0,290.92,0.86,0.5,0.48,297.09,297.15,293.15,0.0,0.0,290.92,0.85,0.48,0.34,297.1,297.15,293.15,0.0,0.0,290.92,0.84,0.46,0.45,296.61,297.15,293.15,0.0,0.0,290.92,0.73,0.3,1.37,290.92,291.15,302.46,296.53,299.96,297.1,290.92,1.0,0.68,0.7,0.55,0.3,0.7,3.51,1.87,1.64,1.07,0.7,0.7,0.0,231.78,231.43,48795.89,0.0,3847.85,1.0,284.23,289.65,299.51,302.16,293.15,293.15,283.15,18697.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.15,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9493.48,0.0,483.85,2275.33,0.0,1729.26,0.63,1.0,0.0,3.0,1.0,0.0
17085300.0,297.11,297.15,293.15,0.0,0.0,290.93,0.74,0.31,0.28,297.1,297.15,293.15,0.0,0.0,290.93,0.86,0.49,0.47,297.1,297.15,293.15,0.0,0.0,290.93,0.85,0.47,0.33,297.1,297.15,293.15,0.0,0.0,290.93,0.84,0.46,0.44,296.61,297.15,293.15,0.0,0.0,290.93,0.73,0.3,1.37,290.93,291.15,302.31,296.47,299.88,297.1,290.93,1.0,0.67,0.7,0.55,0.3,0.7,3.47,1.85,1.62,1.06,0.69,0.69,0.0,224.26,223.9,47710.21,0.0,3709.15,1.0,284.23,289.68,299.46,302.05,293.15,293.15,283.15,18648.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.09,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9365.1,0.0,454.81,2275.33,0.0,1679.94,0.62,1.0,0.0,3.0,1.0,0.0
17085600.0,297.11,297.15,293.15,0.0,0.0,290.95,0.74,0.3,0.27,297.1,297.15,293.15,0.0,0.0,290.95,0.86,0.48,0.46,297.1,297.15,293.15,0.0,0.0,290.95,0.85,0.46,0.32,297.1,297.15,293.15,0.0,0.0,290.95,0.84,0.45,0.43,296.6,297.15,293.15,0.0,0.0,290.95,0.74,0.3,1.37,290.95,291.15,302.15,296.43,299.79,297.1,290.95,1.0,0.66,0.71,0.55,0.29,0.71,3.43,1.83,1.6,1.05,0.68,0.68,0.0,216.78,216.43,46709.91,0.0,3574.41,1.0,284.23,289.7,299.42,301.96,293.15,293.15,283.15,18594.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.04,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9251.36,0.0,429.11,2275.33,0.0,1630.39,0.6,1.0,0.0,3.0,1.0,0.0
17085900.0,297.1,297.15,293.15,0.0,0.0,290.96,0.74,0.3,0.27,297.1,297.15,293.15,0.0,0.0,290.96,0.86,0.47,0.45,297.1,297.15,293.15,0.0,0.0,290.96,0.85,0.45,0.32,297.1,297.15,293.15,0.0,0.0,290.96,0.84,0.44,0.42,296.6,297.15,293.15,0.0,0.0,290.96,0.74,0.3,1.37,290.96,291.15,301.98,296.39,299.7,297.1,290.96,1.0,0.65,0.71,0.55,0.29,0.71,3.4,1.81,1.59,1.04,0.67,0.67,0.0,209.37,209.06,45826.12,0.0,3458.97,1.0,284.23,289.73,299.38,301.88,293.15,293.15,283.15,18525.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.99,2.54,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9153.27,0.0,406.78,2275.33,0.0,1586.28,0.59,1.0,0.0,3.0,1.0,0.0
17086200.0,297.09,297.15,293.15,0.0,0.0,290.98,0.75,0.3,0.27,297.1,297.15,293.15,0.0,0.0,290.98,0.86,0.46,0.44,297.1,297.15,293.15,0.0,0.0,290.98,0.85,0.44,0.31,297.1,297.15,293.15,0.0,0.0,290.98,0.84,0.43,0.41,296.59,297.15,293.15,0.0,0.0,290.98,0.75,0.3,1.37,290.98,291.15,301.82,296.36,299.61,297.1,290.98,1.0,0.65,0.72,0.55,0.28,0.72,3.37,1.8,1.58,1.03,0.66,0.66,0.0,202.16,201.85,44995.37,0.0,3347.72,1.0,284.23,289.75,299.35,301.8,293.15,293.15,283.15,18484.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.94,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9061.79,0.0,387.4,2275.33,0.0,1548.71,0.58,1.0,0.0,3.0,1.0,0.0
17086500.0,297.08,297.15,293.15,0.0,0.0,290.99,0.75,0.3,0.27,297.1,297.15,293.15,0.0,0.0,290.99,0.86,0.45,0.43,297.09,297.15,293.15,0.0,0.0,290.99,0.85,0.43,0.3,297.1,297.15,293.15,0.0,0.0,290.99,0.84,0.42,0.4,296.58,297.15,293.15,0.0,0.0,290.99,0.75,0.3,1.37,290.99,291.15,301.65,296.32,299.52,297.09,290.99,1.0,0.64,0.73,0.55,0.27,0.73,3.34,1.78,1.56,1.02,0.66,0.66,0.0,195.08,194.76,44189.32,0.0,3237.64,1.0,284.22,289.77,299.31,301.72,293.15,293.15,283.15,18459.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.9,2.45,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8973.81,0.0,369.84,2275.33,0.0,1512.77,0.57,1.0,0.0,3.0,1.0,0.0
17086800.0,297.07,297.15,293.15,0.0,0.0,290.99,0.76,0.3,0.27,297.09,297.15,293.15,0.0,0.0,290.99,0.86,0.44,0.42,297.09,297.15,293.15,0.0,0.0,290.99,0.85,0.42,0.3,297.1,297.15,293.15,0.0,0.0,290.99,0.84,0.41,0.4,296.58,297.15,293.15,0.0,0.0,290.99,0.76,0.3,1.37,290.99,291.15,301.48,296.28,299.43,297.09,290.99,1.0,0.63,0.73,0.55,0.27,0.73,3.31,1.76,1.55,1.01,0.65,0.65,0.0,188.1,187.78,43394.76,0.0,3128.01,1.0,284.22,289.79,299.27,301.65,293.15,293.15,283.15,18441.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.86,2.4,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8888.01,0.0,353.55,2275.33,0.0,1477.53,0.56,1.0,0.0,3.0,1.0,0.0
17087100.0,297.05,297.15,293.15,0.0,0.0,291.0,0.76,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.0,0.86,0.43,0.41,297.09,297.15,293.15,0.0,0.0,291.0,0.85,0.41,0.29,297.1,297.15,293.15,0.0,0.0,291.0,0.84,0.4,0.39,296.57,297.15,293.15,0.0,0.0,291.0,0.76,0.3,1.37,291.0,291.15,301.32,296.24,299.34,297.08,291.0,1.0,0.62,0.74,0.55,0.26,0.74,3.28,1.74,1.53,1.0,0.64,0.64,0.0,181.19,180.86,42605.17,0.0,3018.47,1.0,284.22,289.81,299.23,301.57,293.15,293.15,283.15,18428.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.82,2.36,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8803.69,0.0,338.24,2275.33,0.0,1442.54,0.55,1.0,0.0,3.0,1.0,0.0
17087400.0,297.04,297.15,293.15,0.0,0.0,291.0,0.77,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.0,0.86,0.42,0.4,297.09,297.15,293.15,0.0,0.0,291.0,0.85,0.4,0.28,297.1,297.15,293.15,0.0,0.0,291.0,0.84,0.39,0.38,296.56,297.15,293.15,0.0,0.0,291.0,0.77,0.3,1.36,291.0,291.15,301.15,296.2,299.25,297.08,291.0,1.0,0.61,0.75,0.55,0.25,0.75,3.24,1.73,1.52,0.99,0.64,0.64,0.0,174.33,174.0,41816.38,0.0,2908.92,1.0,284.22,289.82,299.19,301.49,293.15,293.15,283.15,18419.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.78,2.32,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8720.41,0.0,323.71,2275.33,0.0,1407.56,0.54,1.0,0.0,3.0,1.0,0.0
17087700.0,297.03,297.15,293.15,0.0,0.0,291.0,0.78,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.0,0.86,0.41,0.39,297.09,297.15,293.15,0.0,0.0,291.0,0.84,0.39,0.27,297.09,297.15,293.15,0.0,0.0,291.0,0.84,0.38,0.37,296.55,297.15,293.15,0.0,0.0,291.0,0.78,0.3,1.36,291.0,291.15,300.98,296.16,299.16,297.07,291.0,1.0,0.61,0.76,0.55,0.24,0.76,3.21,1.71,1.5,0.98,0.63,0.63,0.0,167.5,167.16,41025.38,0.0,2799.28,1.0,284.21,289.83,299.15,301.4,293.15,293.15,283.15,18414.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.74,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8637.84,0.0,309.84,2275.33,0.0,1372.35,0.54,1.0,0.0,3.0,1.0,0.0
17088000.0,297.01,297.15,293.15,0.0,0.0,291.0,0.78,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.0,0.86,0.4,0.38,297.08,297.15,293.15,0.0,0.0,291.0,0.84,0.38,0.27,297.09,297.15,293.15,0.0,0.0,291.0,0.84,0.37,0.36,296.55,297.15,293.15,0.0,0.0,291.0,0.78,0.3,1.36,291.0,291.15,300.82,296.11,299.07,297.07,291.0,1.0,0.6,0.77,0.55,0.23,0.77,3.17,1.69,1.48,0.97,0.62,0.62,0.0,160.69,160.34,40230.08,0.0,2689.74,1.0,284.21,289.84,299.1,301.32,293.15,293.15,283.15,18410.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.71,2.24,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8555.8,0.0,296.52,2275.33,0.0,1336.82,0.53,1.0,0.0,3.0,1.0,0.0
17088300.0,297.0,297.15,293.15,0.0,0.0,291.0,0.79,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.0,0.86,0.39,0.37,297.08,297.15,293.15,0.0,0.0,291.0,0.84,0.36,0.26,297.09,297.15,293.15,0.0,0.0,291.0,0.84,0.36,0.35,296.54,297.15,293.15,0.0,0.0,291.0,0.79,0.3,1.36,291.0,291.15,300.65,296.07,298.98,297.06,291.0,1.0,0.59,0.78,0.55,0.22,0.78,3.14,1.67,1.47,0.96,0.61,0.61,0.0,153.89,153.53,39429.83,0.0,2580.6,1.0,284.2,289.86,299.06,301.24,293.15,293.15,283.15,18407.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.67,2.2,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8474.23,0.0,283.7,2275.33,0.0,1300.9,0.52,1.0,0.0,3.0,1.0,0.0
17088600.0,296.98,297.15,293.15,0.0,0.0,291.0,0.8,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.0,0.86,0.38,0.36,297.08,297.15,293.15,0.0,0.0,291.0,0.84,0.35,0.25,297.09,297.15,293.15,0.0,0.0,291.0,0.84,0.35,0.34,296.53,297.15,293.15,0.0,0.0,291.0,0.8,0.3,1.36,291.0,291.15,300.48,296.02,298.88,297.06,291.0,1.0,0.58,0.79,0.55,0.21,0.79,3.1,1.65,1.45,0.95,0.61,0.61,0.0,147.11,146.74,38624.83,0.0,2472.28,1.0,284.2,289.87,299.01,301.15,293.15,293.15,283.15,18405.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.63,2.16,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8393.14,0.0,271.33,2275.33,0.0,1264.58,0.51,1.0,0.0,3.0,1.0,0.0
17088900.0,296.97,297.15,293.15,0.0,0.0,291.0,0.81,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.0,0.86,0.37,0.35,297.08,297.15,293.15,0.0,0.0,291.0,0.84,0.34,0.24,297.09,297.15,293.15,0.0,0.0,291.0,0.84,0.34,0.33,296.52,297.15,293.15,0.0,0.0,291.0,0.81,0.3,1.36,291.0,291.15,300.32,295.98,298.79,297.06,291.0,1.0,0.57,0.8,0.55,0.2,0.8,3.06,1.63,1.43,0.94,0.6,0.6,0.0,140.35,139.98,37815.99,0.0,2365.25,1.0,284.2,289.88,298.96,301.06,293.15,293.15,283.15,18403.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.59,2.12,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8312.62,0.0,259.42,2275.33,0.0,1227.91,0.5,1.0,0.0,3.0,1.0,0.0
17089200.0,296.95,297.15,293.15,0.0,0.0,291.0,0.82,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.0,0.86,0.36,0.34,297.08,297.15,293.15,0.0,0.0,291.0,0.84,0.33,0.23,297.09,297.15,293.15,0.0,0.0,291.0,0.84,0.33,0.32,296.51,297.15,293.15,0.0,0.0,291.0,0.82,0.3,1.36,291.0,291.15,300.15,295.93,298.7,297.05,291.0,1.0,0.56,0.81,0.55,0.19,0.81,3.02,1.61,1.41,0.92,0.59,0.59,0.0,133.65,133.28,37004.48,0.0,2259.98,1.0,284.19,289.89,298.92,300.97,293.15,293.15,283.15,18400.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.55,2.08,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8232.78,0.0,247.94,2275.33,0.0,1191.03,0.49,1.0,0.0,3.0,1.0,0.0
17089500.0,297.62,303.15,285.15,0.0,0.0,292.37,0.44,0.3,0.0,297.71,303.15,285.15,0.0,0.0,292.38,0.44,0.3,0.0,297.69,303.15,285.15,0.0,0.0,292.38,0.44,0.3,0.0,297.66,303.15,285.15,0.0,0.0,292.38,0.44,0.3,0.0,297.12,303.15,285.15,0.0,0.0,292.32,0.44,0.3,0.01,292.39,303.15,299.98,295.88,299.34,299.14,289.44,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.12,50.0,322.64,0.0,0.0,0.0,284.19,289.89,299.02,300.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17089800.0,297.89,303.15,285.15,0.0,0.0,291.51,0.44,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.52,0.44,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.52,0.44,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.52,0.44,0.3,0.0,297.45,303.15,285.15,0.0,0.0,291.49,0.44,0.3,0.01,291.29,303.15,299.82,295.83,299.68,299.67,289.81,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.12,50.0,223.34,0.0,0.0,0.0,284.19,289.89,299.02,300.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17090100.0,298.04,303.15,285.15,0.0,0.0,290.89,0.44,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.89,0.44,0.3,0.0,298.1,303.15,285.15,0.0,0.0,290.89,0.44,0.3,0.0,298.06,303.15,285.15,0.0,0.0,290.89,0.44,0.3,0.0,297.63,303.15,285.15,0.0,0.0,290.87,0.44,0.3,0.01,290.63,303.15,299.65,295.77,299.7,299.7,290.17,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.11,50.0,202.25,0.0,0.0,0.0,284.19,289.89,299.02,300.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17090400.0,298.12,303.15,285.15,0.0,0.0,290.57,0.44,0.3,0.0,298.19,303.15,285.15,0.0,0.0,290.57,0.44,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.57,0.44,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.57,0.44,0.3,0.0,297.73,303.15,285.15,0.0,0.0,290.56,0.44,0.3,0.01,290.38,303.15,299.48,295.72,299.61,299.6,290.52,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.11,50.0,185.91,0.0,0.0,0.0,284.19,289.89,299.02,300.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17090700.0,298.17,303.15,285.15,0.0,0.0,290.49,0.43,0.3,0.0,298.23,303.15,285.15,0.0,0.0,290.49,0.43,0.3,0.0,298.23,303.15,285.15,0.0,0.0,290.49,0.43,0.3,0.0,298.19,303.15,285.15,0.0,0.0,290.49,0.43,0.3,0.0,297.78,303.15,285.15,0.0,0.0,290.48,0.43,0.3,0.01,290.39,303.15,299.32,295.66,299.48,299.45,290.84,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.11,50.0,164.49,0.0,0.0,0.0,284.19,289.89,299.02,300.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17091000.0,298.2,303.15,285.15,0.0,0.0,290.55,0.41,0.3,0.0,298.25,303.15,285.15,0.0,0.0,290.55,0.41,0.3,0.0,298.25,303.15,285.15,0.0,0.0,290.55,0.41,0.3,0.0,298.21,303.15,285.15,0.0,0.0,290.55,0.41,0.3,0.0,297.81,303.15,285.15,0.0,0.0,290.55,0.41,0.3,0.01,290.53,303.15,299.15,295.61,299.34,299.3,291.13,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,132.84,0.0,0.0,0.0,284.19,289.89,299.02,300.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17091300.0,298.21,303.15,285.15,0.0,0.0,290.67,0.4,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.67,0.4,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.67,0.4,0.3,0.0,298.23,303.15,285.15,0.0,0.0,290.67,0.4,0.3,0.0,297.83,303.15,285.15,0.0,0.0,290.67,0.4,0.3,0.01,290.69,303.15,298.98,295.55,299.2,299.16,291.38,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,105.35,0.0,0.0,0.0,284.19,289.89,299.02,300.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17091600.0,298.22,303.15,285.15,0.0,0.0,290.8,0.37,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.8,0.37,0.3,0.0,298.28,303.15,285.15,0.0,0.0,290.8,0.37,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.8,0.37,0.3,0.0,297.84,303.15,285.15,0.0,0.0,290.8,0.37,0.3,0.01,290.86,303.15,298.82,295.49,299.07,299.02,291.6,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,84.33,0.0,0.0,0.0,284.19,289.89,299.02,300.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17091900.0,298.23,303.15,285.15,0.0,0.0,290.93,0.36,0.3,0.0,298.28,303.15,285.15,0.0,0.0,290.93,0.36,0.3,0.0,298.28,303.15,285.15,0.0,0.0,290.93,0.36,0.3,0.0,298.25,303.15,285.15,0.0,0.0,290.93,0.36,0.3,0.0,297.85,303.15,285.15,0.0,0.0,290.93,0.36,0.3,0.0,291.01,303.15,298.65,295.44,298.94,298.89,291.8,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,68.81,0.0,0.0,0.0,284.19,289.89,299.02,300.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17092200.0,298.24,303.15,285.15,0.0,0.0,291.06,0.36,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.06,0.36,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.06,0.36,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.06,0.36,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.06,0.36,0.3,0.0,291.16,303.15,298.48,295.38,298.81,298.75,291.98,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,57.73,0.0,0.0,0.0,284.19,289.89,299.02,300.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17092500.0,298.24,303.15,285.15,0.0,0.0,291.18,0.36,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.18,0.36,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.18,0.36,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.18,0.36,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.18,0.36,0.3,0.0,291.29,303.15,298.32,295.31,298.68,298.61,292.13,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,50.03,0.0,0.0,0.0,284.19,289.89,299.02,300.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17092800.0,298.25,303.15,285.15,0.0,0.0,291.31,0.37,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.31,0.37,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.31,0.37,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.31,0.37,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.31,0.37,0.3,0.0,291.43,303.15,298.15,295.25,298.54,298.47,292.27,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,44.78,0.0,0.0,0.0,284.19,289.89,299.02,300.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17093100.0,298.25,303.15,285.15,0.0,0.0,291.43,0.37,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.43,0.37,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.43,0.37,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.43,0.37,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.43,0.37,0.3,0.0,291.56,303.15,298.02,295.2,298.4,298.33,292.39,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,41.22,0.0,0.0,0.0,284.19,289.89,299.02,300.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17093400.0,298.25,303.15,285.15,0.0,0.0,291.56,0.37,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.56,0.37,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.56,0.37,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.56,0.37,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.56,0.37,0.3,0.0,291.69,303.15,297.94,295.18,298.28,298.2,292.5,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,38.57,0.0,0.0,0.0,284.19,289.89,299.02,300.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17093700.0,298.25,303.15,285.15,0.0,0.0,291.68,0.37,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.68,0.37,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.68,0.37,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.68,0.37,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.68,0.37,0.3,0.0,291.82,303.15,297.92,295.17,298.18,298.11,292.6,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,36.61,0.0,0.0,0.0,284.19,289.89,299.02,300.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17094000.0,298.25,303.15,285.15,0.0,0.0,291.8,0.37,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.8,0.37,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.8,0.37,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.8,0.37,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.8,0.37,0.3,0.0,291.95,303.15,297.93,295.18,298.11,298.05,292.7,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,35.17,0.0,0.0,0.0,284.19,289.89,299.02,300.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17094300.0,298.25,303.15,285.15,0.0,0.0,291.92,0.37,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.92,0.37,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.92,0.37,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.92,0.37,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.92,0.37,0.3,0.0,292.07,303.15,297.97,295.2,298.07,298.02,292.78,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,34.14,0.0,0.0,0.0,284.19,289.89,299.02,300.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17094600.0,298.25,303.15,285.15,0.0,0.0,292.04,0.37,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.04,0.37,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.04,0.37,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.04,0.37,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.04,0.37,0.3,0.0,292.19,303.15,298.02,295.22,298.05,298.02,292.86,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,33.39,0.0,0.0,0.0,284.19,289.89,299.02,300.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17094900.0,298.25,303.15,285.15,0.0,0.0,292.16,0.37,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.16,0.37,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.16,0.37,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.16,0.37,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.16,0.37,0.3,0.0,292.3,303.15,298.09,295.25,298.06,298.04,292.93,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,32.81,0.0,0.0,0.0,284.19,289.89,299.02,300.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17095200.0,298.25,303.15,285.15,0.0,0.0,292.27,0.37,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.27,0.37,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.27,0.37,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.27,0.37,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.27,0.37,0.3,0.0,292.41,303.15,298.15,295.28,298.08,298.07,293.0,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,32.29,0.0,0.0,0.0,284.19,289.89,299.02,300.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17095500.0,298.25,303.15,285.15,0.0,0.0,292.37,0.37,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.37,0.37,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.37,0.37,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.37,0.37,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.37,0.37,0.3,0.0,292.51,303.15,298.2,295.29,298.11,298.11,293.06,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,31.7,0.0,0.0,0.0,284.19,289.89,299.02,300.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17095800.0,298.26,303.15,285.15,0.0,0.0,292.47,0.37,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.47,0.37,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.47,0.37,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.47,0.37,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.47,0.37,0.3,0.0,292.6,303.15,298.22,295.3,298.14,298.14,293.12,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,31.15,0.0,0.0,0.0,284.19,289.89,299.02,300.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17096100.0,298.26,303.15,285.15,0.0,0.0,292.57,0.37,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.57,0.37,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.57,0.37,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.57,0.37,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.57,0.37,0.3,0.0,292.69,303.15,298.21,295.28,298.16,298.17,293.18,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,30.56,0.0,0.0,0.0,284.19,289.89,299.02,300.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17096400.0,298.26,303.15,285.15,0.0,0.0,292.66,0.37,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.66,0.37,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.66,0.37,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.66,0.37,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.66,0.37,0.3,0.0,292.78,303.15,298.15,295.25,298.16,298.17,293.24,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,29.55,0.0,0.0,0.0,284.19,289.89,299.02,300.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17096700.0,298.26,303.15,285.15,0.0,0.0,292.74,0.37,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.74,0.37,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.74,0.37,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.74,0.37,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.74,0.37,0.3,0.0,292.86,303.15,298.07,295.21,298.14,298.14,293.29,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,28.21,0.0,0.0,0.0,284.19,289.89,299.02,300.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17097000.0,298.25,303.15,285.15,0.0,0.0,292.82,0.37,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.82,0.37,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.82,0.37,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.82,0.37,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.82,0.37,0.3,0.0,292.93,303.15,297.98,295.17,298.1,298.09,293.34,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,26.69,0.0,0.0,0.0,284.19,289.89,299.02,300.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17097300.0,298.25,303.15,285.15,0.0,0.0,292.89,0.37,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.89,0.37,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.89,0.37,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.89,0.37,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.89,0.37,0.3,0.0,293.0,303.15,297.9,295.14,298.05,298.04,293.39,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,25.05,0.0,0.0,0.0,284.19,289.89,299.02,300.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17097600.0,298.25,303.15,285.15,0.0,0.0,292.96,0.37,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.96,0.37,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.96,0.37,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.96,0.37,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.96,0.37,0.3,0.0,293.06,303.15,297.82,295.11,298.0,297.97,293.44,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,23.38,0.0,0.0,0.0,284.19,289.89,299.02,300.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17097900.0,298.25,303.15,285.15,0.0,0.0,293.02,0.38,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.02,0.38,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.02,0.38,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.02,0.38,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.02,0.38,0.3,0.0,293.12,303.15,297.73,295.08,297.93,297.91,293.48,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,22.02,0.0,0.0,0.0,284.19,289.89,299.02,300.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17098200.0,298.25,303.15,285.15,0.0,0.0,293.08,0.38,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.08,0.38,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.08,0.38,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.08,0.38,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.08,0.38,0.3,0.0,293.17,303.15,297.65,295.06,297.87,297.83,293.52,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,20.64,0.0,0.0,0.0,284.19,289.89,299.02,300.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17098500.0,298.25,303.15,285.15,0.0,0.0,293.13,0.39,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.13,0.39,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.13,0.39,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.13,0.39,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.13,0.39,0.3,0.0,293.22,303.15,297.57,295.04,297.8,297.76,293.56,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,19.32,0.0,0.0,0.0,284.19,289.89,299.02,300.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17098800.0,298.25,303.15,285.15,0.0,0.0,293.18,0.39,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.18,0.39,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.18,0.39,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.18,0.39,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.18,0.39,0.3,0.0,293.27,303.15,297.48,295.02,297.73,297.69,293.6,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,18.1,0.0,0.0,0.0,284.19,289.89,299.02,300.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17099100.0,298.24,303.15,285.15,0.0,0.0,293.23,0.4,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.23,0.4,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.23,0.4,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.23,0.4,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.23,0.4,0.3,0.0,293.31,303.15,297.4,295.01,297.66,297.61,293.64,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,17.0,0.0,0.0,0.0,284.19,289.89,299.02,300.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17099400.0,298.24,303.15,285.15,0.0,0.0,293.27,0.4,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.27,0.4,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.27,0.4,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.27,0.4,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.27,0.4,0.3,0.0,293.35,303.15,297.32,295.0,297.58,297.54,293.67,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,16.05,0.0,0.0,0.0,284.19,289.89,299.02,300.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17099700.0,298.24,303.15,285.15,0.0,0.0,293.32,0.4,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.32,0.4,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.32,0.4,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.32,0.4,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.32,0.4,0.3,0.0,293.39,303.15,297.23,294.99,297.51,297.46,293.7,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,15.24,0.0,0.0,0.0,284.19,289.89,299.02,300.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17100000.0,298.24,303.15,285.15,0.0,0.0,293.36,0.4,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.36,0.4,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.36,0.4,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.36,0.4,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.36,0.4,0.3,0.0,293.43,303.15,297.15,294.99,297.44,297.38,293.73,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,14.56,0.0,0.0,0.0,284.19,289.89,299.02,300.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17100300.0,298.23,303.15,285.15,0.0,0.0,293.4,0.4,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.4,0.4,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.4,0.4,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.4,0.4,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.4,0.4,0.3,0.0,293.47,303.15,297.06,295.0,297.36,297.3,293.76,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,13.9,0.0,0.0,0.0,284.19,289.89,299.02,300.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17100600.0,298.23,303.15,285.15,0.0,0.0,293.43,0.4,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.43,0.4,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.43,0.4,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.43,0.4,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.43,0.4,0.3,0.0,293.5,303.15,296.97,295.03,297.28,297.22,293.79,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,13.38,0.0,0.0,0.0,284.19,289.89,299.02,300.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17100900.0,298.23,303.15,285.15,0.0,0.0,293.47,0.4,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.47,0.4,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.47,0.4,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.47,0.4,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.47,0.4,0.3,0.0,293.54,303.15,296.88,295.08,297.19,297.13,293.82,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,13.4,0.0,0.0,0.0,284.19,289.89,299.02,300.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17101200.0,298.22,303.15,285.15,0.0,0.0,293.51,0.4,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.51,0.4,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.51,0.4,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.51,0.4,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.51,0.4,0.3,0.0,293.58,303.15,296.78,295.14,297.11,297.04,293.84,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,12.96,0.0,0.0,0.0,284.19,289.89,299.02,300.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17101500.0,298.22,303.15,285.15,0.0,0.0,293.54,0.42,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.54,0.42,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.54,0.42,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.54,0.42,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.54,0.42,0.3,0.0,293.61,303.15,296.68,295.21,297.02,296.96,293.87,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,10.94,0.0,0.0,0.0,284.19,289.89,299.02,300.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17101800.0,298.22,303.15,285.15,0.0,0.0,293.57,0.48,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.57,0.48,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.57,0.48,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.57,0.48,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.57,0.48,0.3,0.0,293.63,303.15,296.59,295.27,296.96,296.9,293.89,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,6.62,0.0,0.0,0.0,284.19,289.89,299.02,300.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17102100.0,298.22,303.15,285.15,0.0,0.0,293.58,0.58,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.58,0.58,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.58,0.58,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.58,0.58,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.58,0.58,0.3,0.0,293.64,303.15,296.5,295.33,296.93,296.86,293.91,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,4.97,0.0,0.0,0.0,284.19,289.89,299.02,300.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17102400.0,298.22,303.15,285.15,0.0,0.0,293.58,0.73,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.58,0.73,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.58,0.73,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.58,0.73,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.58,0.73,0.3,0.0,293.64,303.15,296.41,295.39,296.91,296.84,293.93,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,3.54,0.0,0.0,0.0,284.19,289.89,299.02,300.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17102700.0,298.22,303.15,285.15,0.0,0.0,293.59,0.89,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.59,0.89,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.59,0.89,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.59,0.89,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.59,0.89,0.3,0.0,293.65,303.15,296.33,295.43,296.9,296.83,293.95,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,2.5,0.0,0.0,0.0,284.19,289.89,299.02,300.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17103000.0,298.21,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,293.66,303.15,296.26,295.45,296.89,296.83,293.96,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,67.36,1.7,0.0,0.0,0.0,284.19,289.89,299.02,300.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17103300.0,298.21,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,293.66,303.15,296.2,295.45,296.89,296.83,293.97,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,85.18,1.18,0.0,0.0,0.0,284.19,289.89,299.02,300.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17103600.0,298.2,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,293.66,303.15,296.15,295.42,296.89,296.83,293.98,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,103.0,0.91,0.0,0.0,0.0,284.19,289.89,299.02,300.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17103900.0,298.2,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,293.66,303.15,296.11,295.39,296.89,296.83,293.99,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,120.82,0.76,0.0,0.0,0.0,284.19,289.89,299.02,300.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17104200.0,298.2,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,293.66,303.15,296.09,295.37,296.89,296.83,294.0,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.64,0.67,0.0,0.0,0.0,284.19,289.89,299.02,300.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17104500.0,298.19,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,293.66,303.15,296.08,295.35,296.89,296.83,294.01,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,156.46,0.74,0.0,0.0,0.0,284.19,289.89,299.02,300.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17104800.0,298.19,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,293.66,303.15,296.08,295.35,296.88,296.82,294.01,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,174.37,0.97,0.0,0.0,0.0,284.19,289.89,299.02,300.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17105100.0,298.18,303.15,285.15,0.0,0.0,293.61,0.71,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.61,0.71,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.61,0.71,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.61,0.71,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.61,0.71,0.3,0.0,293.67,303.15,296.08,295.35,296.87,296.81,294.02,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,155.26,1.72,0.0,0.0,0.0,284.19,289.89,299.02,300.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17105400.0,298.18,303.15,285.15,0.0,0.0,293.62,0.53,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.62,0.53,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.62,0.53,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.62,0.53,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.61,0.53,0.3,0.0,293.68,303.15,296.09,295.36,296.82,296.76,294.03,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,95.44,3.96,0.0,0.0,0.0,284.19,289.89,299.02,300.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17105700.0,298.18,303.15,285.15,0.0,0.0,293.63,0.5,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.63,0.5,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.63,0.5,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.63,0.5,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.63,0.5,0.3,0.0,293.69,303.15,296.1,295.37,296.75,296.68,294.03,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,5.81,0.0,0.0,0.0,284.19,289.89,299.02,300.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17106000.0,298.17,303.15,285.15,0.0,0.0,293.64,0.49,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.64,0.49,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.64,0.49,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.64,0.49,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.64,0.49,0.3,0.0,293.7,303.15,296.11,295.39,296.68,296.6,294.04,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,6.52,0.0,0.0,0.0,284.19,289.89,299.02,300.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17106300.0,298.17,303.15,285.15,0.0,0.0,293.67,0.42,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.67,0.42,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.67,0.42,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.67,0.42,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.67,0.42,0.3,0.0,293.73,303.15,296.13,295.4,296.6,296.51,294.04,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,10.14,0.0,0.0,0.0,284.19,289.89,299.02,300.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17106600.0,298.17,303.15,285.15,0.0,0.0,293.7,0.39,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.7,0.39,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.7,0.39,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.7,0.39,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.7,0.39,0.3,0.0,293.76,303.15,296.14,295.41,296.49,296.41,294.05,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,14.31,0.0,0.0,0.0,284.19,289.89,299.02,300.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17106900.0,298.17,303.15,285.15,0.0,0.0,293.75,0.37,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.75,0.37,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.75,0.37,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.75,0.37,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.75,0.37,0.3,0.0,293.8,303.15,296.15,295.42,296.4,296.32,294.06,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,17.67,0.0,0.0,0.0,284.19,289.89,299.02,300.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17107200.0,298.17,303.15,285.15,0.0,0.0,293.79,0.37,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.79,0.37,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.79,0.37,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.79,0.37,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.79,0.37,0.3,0.0,293.85,303.15,296.15,295.42,296.33,296.26,294.07,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,18.22,0.0,0.0,0.0,284.19,289.89,299.02,300.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
