time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17131800.0,297.36,297.15,293.15,0.0,0.0,291.84,1.0,0.84,0.34,297.17,297.15,293.15,0.0,0.0,291.84,1.0,0.69,0.36,297.09,297.15,293.15,0.0,0.0,291.84,1.0,0.66,0.26,297.21,297.15,293.15,0.0,0.0,291.84,1.0,0.72,0.36,296.77,297.15,293.15,0.0,0.0,291.84,1.0,0.47,1.68,291.84,291.15,297.98,295.88,297.63,297.22,291.84,1.0,0.63,1.0,0.55,0.0,1.0,3.6,1.91,1.68,1.11,0.59,0.59,0.0,118.62,120.59,38205.64,0.0,3378.82,0.0,284.28,290.56,298.93,301.0,293.15,293.15,283.15,16501.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.46,1.96,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8286.46,0.0,206.98,2275.33,0.0,1143.3,0.46,1.0,0.0,3.0,1.0,0.0
17132100.0,297.26,297.15,293.15,0.0,0.0,291.79,1.0,0.86,0.37,297.06,297.15,293.15,0.0,0.0,291.79,1.0,0.68,0.39,296.98,297.15,293.15,0.0,0.0,291.79,1.0,0.63,0.29,297.1,297.15,293.15,0.0,0.0,291.79,1.0,0.72,0.39,296.65,297.15,293.15,0.0,0.0,291.79,0.99,0.38,1.75,291.79,291.15,298.07,295.9,297.62,297.11,291.79,1.0,0.68,0.99,0.55,0.01,0.99,3.84,2.05,1.79,1.18,0.62,0.62,0.0,137.66,138.41,41285.31,0.0,4129.98,0.0,284.29,290.47,298.95,301.19,293.15,293.15,283.15,16512.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.6,2.1,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8558.02,0.0,246.76,2275.33,0.0,1322.41,0.5,1.0,0.0,3.0,1.0,0.0
17132400.0,297.12,297.15,293.15,0.0,0.0,291.61,1.0,0.86,0.46,296.92,297.15,293.15,0.0,0.0,291.61,1.0,0.64,0.48,296.84,297.15,293.15,0.0,0.0,291.61,1.0,0.58,0.36,296.96,297.15,293.15,0.0,0.0,291.61,1.0,0.69,0.48,296.64,297.15,293.15,0.0,0.0,291.61,0.84,0.3,1.37,291.61,291.15,298.15,295.94,297.6,296.98,291.61,1.0,0.68,0.99,0.55,0.01,0.99,3.78,2.01,1.77,1.16,0.63,0.63,0.0,156.02,156.23,42457.82,0.0,4087.55,0.0,284.28,290.33,298.96,301.27,293.15,293.15,283.15,17212.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.68,2.2,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8672.95,0.0,277.92,2275.33,0.0,1433.38,0.52,1.0,0.0,3.0,1.0,0.0
17132700.0,297.05,297.15,293.15,0.0,0.0,291.57,1.0,0.84,0.49,296.84,297.15,293.15,0.0,0.0,291.57,1.0,0.59,0.52,296.77,297.15,293.15,0.0,0.0,291.57,0.99,0.51,0.36,296.88,297.15,293.15,0.0,0.0,291.57,1.0,0.64,0.52,296.65,297.15,293.15,0.0,0.0,291.57,0.82,0.3,1.36,291.57,291.15,298.23,295.99,297.61,296.91,291.57,1.0,0.7,0.99,0.55,0.01,0.99,3.91,2.08,1.83,1.2,0.65,0.65,0.0,173.08,174.05,44223.34,0.0,4571.94,1.0,284.28,290.28,299.01,301.39,293.15,293.15,283.15,17043.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.77,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8843.13,0.0,305.25,2275.33,0.0,1491.39,0.53,1.0,0.0,3.0,1.0,0.0
17133000.0,296.97,297.15,293.15,0.0,0.0,291.51,1.0,0.81,0.55,296.8,297.15,293.15,0.0,0.0,291.51,0.96,0.52,0.5,296.81,297.15,293.15,0.0,0.0,291.51,0.91,0.45,0.32,296.81,297.15,293.15,0.0,0.0,291.51,0.99,0.58,0.56,296.63,297.15,293.15,0.0,0.0,291.51,0.79,0.3,1.36,291.51,291.15,298.32,296.06,297.64,296.86,291.51,1.0,0.72,0.98,0.55,0.02,0.98,3.95,2.11,1.85,1.22,0.66,0.66,0.0,191.9,191.87,45719.68,0.0,4819.61,1.0,284.28,290.21,299.08,301.54,293.15,293.15,283.15,17190.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.85,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9007.7,0.0,335.89,2275.33,0.0,1567.07,0.55,1.0,0.0,3.0,1.0,0.0
17133300.0,296.85,297.15,293.15,0.0,0.0,291.4,1.0,0.76,0.61,296.83,297.15,293.15,0.0,0.0,291.4,0.89,0.47,0.45,296.85,297.15,293.15,0.0,0.0,291.4,0.84,0.4,0.28,296.81,297.15,293.15,0.0,0.0,291.4,0.92,0.52,0.5,296.6,297.15,293.15,0.0,0.0,291.4,0.76,0.3,1.36,291.4,291.15,298.4,296.16,297.67,296.84,291.4,1.0,0.71,0.99,0.55,0.01,0.99,3.86,2.06,1.8,1.19,0.66,0.66,0.0,209.82,209.69,46244.16,0.0,4667.65,1.0,284.28,290.14,299.16,301.65,293.15,293.15,283.15,17566.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.89,2.42,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9084.99,0.0,355.72,2275.33,0.0,1592.27,0.56,1.0,0.0,3.0,1.0,0.0
17133600.0,296.76,297.15,293.15,0.0,0.0,291.3,0.98,0.69,0.63,296.88,297.15,293.15,0.0,0.0,291.3,0.83,0.42,0.41,296.89,297.15,293.15,0.0,0.0,291.3,0.78,0.35,0.25,296.85,297.15,293.15,0.0,0.0,291.3,0.86,0.47,0.45,296.58,297.15,293.15,0.0,0.0,291.3,0.74,0.3,1.37,291.3,291.15,298.48,296.26,297.72,296.84,291.3,1.0,0.7,0.99,0.55,0.01,0.99,3.73,1.99,1.74,1.15,0.66,0.66,0.0,226.93,226.08,46297.77,0.0,4406.96,1.0,284.27,290.08,299.26,301.76,293.15,293.15,283.15,17855.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.91,2.45,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9126.08,0.0,366.39,2275.33,0.0,1583.57,0.57,1.0,0.0,3.0,1.0,0.0
17133900.0,296.8,297.15,293.15,0.0,0.0,291.19,0.93,0.63,0.57,296.91,297.15,293.15,0.0,0.0,291.19,0.79,0.38,0.37,296.92,297.15,293.15,0.0,0.0,291.19,0.74,0.31,0.22,296.89,297.15,293.15,0.0,0.0,291.19,0.82,0.42,0.41,296.56,297.15,293.15,0.0,0.0,291.19,0.73,0.3,1.37,291.19,291.15,298.57,296.38,297.78,296.88,291.19,1.0,0.68,1.0,0.55,0.0,1.0,3.54,1.88,1.65,1.09,0.66,0.66,0.0,234.62,233.75,45575.55,0.0,3936.5,1.0,284.26,290.02,299.37,301.83,293.15,293.15,283.15,18199.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.89,2.43,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9090.85,0.0,363.1,2275.33,0.0,1532.38,0.57,1.0,0.0,3.0,1.0,0.0
17134200.0,296.87,297.15,293.15,0.0,0.0,291.13,0.89,0.58,0.53,296.96,297.15,293.15,0.0,0.0,291.13,0.76,0.34,0.33,296.95,297.15,293.15,0.0,0.0,291.13,0.72,0.3,0.21,296.93,297.15,293.15,0.0,0.0,291.13,0.78,0.38,0.37,296.56,297.15,293.15,0.0,0.0,291.13,0.72,0.3,1.37,291.13,291.15,298.65,296.5,297.84,296.92,291.13,1.0,0.66,1.0,0.55,0.0,1.0,3.39,1.8,1.58,1.04,0.65,0.65,0.0,234.89,234.21,44838.83,0.0,3570.18,1.0,284.25,290.0,299.48,301.91,293.15,293.15,283.15,18278.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.87,2.41,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9053.7,0.0,353.34,2275.33,0.0,1465.16,0.56,1.0,0.0,3.0,1.0,0.0
17134500.0,296.92,297.15,293.15,0.0,0.0,291.11,0.87,0.54,0.49,297.0,297.15,293.15,0.0,0.0,291.11,0.74,0.32,0.31,296.95,297.15,293.15,0.0,0.0,291.11,0.72,0.3,0.21,296.98,297.15,293.15,0.0,0.0,291.11,0.76,0.35,0.34,296.56,297.15,293.15,0.0,0.0,291.11,0.72,0.3,1.37,291.11,291.15,298.73,296.62,297.91,296.96,291.11,1.0,0.65,1.0,0.55,0.0,1.0,3.27,1.74,1.53,1.01,0.65,0.65,0.0,230.74,230.11,44257.62,0.0,3290.72,1.0,284.25,290.0,299.61,302.01,293.15,293.15,283.15,18266.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.84,2.38,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9030.57,0.0,343.63,2275.33,0.0,1408.56,0.56,1.0,0.0,3.0,1.0,0.0
17134800.0,296.98,297.15,293.15,0.0,0.0,291.09,0.86,0.51,0.46,297.03,297.15,293.15,0.0,0.0,291.09,0.73,0.3,0.29,296.96,297.15,293.15,0.0,0.0,291.09,0.73,0.3,0.21,297.01,297.15,293.15,0.0,0.0,291.09,0.75,0.33,0.32,296.57,297.15,293.15,0.0,0.0,291.09,0.73,0.3,1.37,291.09,291.15,298.82,296.74,297.97,296.99,291.09,1.0,0.63,1.0,0.55,0.0,1.0,3.19,1.7,1.49,0.98,0.64,0.64,0.0,223.55,223.05,43797.7,0.0,3065.61,1.0,284.25,290.01,299.72,302.1,293.15,293.15,283.15,18233.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.82,2.36,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9015.22,0.0,334.85,2275.33,0.0,1361.92,0.55,1.0,0.0,3.0,1.0,0.0
17135100.0,297.02,297.15,293.15,0.0,0.0,291.1,0.85,0.48,0.44,297.05,297.15,293.15,0.0,0.0,291.1,0.73,0.3,0.29,296.97,297.15,293.15,0.0,0.0,291.1,0.73,0.3,0.21,297.05,297.15,293.15,0.0,0.0,291.1,0.74,0.31,0.3,296.58,297.15,293.15,0.0,0.0,291.1,0.73,0.3,1.37,291.1,291.15,298.9,296.84,298.02,297.02,291.1,1.0,0.62,1.0,0.55,0.0,1.0,3.14,1.67,1.47,0.96,0.64,0.64,0.0,214.81,214.38,43579.89,0.0,2914.55,1.0,284.25,290.03,299.83,302.2,293.15,293.15,283.15,18142.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.8,2.34,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9019.5,0.0,328.78,2275.33,0.0,1329.72,0.55,1.0,0.0,3.0,1.0,0.0
17135400.0,297.06,297.15,293.15,0.0,0.0,291.11,0.85,0.47,0.42,297.06,297.15,293.15,0.0,0.0,291.11,0.74,0.3,0.29,296.97,297.15,293.15,0.0,0.0,291.11,0.74,0.3,0.21,297.07,297.15,293.15,0.0,0.0,291.11,0.74,0.3,0.29,296.58,297.15,293.15,0.0,0.0,291.11,0.74,0.3,1.37,291.11,291.15,298.98,296.93,298.08,297.04,291.11,1.0,0.61,1.0,0.55,0.0,1.0,3.1,1.65,1.45,0.95,0.64,0.64,0.0,205.33,205.01,43462.11,0.0,2793.02,1.0,284.26,290.04,299.92,302.29,293.15,293.15,283.15,18091.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.79,2.33,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9028.59,0.0,324.93,2275.33,0.0,1310.47,0.55,1.0,0.0,3.0,1.0,0.0
17135700.0,297.08,297.15,293.15,0.0,0.0,291.13,0.85,0.45,0.41,297.07,297.15,293.15,0.0,0.0,291.13,0.74,0.3,0.29,296.98,297.15,293.15,0.0,0.0,291.13,0.74,0.3,0.21,297.09,297.15,293.15,0.0,0.0,291.13,0.74,0.3,0.29,296.59,297.15,293.15,0.0,0.0,291.13,0.74,0.3,1.37,291.13,291.15,299.07,296.99,298.13,297.06,291.13,1.0,0.61,1.0,0.55,0.0,1.0,3.09,1.64,1.45,0.95,0.64,0.64,0.0,195.97,195.69,43459.82,0.0,2710.42,1.0,284.26,290.06,299.99,302.36,293.15,293.15,283.15,18035.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.79,2.32,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9043.81,0.0,323.12,2275.33,0.0,1302.39,0.54,1.0,0.0,3.0,1.0,0.0
17136000.0,297.11,297.15,293.15,0.0,0.0,291.13,0.85,0.45,0.4,297.07,297.15,293.15,0.0,0.0,291.13,0.75,0.3,0.29,296.98,297.15,293.15,0.0,0.0,291.13,0.75,0.3,0.21,297.09,297.15,293.15,0.0,0.0,291.13,0.75,0.3,0.29,296.59,297.15,293.15,0.0,0.0,291.13,0.75,0.3,1.37,291.13,291.15,299.15,297.03,298.18,297.07,291.13,1.0,0.6,1.0,0.55,0.0,1.0,3.08,1.64,1.44,0.94,0.64,0.64,0.0,187.17,186.92,43438.87,0.0,2640.2,1.0,284.26,290.07,300.03,302.4,293.15,293.15,283.15,18026.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.79,2.32,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9051.22,0.0,322.17,2275.33,0.0,1302.16,0.54,1.0,0.0,3.0,1.0,0.0
17136300.0,297.13,297.15,293.15,0.0,0.0,291.14,0.86,0.44,0.4,297.09,297.15,293.15,0.0,0.0,291.14,0.76,0.3,0.29,296.99,297.15,293.15,0.0,0.0,291.14,0.76,0.3,0.21,297.1,297.15,293.15,0.0,0.0,291.14,0.76,0.3,0.29,296.6,297.15,293.15,0.0,0.0,291.14,0.76,0.3,1.37,291.14,291.15,299.27,297.07,298.25,297.08,291.14,1.0,0.59,1.0,0.55,0.0,1.0,3.07,1.63,1.44,0.94,0.64,0.64,0.0,179.32,179.11,43498.81,0.0,2584.21,1.0,284.26,290.07,300.07,302.44,293.15,293.15,283.15,17986.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.79,2.32,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9065.49,0.0,321.88,2275.33,0.0,1290.01,0.54,1.0,0.0,3.0,1.0,0.0
17136600.0,297.15,297.15,293.15,0.0,0.0,291.17,0.87,0.44,0.4,297.1,297.15,293.15,0.0,0.0,291.17,0.76,0.3,0.29,297.01,297.15,293.15,0.0,0.0,291.17,0.76,0.3,0.21,297.12,297.15,293.15,0.0,0.0,291.17,0.76,0.3,0.29,296.61,297.15,293.15,0.0,0.0,291.17,0.76,0.3,1.37,291.17,291.15,299.46,297.16,298.36,297.1,291.17,1.0,0.59,1.0,0.55,0.0,1.0,3.07,1.63,1.43,0.94,0.64,0.64,0.0,172.78,172.63,43814.79,0.0,2544.62,1.0,284.27,290.09,300.16,302.54,293.15,293.15,283.15,17891.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.8,2.33,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9114.75,0.0,324.34,2275.33,0.0,1274.6,0.55,1.0,0.0,3.0,1.0,0.0
17136900.0,297.17,297.15,293.15,0.0,0.0,291.2,0.87,0.45,0.4,297.12,297.15,293.15,0.0,0.0,291.2,0.77,0.3,0.29,297.02,297.15,293.15,0.0,0.0,291.2,0.77,0.3,0.21,297.14,297.15,293.15,0.0,0.0,291.2,0.77,0.3,0.29,296.62,297.15,293.15,0.0,0.0,291.2,0.77,0.3,1.36,291.2,291.15,299.71,297.28,298.5,297.12,291.2,1.0,0.59,1.0,0.55,0.0,1.0,3.07,1.63,1.44,0.94,0.65,0.65,0.0,167.78,167.7,44376.42,0.0,2521.3,1.0,284.27,290.11,300.28,302.68,293.15,293.15,283.15,17787.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.82,2.35,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9195.83,0.0,330.32,2275.33,0.0,1267.91,0.55,1.0,0.0,3.0,1.0,0.0
17137200.0,297.19,297.15,293.15,0.0,0.0,291.23,0.88,0.45,0.41,297.14,297.15,293.15,0.0,0.0,291.23,0.77,0.3,0.29,297.04,297.15,293.15,0.0,0.0,291.23,0.77,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.23,0.77,0.3,0.29,296.64,297.15,293.15,0.0,0.0,291.23,0.77,0.3,1.36,291.23,291.15,300.0,297.43,298.66,297.14,291.23,1.0,0.59,1.0,0.55,0.0,1.0,3.07,1.63,1.44,0.94,0.65,0.65,0.0,164.42,164.4,45156.83,0.0,2514.21,1.0,284.28,290.13,300.43,302.87,293.15,293.15,283.15,17687.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.84,2.38,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9304.58,0.0,339.93,2275.33,0.0,1270.48,0.55,1.0,0.0,3.0,1.0,0.0
17137500.0,297.2,297.15,293.15,0.0,0.0,291.26,0.89,0.46,0.42,297.16,297.15,293.15,0.0,0.0,291.26,0.78,0.3,0.29,297.06,297.15,293.15,0.0,0.0,291.26,0.78,0.3,0.21,297.17,297.15,293.15,0.0,0.0,291.26,0.78,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.26,0.78,0.3,1.36,291.26,291.15,300.32,297.58,298.84,297.15,291.26,1.0,0.59,1.0,0.55,0.0,1.0,3.09,1.64,1.44,0.95,0.66,0.66,0.0,162.61,162.68,46152.28,0.0,2530.52,1.0,284.29,290.15,300.59,303.07,293.15,293.15,283.15,17582.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.88,2.41,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9439.55,0.0,353.28,2275.33,0.0,1281.92,0.56,1.0,0.0,3.0,1.0,0.0
17137800.0,297.21,297.15,293.15,0.0,0.0,291.29,0.9,0.47,0.42,297.18,297.15,293.15,0.0,0.0,291.29,0.78,0.31,0.29,297.08,297.15,293.15,0.0,0.0,291.29,0.78,0.3,0.21,297.19,297.15,293.15,0.0,0.0,291.29,0.79,0.31,0.3,296.67,297.15,293.15,0.0,0.0,291.29,0.78,0.3,1.36,291.29,291.15,300.65,297.74,299.02,297.17,291.29,1.0,0.59,1.0,0.55,0.0,1.0,3.11,1.65,1.46,0.95,0.67,0.67,0.0,162.43,162.58,47359.03,0.0,2574.33,1.0,284.3,290.17,300.75,303.3,293.15,293.15,283.15,17479.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.93,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9600.1,0.0,370.94,2275.33,0.0,1303.83,0.57,1.0,0.0,3.0,1.0,0.0
17138100.0,297.22,297.15,293.15,0.0,0.0,291.32,0.91,0.48,0.44,297.2,297.15,293.15,0.0,0.0,291.32,0.79,0.31,0.3,297.1,297.15,293.15,0.0,0.0,291.32,0.78,0.3,0.21,297.2,297.15,293.15,0.0,0.0,291.32,0.79,0.32,0.3,296.69,297.15,293.15,0.0,0.0,291.32,0.78,0.3,1.36,291.32,291.15,300.98,297.9,299.21,297.18,291.32,1.0,0.59,1.0,0.55,0.0,1.0,3.14,1.67,1.47,0.96,0.68,0.68,0.0,163.76,163.99,48726.29,0.0,2641.99,1.0,284.31,290.18,300.91,303.53,293.15,293.15,283.15,17392.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.98,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9780.56,0.0,392.85,2275.33,0.0,1334.91,0.59,1.0,0.0,3.0,1.0,0.0
17138400.0,297.23,297.15,293.15,0.0,0.0,291.35,0.92,0.5,0.45,297.21,297.15,293.15,0.0,0.0,291.35,0.8,0.32,0.31,297.12,297.15,293.15,0.0,0.0,291.35,0.78,0.3,0.21,297.21,297.15,293.15,0.0,0.0,291.35,0.8,0.33,0.31,296.7,297.15,293.15,0.0,0.0,291.35,0.78,0.3,1.36,291.35,291.15,301.3,298.05,299.38,297.2,291.35,1.0,0.6,1.0,0.55,0.0,1.0,3.18,1.69,1.49,0.97,0.7,0.7,0.0,166.56,166.86,50204.28,0.0,2732.58,1.0,284.32,290.19,301.06,303.75,293.15,293.15,283.15,17324.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.04,2.58,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9975.05,0.0,418.75,2275.33,0.0,1373.68,0.6,1.0,0.0,3.0,1.0,0.0
17138700.0,297.24,297.15,293.15,0.0,0.0,291.37,0.93,0.52,0.46,297.22,297.15,293.15,0.0,0.0,291.37,0.8,0.34,0.32,297.14,297.15,293.15,0.0,0.0,291.37,0.77,0.3,0.21,297.21,297.15,293.15,0.0,0.0,291.37,0.81,0.34,0.32,296.71,297.15,293.15,0.0,0.0,291.37,0.77,0.3,1.36,291.37,291.15,301.59,298.17,299.54,297.21,291.37,1.0,0.61,1.0,0.55,0.0,1.0,3.22,1.71,1.51,0.99,0.71,0.71,0.0,170.75,171.1,51735.72,0.0,2844.51,1.0,284.33,290.19,301.19,303.96,293.15,293.15,283.15,17278.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.11,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10176.47,0.0,448.15,2275.33,0.0,1418.99,0.61,1.0,0.0,3.0,1.0,0.0
17139000.0,297.25,297.15,293.15,0.0,0.0,291.38,0.93,0.53,0.48,297.22,297.15,293.15,0.0,0.0,291.38,0.81,0.35,0.33,297.15,297.15,293.15,0.0,0.0,291.38,0.77,0.3,0.21,297.22,297.15,293.15,0.0,0.0,291.38,0.81,0.35,0.33,296.73,297.15,293.15,0.0,0.0,291.38,0.77,0.3,1.36,291.38,291.15,301.84,298.28,299.68,297.22,291.38,1.0,0.62,1.0,0.55,0.0,1.0,3.27,1.74,1.53,1.0,0.72,0.72,0.0,176.14,176.54,53256.02,0.0,2975.82,1.0,284.33,290.19,301.29,304.15,293.15,293.15,283.15,17259.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.17,2.72,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10375.87,0.0,480.24,2275.33,0.0,1469.48,0.63,1.0,0.0,3.0,1.0,0.0
17139300.0,297.26,297.15,293.15,0.0,0.0,291.38,0.94,0.55,0.5,297.23,297.15,293.15,0.0,0.0,291.38,0.81,0.36,0.35,297.17,297.15,293.15,0.0,0.0,291.38,0.77,0.3,0.21,297.22,297.15,293.15,0.0,0.0,291.38,0.81,0.36,0.35,296.74,297.15,293.15,0.0,0.0,291.38,0.77,0.3,1.36,291.38,291.15,302.03,298.35,299.79,297.22,291.38,1.0,0.63,1.0,0.55,0.0,1.0,3.32,1.77,1.55,1.02,0.73,0.73,0.0,182.64,183.1,54725.75,0.0,3130.64,1.0,284.34,290.18,301.36,304.29,293.15,293.15,283.15,17258.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.24,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10566.33,0.0,514.22,2275.33,0.0,1524.91,0.64,1.0,0.0,3.0,1.0,0.0
17139600.0,297.27,297.15,293.15,0.0,0.0,291.38,0.94,0.57,0.52,297.24,297.15,293.15,0.0,0.0,291.38,0.82,0.38,0.36,297.18,297.15,293.15,0.0,0.0,291.38,0.77,0.31,0.22,297.22,297.15,293.15,0.0,0.0,291.38,0.82,0.37,0.36,296.75,297.15,293.15,0.0,0.0,291.38,0.76,0.3,1.37,291.38,291.15,302.15,298.38,299.86,297.23,291.38,1.0,0.64,1.0,0.55,0.0,1.0,3.38,1.8,1.58,1.04,0.74,0.74,0.0,190.2,190.7,56077.55,0.0,3306.97,1.0,284.34,290.16,301.39,304.4,293.15,293.15,283.15,17286.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.3,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10737.32,0.0,548.96,2275.33,0.0,1584.79,0.66,1.0,0.0,3.0,1.0,0.0
17139900.0,297.27,297.15,293.15,0.0,0.0,291.37,0.95,0.6,0.54,297.23,297.15,293.15,0.0,0.0,291.37,0.82,0.39,0.37,297.18,297.15,293.15,0.0,0.0,291.37,0.76,0.31,0.22,297.21,297.15,293.15,0.0,0.0,291.37,0.82,0.39,0.37,296.76,297.15,293.15,0.0,0.0,291.37,0.75,0.3,1.37,291.37,291.15,302.23,298.39,299.9,297.23,291.37,1.0,0.65,1.0,0.55,0.0,1.0,3.44,1.83,1.61,1.06,0.75,0.75,0.0,198.68,199.18,57318.49,0.0,3495.91,1.0,284.34,290.13,301.4,304.47,293.15,293.15,283.15,17322.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.36,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10891.75,0.0,583.34,2275.33,0.0,1636.1,0.67,1.0,0.0,3.0,1.0,0.0
17140200.0,297.27,297.15,293.15,0.0,0.0,291.37,0.95,0.62,0.56,297.23,297.15,293.15,0.0,0.0,291.37,0.83,0.41,0.39,297.18,297.15,293.15,0.0,0.0,291.37,0.76,0.32,0.23,297.21,297.15,293.15,0.0,0.0,291.37,0.82,0.4,0.38,296.75,297.15,293.15,0.0,0.0,291.37,0.75,0.3,1.37,291.37,291.15,302.32,298.41,299.94,297.23,291.37,1.0,0.67,1.0,0.55,0.0,1.0,3.5,1.86,1.64,1.07,0.76,0.76,0.0,207.81,208.3,58530.37,0.0,3687.78,1.0,284.34,290.12,301.42,304.55,293.15,293.15,283.15,17340.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.42,2.99,0.2,5.29,4.13,1.16,0.0,0.0,0.0,11047.46,0.0,617.94,2275.33,0.0,1679.02,0.69,1.0,0.0,3.0,1.0,0.0
17140500.0,297.27,297.15,293.15,0.0,0.0,291.37,0.95,0.64,0.57,297.23,297.15,293.15,0.0,0.0,291.37,0.83,0.42,0.4,297.18,297.15,293.15,0.0,0.0,291.37,0.76,0.32,0.23,297.2,297.15,293.15,0.0,0.0,291.37,0.82,0.4,0.39,296.75,297.15,293.15,0.0,0.0,291.37,0.74,0.3,1.37,291.37,291.15,302.4,298.43,299.99,297.22,291.37,1.0,0.68,1.0,0.55,0.0,1.0,3.55,1.89,1.66,1.09,0.78,0.78,0.0,217.38,217.86,59715.67,0.0,3879.57,1.0,284.34,290.1,301.44,304.64,293.15,293.15,283.15,17355.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.48,3.06,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11204.24,0.0,653.09,2275.33,0.0,1718.87,0.7,1.0,0.0,3.0,1.0,0.0
17140800.0,297.27,297.15,293.15,0.0,0.0,291.36,0.96,0.66,0.59,297.22,297.15,293.15,0.0,0.0,291.36,0.83,0.43,0.41,297.17,297.15,293.15,0.0,0.0,291.36,0.76,0.33,0.23,297.19,297.15,293.15,0.0,0.0,291.36,0.81,0.41,0.39,296.75,297.15,293.15,0.0,0.0,291.36,0.74,0.3,1.37,291.36,291.15,302.48,298.47,300.03,297.22,291.36,1.0,0.69,1.0,0.55,0.0,1.0,3.6,1.92,1.68,1.11,0.79,0.79,0.0,227.26,227.72,60870.26,0.0,4069.44,1.0,284.34,290.08,301.47,304.73,293.15,293.15,283.15,17370.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.54,3.12,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11360.91,0.0,688.74,2275.33,0.0,1756.22,0.71,1.0,0.0,3.0,1.0,0.0
17141100.0,297.26,297.15,293.15,0.0,0.0,291.36,0.96,0.68,0.61,297.22,297.15,293.15,0.0,0.0,291.36,0.83,0.45,0.42,297.17,297.15,293.15,0.0,0.0,291.36,0.75,0.33,0.23,297.18,297.15,293.15,0.0,0.0,291.36,0.81,0.42,0.4,296.75,297.15,293.15,0.0,0.0,291.36,0.73,0.3,1.37,291.36,291.15,302.57,298.5,300.07,297.21,291.36,1.0,0.7,1.0,0.55,0.0,1.0,3.65,1.94,1.71,1.12,0.8,0.8,0.0,237.32,237.76,61987.86,0.0,4256.04,1.0,284.35,290.07,301.51,304.82,293.15,293.15,283.15,17387.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.59,3.18,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11516.06,0.0,724.72,2275.33,0.0,1791.23,0.73,1.0,0.0,3.0,1.0,0.0
17141400.0,297.25,297.15,293.15,0.0,0.0,291.36,0.96,0.7,0.63,297.22,297.15,293.15,0.0,0.0,291.36,0.83,0.46,0.44,297.17,297.15,293.15,0.0,0.0,291.36,0.75,0.33,0.24,297.18,297.15,293.15,0.0,0.0,291.36,0.81,0.42,0.4,296.75,297.15,293.15,0.0,0.0,291.36,0.72,0.3,1.37,291.36,291.15,302.65,298.53,300.11,297.21,291.36,1.0,0.71,1.0,0.55,0.0,1.0,3.69,1.97,1.73,1.14,0.81,0.81,0.0,247.44,247.86,63059.84,0.0,4437.87,1.0,284.35,290.05,301.54,304.91,293.15,293.15,283.15,17407.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.64,3.23,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11667.96,0.0,760.8,2275.33,0.0,1824.06,0.74,1.0,0.0,3.0,1.0,0.0
17141700.0,297.24,297.15,293.15,0.0,0.0,291.35,0.96,0.71,0.64,297.21,297.15,293.15,0.0,0.0,291.35,0.83,0.47,0.45,297.16,297.15,293.15,0.0,0.0,291.35,0.74,0.34,0.24,297.17,297.15,293.15,0.0,0.0,291.35,0.8,0.42,0.41,296.74,297.15,293.15,0.0,0.0,291.35,0.72,0.3,1.38,291.35,291.15,302.73,298.57,300.16,297.2,291.35,1.0,0.72,1.0,0.55,0.0,1.0,3.73,1.99,1.74,1.15,0.82,0.82,0.0,257.5,257.89,64075.0,0.0,4613.13,1.0,284.35,290.04,301.57,304.99,293.15,293.15,283.15,17431.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.69,3.29,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11814.41,0.0,796.62,2275.33,0.0,1854.84,0.75,1.0,0.0,3.0,1.0,0.0
17142000.0,297.23,297.15,293.15,0.0,0.0,291.35,0.95,0.73,0.66,297.21,297.15,293.15,0.0,0.0,291.35,0.83,0.48,0.46,297.16,297.15,293.15,0.0,0.0,291.35,0.74,0.34,0.24,297.17,297.15,293.15,0.0,0.0,291.35,0.8,0.43,0.41,296.74,297.15,293.15,0.0,0.0,291.35,0.71,0.3,1.38,291.35,291.15,302.82,298.6,300.2,297.2,291.35,1.0,0.73,1.0,0.55,0.0,1.0,3.77,2.01,1.76,1.16,0.83,0.83,0.0,267.38,267.75,65020.59,0.0,4779.79,1.0,284.35,290.02,301.6,305.07,293.15,293.15,283.15,17460.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.74,3.34,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11952.92,0.0,831.78,2275.33,0.0,1883.68,0.76,1.0,0.0,3.0,1.0,0.0
17142300.0,297.22,297.15,293.15,0.0,0.0,291.34,0.95,0.74,0.67,297.21,297.15,293.15,0.0,0.0,291.34,0.83,0.49,0.47,297.16,297.15,293.15,0.0,0.0,291.34,0.74,0.34,0.24,297.16,297.15,293.15,0.0,0.0,291.34,0.79,0.43,0.41,296.73,297.15,293.15,0.0,0.0,291.34,0.71,0.3,1.38,291.34,291.15,302.9,298.62,300.24,297.19,291.34,1.0,0.74,0.99,0.55,0.01,0.99,3.8,2.03,1.78,1.17,0.83,0.83,0.0,276.98,277.32,65881.88,0.0,4935.68,1.0,284.35,290.01,301.63,305.14,293.15,293.15,283.15,17495.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.78,3.39,0.24,5.29,4.13,1.16,0.0,0.0,0.0,12080.62,0.0,865.78,2275.33,0.0,1910.66,0.77,1.0,0.0,3.0,1.0,0.0
17142600.0,297.21,297.15,293.15,0.0,0.0,291.33,0.95,0.75,0.68,297.2,297.15,293.15,0.0,0.0,291.33,0.83,0.5,0.48,297.16,297.15,293.15,0.0,0.0,291.33,0.73,0.34,0.24,297.16,297.15,293.15,0.0,0.0,291.33,0.79,0.43,0.42,296.73,297.15,293.15,0.0,0.0,291.33,0.7,0.3,1.38,291.33,291.15,302.98,298.64,300.28,297.19,291.33,1.0,0.75,0.99,0.55,0.01,0.99,3.83,2.04,1.79,1.18,0.84,0.84,0.0,286.18,286.49,66643.52,0.0,5078.74,1.0,284.35,289.99,301.65,305.2,293.15,293.15,283.15,17536.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.82,3.43,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12194.45,0.0,898.05,2275.33,0.0,1935.87,0.78,1.0,0.0,3.0,1.0,0.0
17142900.0,297.2,297.15,293.15,0.0,0.0,291.32,0.95,0.76,0.68,297.2,297.15,293.15,0.0,0.0,291.32,0.83,0.51,0.48,297.15,297.15,293.15,0.0,0.0,291.32,0.73,0.34,0.24,297.16,297.15,293.15,0.0,0.0,291.32,0.79,0.43,0.42,296.73,297.15,293.15,0.0,0.0,291.32,0.7,0.3,1.38,291.32,291.15,303.07,298.65,300.32,297.18,291.32,1.0,0.75,0.99,0.55,0.01,0.99,3.85,2.05,1.8,1.19,0.85,0.85,0.0,294.88,295.16,67289.98,0.0,5207.08,1.0,284.34,289.97,301.66,305.25,293.15,293.15,283.15,17583.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.86,3.47,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12291.25,0.0,927.97,2275.33,0.0,1959.42,0.79,1.0,0.0,3.0,1.0,0.0
17143200.0,297.18,297.15,293.15,0.0,0.0,291.3,0.94,0.76,0.69,297.2,297.15,293.15,0.0,0.0,291.3,0.83,0.51,0.49,297.15,297.15,293.15,0.0,0.0,291.3,0.72,0.34,0.24,297.15,297.15,293.15,0.0,0.0,291.3,0.78,0.43,0.42,296.72,297.15,293.15,0.0,0.0,291.3,0.69,0.3,1.38,291.3,291.15,303.15,298.65,300.37,297.17,291.3,1.0,0.76,0.99,0.55,0.01,0.99,3.87,2.06,1.81,1.19,0.86,0.86,0.0,302.99,303.23,67806.08,0.0,5319.22,1.0,284.34,289.95,301.66,305.28,293.15,293.15,283.15,17636.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.89,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12367.83,0.0,954.89,2275.33,0.0,1981.44,0.8,1.0,0.0,3.0,1.0,0.0
17143500.0,297.17,297.15,293.15,0.0,0.0,291.28,0.94,0.77,0.69,297.19,297.15,293.15,0.0,0.0,291.28,0.83,0.52,0.5,297.15,297.15,293.15,0.0,0.0,291.28,0.72,0.34,0.24,297.15,297.15,293.15,0.0,0.0,291.28,0.78,0.43,0.42,296.72,297.15,293.15,0.0,0.0,291.28,0.69,0.3,1.38,291.28,291.15,303.23,298.64,300.41,297.17,291.28,1.0,0.76,0.99,0.55,0.01,0.99,3.89,2.07,1.82,1.2,0.86,0.86,0.0,310.41,310.61,68188.74,0.0,5413.99,1.0,284.34,289.93,301.65,305.29,293.15,293.15,283.15,17693.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.92,3.54,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12423.25,0.0,978.21,2275.33,0.0,2000.9,0.81,1.0,0.0,3.0,1.0,0.0
17143800.0,297.16,297.15,293.15,0.0,0.0,291.26,0.94,0.77,0.69,297.19,297.15,293.15,0.0,0.0,291.26,0.82,0.53,0.51,297.14,297.15,293.15,0.0,0.0,291.26,0.72,0.34,0.24,297.15,297.15,293.15,0.0,0.0,291.26,0.77,0.43,0.42,296.71,297.15,293.15,0.0,0.0,291.26,0.69,0.3,1.38,291.26,291.15,303.32,298.62,300.45,297.16,291.26,1.0,0.77,0.99,0.55,0.01,0.99,3.9,2.08,1.82,1.2,0.87,0.87,0.0,317.07,317.23,68451.76,0.0,5491.3,1.0,284.34,289.9,301.63,305.29,293.15,293.15,283.15,17749.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.94,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12460.01,0.0,997.74,2275.33,0.0,2017.34,0.81,1.0,0.0,3.0,1.0,0.0
17144100.0,297.15,297.15,293.15,0.0,0.0,291.24,0.93,0.77,0.69,297.18,297.15,293.15,0.0,0.0,291.24,0.82,0.53,0.51,297.14,297.15,293.15,0.0,0.0,291.24,0.71,0.34,0.24,297.14,297.15,293.15,0.0,0.0,291.24,0.77,0.43,0.42,296.71,297.15,293.15,0.0,0.0,291.24,0.68,0.3,1.39,291.24,291.15,303.4,298.6,300.49,297.16,291.24,1.0,0.77,0.98,0.55,0.02,0.98,3.9,2.08,1.82,1.2,0.87,0.87,0.0,322.9,323.03,68605.51,0.0,5551.74,1.0,284.33,289.88,301.61,305.27,293.15,293.15,283.15,17803.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.96,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12479.67,0.0,1013.43,2275.33,0.0,2031.09,0.82,1.0,0.0,3.0,1.0,0.0
17144400.0,297.14,297.15,293.15,0.0,0.0,291.22,0.93,0.77,0.69,297.18,297.15,293.15,0.0,0.0,291.22,0.82,0.54,0.52,297.14,297.15,293.15,0.0,0.0,291.22,0.71,0.34,0.24,297.14,297.15,293.15,0.0,0.0,291.22,0.77,0.43,0.42,296.7,297.15,293.15,0.0,0.0,291.22,0.68,0.3,1.39,291.22,291.15,303.48,298.58,300.53,297.15,291.22,1.0,0.77,0.98,0.55,0.02,0.98,3.91,2.08,1.82,1.2,0.87,0.87,0.0,327.88,327.98,68661.95,0.0,5596.38,1.0,284.33,289.86,301.58,305.25,293.15,293.15,283.15,17854.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12484.09,0.0,1025.36,2275.33,0.0,2042.23,0.82,1.0,0.0,3.0,1.0,0.0
17144700.0,297.13,297.15,293.15,0.0,0.0,291.2,0.92,0.76,0.69,297.18,297.15,293.15,0.0,0.0,291.2,0.82,0.54,0.52,297.14,297.15,293.15,0.0,0.0,291.2,0.71,0.33,0.24,297.14,297.15,293.15,0.0,0.0,291.2,0.76,0.43,0.42,296.7,297.15,293.15,0.0,0.0,291.2,0.68,0.3,1.39,291.2,291.15,303.57,298.55,300.58,297.15,291.2,1.0,0.78,0.98,0.55,0.02,0.98,3.91,2.08,1.82,1.2,0.87,0.87,0.0,332.0,332.07,68636.86,0.0,5627.24,1.0,284.33,289.83,301.55,305.22,293.15,293.15,283.15,17901.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.98,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12475.73,0.0,1033.77,2275.33,0.0,2050.96,0.82,1.0,0.0,3.0,1.0,0.0
17145000.0,297.12,297.15,293.15,0.0,0.0,291.19,0.92,0.76,0.69,297.18,297.15,293.15,0.0,0.0,291.19,0.83,0.55,0.53,297.14,297.15,293.15,0.0,0.0,291.19,0.7,0.33,0.24,297.14,297.15,293.15,0.0,0.0,291.19,0.76,0.43,0.41,296.69,297.15,293.15,0.0,0.0,291.19,0.68,0.3,1.39,291.19,291.15,303.65,298.51,300.62,297.15,291.19,1.0,0.78,0.98,0.55,0.02,0.98,3.91,2.08,1.82,1.2,0.87,0.87,0.0,335.2,335.25,68543.3,0.0,5645.92,1.0,284.32,289.81,301.52,305.18,293.15,293.15,283.15,17942.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.98,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12456.69,0.0,1038.76,2275.33,0.0,2057.28,0.82,1.0,0.0,3.0,1.0,0.0
17145300.0,297.12,297.15,293.15,0.0,0.0,291.17,0.91,0.75,0.68,297.18,297.15,293.15,0.0,0.0,291.17,0.83,0.56,0.53,297.14,297.15,293.15,0.0,0.0,291.17,0.7,0.33,0.24,297.14,297.15,293.15,0.0,0.0,291.17,0.76,0.43,0.41,296.69,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,303.73,298.48,300.67,297.14,291.17,1.0,0.78,0.98,0.55,0.02,0.98,3.91,2.08,1.82,1.2,0.87,0.87,0.0,337.62,337.65,68405.05,0.0,5656.2,1.0,284.32,289.8,301.48,305.14,293.15,293.15,283.15,17976.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.99,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12430.71,0.0,1041.09,2275.33,0.0,2061.71,0.82,1.0,0.0,3.0,1.0,0.0
17145600.0,297.11,297.15,293.15,0.0,0.0,291.16,0.91,0.75,0.68,297.18,297.15,293.15,0.0,0.0,291.16,0.83,0.56,0.54,297.14,297.15,293.15,0.0,0.0,291.16,0.7,0.33,0.24,297.14,297.15,293.15,0.0,0.0,291.16,0.76,0.43,0.41,296.69,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,303.82,298.45,300.71,297.14,291.16,1.0,0.78,0.98,0.55,0.02,0.98,3.9,2.08,1.82,1.2,0.87,0.87,0.0,339.29,339.3,68240.91,0.0,5660.85,1.0,284.32,289.78,301.45,305.1,293.15,293.15,283.15,18003.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.99,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12400.78,0.0,1041.26,2275.33,0.0,2064.46,0.82,1.0,0.0,3.0,1.0,0.0
17145900.0,297.11,297.15,293.15,0.0,0.0,291.15,0.91,0.74,0.67,297.18,297.15,293.15,0.0,0.0,291.15,0.83,0.57,0.54,297.14,297.15,293.15,0.0,0.0,291.15,0.7,0.33,0.24,297.15,297.15,293.15,0.0,0.0,291.15,0.76,0.43,0.41,296.68,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,303.9,298.42,300.76,297.15,291.15,1.0,0.78,0.97,0.55,0.03,0.97,3.9,2.08,1.82,1.2,0.87,0.87,0.0,340.32,340.33,68070.44,0.0,5662.62,1.0,284.32,289.77,301.42,305.06,293.15,293.15,283.15,18021.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.98,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12370.08,0.0,1039.97,2275.33,0.0,2065.82,0.82,1.0,0.0,3.0,1.0,0.0
17146200.0,297.11,297.15,293.15,0.0,0.0,291.14,0.9,0.73,0.66,297.19,297.15,293.15,0.0,0.0,291.14,0.83,0.57,0.55,297.15,297.15,293.15,0.0,0.0,291.14,0.7,0.33,0.24,297.15,297.15,293.15,0.0,0.0,291.14,0.76,0.43,0.41,296.68,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,303.98,298.4,300.8,297.15,291.14,1.0,0.78,0.97,0.55,0.03,0.97,3.9,2.08,1.82,1.2,0.87,0.87,0.0,340.79,340.79,67911.43,0.0,5663.71,1.0,284.31,289.76,301.4,305.03,293.15,293.15,283.15,18030.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.98,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12341.51,0.0,1037.82,2275.33,0.0,2066.01,0.82,1.0,0.0,3.0,1.0,0.0
17146500.0,297.11,297.15,293.15,0.0,0.0,291.14,0.9,0.73,0.66,297.19,297.15,293.15,0.0,0.0,291.14,0.84,0.58,0.55,297.15,297.15,293.15,0.0,0.0,291.14,0.7,0.33,0.24,297.15,297.15,293.15,0.0,0.0,291.14,0.76,0.43,0.41,296.68,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,304.07,298.38,300.85,297.15,291.14,1.0,0.78,0.97,0.55,0.03,0.97,3.9,2.08,1.82,1.2,0.87,0.87,0.0,340.76,340.77,67781.98,0.0,5666.04,1.0,284.31,289.75,301.38,305.0,293.15,293.15,283.15,18030.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.98,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12318.04,0.0,1035.47,2275.33,0.0,2065.32,0.82,1.0,0.0,3.0,1.0,0.0
17146800.0,297.11,297.15,293.15,0.0,0.0,291.14,0.9,0.72,0.65,297.19,297.15,293.15,0.0,0.0,291.14,0.84,0.59,0.56,297.15,297.15,293.15,0.0,0.0,291.14,0.7,0.33,0.24,297.15,297.15,293.15,0.0,0.0,291.14,0.76,0.43,0.41,296.68,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,304.15,298.36,300.89,297.15,291.14,1.0,0.78,0.97,0.55,0.03,0.97,3.91,2.08,1.82,1.2,0.87,0.87,0.0,340.31,340.32,67699.23,0.0,5671.14,1.0,284.31,289.75,301.36,304.98,293.15,293.15,283.15,18021.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.98,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12302.53,0.0,1033.61,2275.33,0.0,2063.98,0.82,1.0,0.0,3.0,1.0,0.0
17147100.0,297.12,297.15,293.15,0.0,0.0,291.15,0.9,0.71,0.65,297.2,297.15,293.15,0.0,0.0,291.15,0.84,0.6,0.57,297.16,297.15,293.15,0.0,0.0,291.15,0.7,0.33,0.24,297.16,297.15,293.15,0.0,0.0,291.15,0.76,0.43,0.41,296.68,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,304.23,298.35,300.94,297.16,291.15,1.0,0.78,0.97,0.55,0.03,0.97,3.91,2.09,1.82,1.2,0.87,0.87,0.0,339.51,339.52,67669.12,0.0,5680.19,1.0,284.31,289.75,301.35,304.97,293.15,293.15,283.15,18005.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.98,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12295.8,0.0,1032.8,2275.33,0.0,2063.26,0.82,1.0,0.0,3.0,1.0,0.0
17147400.0,297.12,297.15,293.15,0.0,0.0,291.15,0.89,0.71,0.64,297.2,297.15,293.15,0.0,0.0,291.15,0.85,0.6,0.58,297.16,297.15,293.15,0.0,0.0,291.15,0.7,0.33,0.24,297.16,297.15,293.15,0.0,0.0,291.15,0.76,0.43,0.41,296.68,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,304.32,298.35,300.98,297.16,291.15,1.0,0.78,0.97,0.55,0.03,0.97,3.92,2.09,1.83,1.2,0.87,0.87,0.0,338.41,338.43,67688.22,0.0,5693.74,1.0,284.31,289.75,301.35,304.97,293.15,293.15,283.15,17987.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.98,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12296.75,0.0,1033.34,2275.33,0.0,2063.65,0.82,1.0,0.0,3.0,1.0,0.0
17147700.0,297.12,297.15,293.15,0.0,0.0,291.16,0.89,0.7,0.64,297.21,297.15,293.15,0.0,0.0,291.16,0.85,0.62,0.59,297.16,297.15,293.15,0.0,0.0,291.16,0.7,0.33,0.24,297.16,297.15,293.15,0.0,0.0,291.16,0.76,0.43,0.42,296.68,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,304.4,298.35,301.03,297.16,291.16,1.0,0.78,0.96,0.55,0.04,0.96,3.92,2.09,1.83,1.2,0.87,0.87,0.0,337.08,337.1,67758.62,0.0,5711.94,1.0,284.31,289.75,301.35,304.97,293.15,293.15,283.15,17965.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.98,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12305.73,0.0,1035.47,2275.33,0.0,2064.89,0.82,1.0,0.0,3.0,1.0,0.0
17148000.0,297.12,297.15,293.15,0.0,0.0,291.17,0.89,0.7,0.63,297.21,297.15,293.15,0.0,0.0,291.17,0.86,0.63,0.6,297.16,297.15,293.15,0.0,0.0,291.17,0.71,0.34,0.24,297.16,297.15,293.15,0.0,0.0,291.17,0.76,0.43,0.42,296.68,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,304.48,298.35,301.08,297.16,291.17,1.0,0.78,0.96,0.55,0.04,0.96,3.93,2.1,1.84,1.21,0.87,0.87,0.0,335.58,335.6,67880.42,0.0,5734.5,1.0,284.31,289.75,301.35,304.98,293.15,293.15,283.15,17942.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.99,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12322.9,0.0,1039.3,2275.33,0.0,2066.93,0.82,1.0,0.0,3.0,1.0,0.0
17148300.0,297.12,297.15,293.15,0.0,0.0,291.18,0.89,0.69,0.63,297.22,297.15,293.15,0.0,0.0,291.18,0.87,0.64,0.61,297.16,297.15,293.15,0.0,0.0,291.18,0.71,0.34,0.24,297.17,297.15,293.15,0.0,0.0,291.18,0.77,0.44,0.42,296.69,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,304.57,298.36,301.12,297.17,291.18,1.0,0.78,0.96,0.55,0.04,0.96,3.95,2.1,1.84,1.21,0.87,0.87,0.0,333.93,333.96,68053.52,0.0,5760.85,1.0,284.31,289.75,301.36,304.99,293.15,293.15,283.15,17919.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.99,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12348.36,0.0,1044.94,2275.33,0.0,2069.77,0.83,1.0,0.0,3.0,1.0,0.0
17148600.0,297.12,297.15,293.15,0.0,0.0,291.19,0.89,0.69,0.62,297.22,297.15,293.15,0.0,0.0,291.19,0.87,0.65,0.62,297.17,297.15,293.15,0.0,0.0,291.19,0.71,0.34,0.24,297.17,297.15,293.15,0.0,0.0,291.19,0.77,0.44,0.42,296.69,297.15,293.15,0.0,0.0,291.19,0.68,0.3,1.39,291.19,291.15,304.65,298.37,301.17,297.17,291.19,1.0,0.78,0.96,0.55,0.04,0.96,3.96,2.11,1.85,1.22,0.88,0.88,0.0,332.15,332.19,68277.66,0.0,5790.28,1.0,284.31,289.75,301.37,305.01,293.15,293.15,283.15,17895.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.0,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12382.24,0.0,1052.5,2275.33,0.0,2073.47,0.83,1.0,0.0,3.0,1.0,0.0
17148900.0,297.12,297.15,293.15,0.0,0.0,291.2,0.89,0.68,0.62,297.22,297.15,293.15,0.0,0.0,291.2,0.88,0.66,0.63,297.17,297.15,293.15,0.0,0.0,291.2,0.72,0.34,0.25,297.17,297.15,293.15,0.0,0.0,291.2,0.77,0.44,0.43,296.69,297.15,293.15,0.0,0.0,291.2,0.68,0.3,1.39,291.2,291.15,304.73,298.38,301.21,297.17,291.2,1.0,0.78,0.95,0.55,0.05,0.95,3.97,2.12,1.85,1.22,0.88,0.88,0.0,330.29,330.32,68548.52,0.0,5822.01,1.0,284.32,289.76,301.38,305.04,293.15,293.15,283.15,17871.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.01,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12424.0,0.0,1061.88,2275.33,0.0,2077.71,0.83,1.0,0.0,3.0,1.0,0.0
17149200.0,297.12,297.15,293.15,0.0,0.0,291.21,0.89,0.68,0.61,297.22,297.15,293.15,0.0,0.0,291.21,0.89,0.67,0.64,297.17,297.15,293.15,0.0,0.0,291.21,0.72,0.35,0.25,297.17,297.15,293.15,0.0,0.0,291.21,0.78,0.45,0.43,296.69,297.15,293.15,0.0,0.0,291.21,0.68,0.3,1.39,291.21,291.15,304.82,298.4,301.26,297.17,291.21,1.0,0.78,0.95,0.55,0.05,0.95,3.99,2.13,1.86,1.23,0.88,0.88,0.0,328.34,328.37,68866.67,0.0,5855.72,1.0,284.32,289.76,301.4,305.08,293.15,293.15,283.15,17848.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.02,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12473.9,0.0,1073.16,2275.33,0.0,2082.58,0.83,1.0,0.0,3.0,1.0,0.0
17149500.0,297.12,297.15,293.15,0.0,0.0,291.22,0.89,0.67,0.61,297.22,297.15,293.15,0.0,0.0,291.22,0.89,0.69,0.65,297.17,297.15,293.15,0.0,0.0,291.22,0.72,0.35,0.25,297.17,297.15,293.15,0.0,0.0,291.22,0.78,0.45,0.43,296.69,297.15,293.15,0.0,0.0,291.22,0.69,0.3,1.39,291.22,291.15,304.9,298.43,301.3,297.17,291.22,1.0,0.78,0.95,0.55,0.05,0.95,4.0,2.13,1.87,1.23,0.89,0.89,0.0,327.08,327.14,69227.61,0.0,5896.27,1.0,284.32,289.76,301.43,305.12,293.15,293.15,283.15,17826.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.04,3.68,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12531.34,0.0,1086.19,2275.33,0.0,2087.71,0.84,1.0,0.0,3.0,1.0,0.0
17149800.0,297.12,297.15,293.15,0.0,0.0,291.23,0.89,0.67,0.6,297.22,297.15,293.15,0.0,0.0,291.23,0.9,0.7,0.67,297.17,297.15,293.15,0.0,0.0,291.23,0.72,0.35,0.25,297.17,297.15,293.15,0.0,0.0,291.23,0.78,0.45,0.44,296.69,297.15,293.15,0.0,0.0,291.23,0.69,0.3,1.39,291.23,291.15,304.98,298.45,301.35,297.17,291.23,1.0,0.79,0.94,0.55,0.06,0.94,4.02,2.14,1.87,1.24,0.89,0.89,0.0,327.02,327.1,69631.42,0.0,5946.62,1.0,284.32,289.77,301.45,305.16,293.15,293.15,283.15,17805.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.06,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12596.59,0.0,1101.03,2275.33,0.0,2093.27,0.84,1.0,0.0,3.0,1.0,0.0
17150100.0,297.12,297.15,293.15,0.0,0.0,291.24,0.88,0.66,0.6,297.22,297.15,293.15,0.0,0.0,291.24,0.91,0.71,0.68,297.17,297.15,293.15,0.0,0.0,291.24,0.73,0.36,0.25,297.17,297.15,293.15,0.0,0.0,291.24,0.78,0.46,0.44,296.69,297.15,293.15,0.0,0.0,291.24,0.69,0.3,1.39,291.24,291.15,305.07,298.48,301.39,297.17,291.24,1.0,0.79,0.94,0.55,0.06,0.94,4.03,2.15,1.88,1.24,0.9,0.9,0.0,327.95,328.05,70072.77,0.0,6003.81,1.0,284.32,289.77,301.48,305.22,293.15,293.15,283.15,17786.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.07,3.71,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12669.05,0.0,1117.58,2275.33,0.0,2098.98,0.85,1.0,0.0,3.0,1.0,0.0
17150400.0,297.12,297.15,293.15,0.0,0.0,291.22,0.88,0.66,0.6,297.22,297.15,293.15,0.0,0.0,291.22,0.91,0.72,0.69,297.17,297.15,293.15,0.0,0.0,291.22,0.73,0.36,0.26,297.17,297.15,293.15,0.0,0.0,291.22,0.79,0.46,0.44,296.69,297.15,293.15,0.0,0.0,291.22,0.69,0.3,1.39,291.22,291.15,305.15,298.52,301.43,297.17,291.22,1.0,0.79,0.94,0.55,0.06,0.94,4.05,2.16,1.89,1.25,0.9,0.9,0.0,329.71,329.81,70893.34,0.0,6064.06,1.0,284.32,289.75,301.52,305.29,293.15,293.15,283.15,18217.95,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.12,3.77,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12809.49,0.0,1168.88,2275.33,0.0,2109.66,0.86,1.0,0.0,3.0,1.0,0.0
17150700.0,297.11,297.15,293.15,0.0,0.0,291.19,0.88,0.65,0.59,297.2,297.15,293.15,0.0,0.0,291.19,0.91,0.73,0.7,297.15,297.15,293.15,0.0,0.0,291.19,0.73,0.36,0.26,297.15,297.15,293.15,0.0,0.0,291.19,0.78,0.46,0.44,296.67,297.15,293.15,0.0,0.0,291.19,0.68,0.3,1.39,291.19,291.15,305.19,298.53,301.45,297.15,291.19,1.0,0.79,0.93,0.55,0.07,0.93,4.05,2.16,1.89,1.25,0.9,0.9,0.0,331.99,332.03,71261.37,0.0,6088.68,1.0,284.31,289.72,301.53,305.34,293.15,293.15,283.15,18600.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.15,3.8,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12869.23,0.0,1201.15,2275.33,0.0,2141.91,0.87,1.0,0.0,3.0,1.0,0.0
17151000.0,297.1,297.15,293.15,0.0,0.0,291.13,0.87,0.64,0.58,297.18,297.15,293.15,0.0,0.0,291.13,0.91,0.74,0.7,297.15,297.15,293.15,0.0,0.0,291.13,0.73,0.36,0.26,297.14,297.15,293.15,0.0,0.0,291.13,0.78,0.46,0.44,296.66,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,305.16,298.49,301.43,297.14,291.13,1.0,0.79,0.93,0.55,0.07,0.93,4.05,2.16,1.89,1.25,0.9,0.9,0.0,334.47,334.49,71662.05,0.0,6100.34,1.0,284.31,289.67,301.5,305.33,293.15,293.15,283.15,19341.47,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.2,3.86,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12939.86,0.0,1258.18,2275.33,0.0,2163.61,0.88,1.0,0.0,3.0,1.0,0.0
17151300.0,297.1,297.15,293.15,0.0,0.0,291.15,0.87,0.63,0.57,297.18,297.15,293.15,0.0,0.0,291.15,0.91,0.74,0.71,297.15,297.15,293.15,0.0,0.0,291.15,0.72,0.36,0.26,297.14,297.15,293.15,0.0,0.0,291.15,0.78,0.46,0.44,296.66,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,305.08,298.42,301.38,297.14,291.15,1.0,0.79,0.92,0.55,0.08,0.92,4.04,2.16,1.89,1.24,0.9,0.9,0.0,336.96,336.98,70642.68,0.0,6098.72,1.0,284.31,289.68,301.42,305.21,293.15,293.15,283.15,18650.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.14,3.8,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12751.4,0.0,1193.12,2275.33,0.0,2173.91,0.86,1.0,0.0,3.0,1.0,0.0
17151600.0,297.11,297.15,293.15,0.0,0.0,291.14,0.86,0.62,0.57,297.17,297.15,293.15,0.0,0.0,291.14,0.91,0.75,0.71,297.15,297.15,293.15,0.0,0.0,291.14,0.72,0.36,0.26,297.14,297.15,293.15,0.0,0.0,291.14,0.78,0.46,0.44,296.65,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,304.95,298.32,301.32,297.14,291.14,1.0,0.79,0.92,0.55,0.08,0.92,4.04,2.15,1.88,1.24,0.89,0.89,0.0,339.44,339.47,69845.41,0.0,6103.11,1.0,284.31,289.67,301.32,305.07,293.15,293.15,283.15,18346.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.11,3.76,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12605.49,0.0,1158.85,2275.33,0.0,2176.43,0.86,1.0,0.0,3.0,1.0,0.0
17151900.0,297.11,297.15,293.15,0.0,0.0,291.1,0.86,0.62,0.56,297.17,297.15,293.15,0.0,0.0,291.1,0.91,0.75,0.71,297.15,297.15,293.15,0.0,0.0,291.1,0.72,0.36,0.26,297.14,297.15,293.15,0.0,0.0,291.1,0.78,0.45,0.44,296.65,297.15,293.15,0.0,0.0,291.1,0.68,0.3,1.39,291.1,291.15,304.8,298.2,301.23,297.14,291.1,1.0,0.8,0.92,0.55,0.08,0.92,4.03,2.15,1.88,1.24,0.89,0.89,0.0,341.86,341.87,69067.08,0.0,6104.32,1.0,284.3,289.65,301.21,304.91,293.15,293.15,283.15,18276.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.09,3.73,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12460.46,0.0,1135.68,2275.33,0.0,2184.68,0.85,1.0,0.0,3.0,1.0,0.0
17152200.0,297.11,297.15,293.15,0.0,0.0,291.07,0.85,0.61,0.55,297.16,297.15,293.15,0.0,0.0,291.07,0.91,0.75,0.72,297.15,297.15,293.15,0.0,0.0,291.07,0.72,0.36,0.26,297.14,297.15,293.15,0.0,0.0,291.07,0.77,0.45,0.44,296.64,297.15,293.15,0.0,0.0,291.07,0.68,0.3,1.39,291.07,291.15,304.63,298.08,301.14,297.14,291.07,1.0,0.8,0.91,0.55,0.09,0.91,4.03,2.15,1.88,1.24,0.88,0.88,0.0,344.09,344.1,68219.74,0.0,6097.58,1.0,284.29,289.62,301.08,304.74,293.15,293.15,283.15,18300.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.06,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12304.33,0.0,1112.5,2275.33,0.0,2191.86,0.84,1.0,0.0,3.0,1.0,0.0
17152500.0,297.1,297.15,293.15,0.0,0.0,291.03,0.85,0.6,0.55,297.15,297.15,293.15,0.0,0.0,291.03,0.91,0.75,0.72,297.15,297.15,293.15,0.0,0.0,291.03,0.72,0.36,0.26,297.14,297.15,293.15,0.0,0.0,291.03,0.77,0.45,0.44,296.64,297.15,293.15,0.0,0.0,291.03,0.68,0.3,1.39,291.03,291.15,304.46,297.95,301.05,297.14,291.03,1.0,0.8,0.91,0.55,0.09,0.91,4.02,2.14,1.88,1.24,0.87,0.87,0.0,346.09,346.08,67308.14,0.0,6083.42,1.0,284.29,289.6,300.95,304.56,293.15,293.15,283.15,18353.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.03,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12140.22,0.0,1085.84,2275.33,0.0,2194.19,0.84,1.0,0.0,3.0,1.0,0.0
17152800.0,297.1,297.15,293.15,0.0,0.0,291.01,0.84,0.59,0.54,297.15,297.15,293.15,0.0,0.0,291.01,0.91,0.75,0.72,297.16,297.15,293.15,0.0,0.0,291.01,0.72,0.36,0.26,297.14,297.15,293.15,0.0,0.0,291.01,0.77,0.45,0.43,296.63,297.15,293.15,0.0,0.0,291.01,0.68,0.3,1.39,291.01,291.15,304.31,297.83,300.97,297.14,291.01,1.0,0.79,0.91,0.55,0.09,0.91,4.01,2.14,1.87,1.23,0.87,0.87,0.0,347.82,347.8,66379.84,0.0,6065.32,1.0,284.28,289.58,300.83,304.39,293.15,293.15,283.15,18402.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.0,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11977.38,0.0,1055.73,2275.33,0.0,2189.76,0.83,1.0,0.0,3.0,1.0,0.0
17153100.0,297.11,297.15,293.15,0.0,0.0,291.0,0.84,0.59,0.53,297.15,297.15,293.15,0.0,0.0,291.0,0.91,0.75,0.72,297.16,297.15,293.15,0.0,0.0,291.0,0.72,0.36,0.26,297.14,297.15,293.15,0.0,0.0,291.0,0.77,0.45,0.43,296.63,297.15,293.15,0.0,0.0,291.0,0.67,0.3,1.39,291.0,291.15,304.19,297.73,300.91,297.14,291.0,1.0,0.79,0.91,0.55,0.09,0.91,4.0,2.13,1.87,1.23,0.86,0.86,0.0,349.31,349.3,65503.0,0.0,6048.19,1.0,284.28,289.57,300.73,304.24,293.15,293.15,283.15,18426.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.96,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11827.61,0.0,1023.79,2275.33,0.0,2178.05,0.82,1.0,0.0,3.0,1.0,0.0
17153400.0,297.11,297.15,293.15,0.0,0.0,291.0,0.83,0.58,0.53,297.15,297.15,293.15,0.0,0.0,291.0,0.91,0.75,0.72,297.16,297.15,293.15,0.0,0.0,291.0,0.72,0.37,0.26,297.14,297.15,293.15,0.0,0.0,291.0,0.77,0.45,0.43,296.63,297.15,293.15,0.0,0.0,291.0,0.67,0.3,1.39,291.0,291.15,304.11,297.67,300.87,297.14,291.0,1.0,0.79,0.9,0.55,0.1,0.9,4.0,2.13,1.86,1.23,0.85,0.85,0.0,350.63,350.63,64759.15,0.0,6037.74,1.0,284.28,289.57,300.66,304.13,293.15,293.15,283.15,18411.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.92,3.55,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11704.13,0.0,992.69,2275.33,0.0,2159.35,0.81,1.0,0.0,3.0,1.0,0.0
17153700.0,297.12,297.15,293.15,0.0,0.0,291.01,0.83,0.57,0.52,297.16,297.15,293.15,0.0,0.0,291.01,0.91,0.75,0.72,297.17,297.15,293.15,0.0,0.0,291.01,0.72,0.37,0.26,297.14,297.15,293.15,0.0,0.0,291.01,0.76,0.45,0.43,296.63,297.15,293.15,0.0,0.0,291.01,0.67,0.3,1.39,291.01,291.15,304.1,297.63,300.86,297.15,291.01,1.0,0.79,0.9,0.55,0.1,0.9,3.99,2.13,1.86,1.23,0.84,0.84,0.0,351.87,351.89,64237.84,0.0,6039.04,1.0,284.28,289.58,300.63,304.06,293.15,293.15,283.15,18347.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.89,3.52,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11621.02,0.0,965.62,2275.33,0.0,2135.05,0.8,1.0,0.0,3.0,1.0,0.0
17154000.0,297.12,297.15,293.15,0.0,0.0,291.05,0.83,0.57,0.52,297.17,297.15,293.15,0.0,0.0,291.05,0.91,0.76,0.72,297.18,297.15,293.15,0.0,0.0,291.05,0.72,0.37,0.27,297.15,297.15,293.15,0.0,0.0,291.05,0.76,0.45,0.43,296.63,297.15,293.15,0.0,0.0,291.05,0.67,0.3,1.39,291.05,291.15,304.15,297.65,300.89,297.16,291.05,1.0,0.8,0.9,0.55,0.1,0.9,4.0,2.13,1.87,1.23,0.84,0.84,0.0,353.17,353.22,64030.88,0.0,6057.44,1.0,284.28,289.61,300.64,304.06,293.15,293.15,283.15,18233.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.87,3.49,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11592.19,0.0,945.86,2275.33,0.0,2106.58,0.8,1.0,0.0,3.0,1.0,0.0
