time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17154300.0,297.15,297.15,293.15,0.0,0.0,291.1,0.83,0.57,0.52,297.2,297.15,293.15,0.0,0.0,291.1,0.91,0.77,0.73,297.21,297.15,293.15,0.0,0.0,291.1,0.73,0.39,0.27,297.17,297.15,293.15,0.0,0.0,291.1,0.77,0.45,0.43,296.66,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,304.26,297.7,300.96,297.18,291.1,1.0,0.8,0.89,0.55,0.11,0.89,4.02,2.14,1.87,1.24,0.84,0.84,0.0,354.78,354.95,64257.77,0.0,6139.41,1.0,284.29,289.65,300.7,304.12,293.15,293.15,283.15,18055.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.86,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11628.36,0.0,937.2,2275.33,0.0,2089.99,0.79,1.0,0.0,3.0,1.0,0.0
17154600.0,297.16,297.15,293.15,0.0,0.0,291.15,0.83,0.57,0.52,297.21,297.15,293.15,0.0,0.0,291.15,0.91,0.78,0.74,297.23,297.15,293.15,0.0,0.0,291.15,0.74,0.4,0.28,297.18,297.15,293.15,0.0,0.0,291.15,0.77,0.46,0.44,296.68,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.38,297.75,301.04,297.2,291.15,1.0,0.8,0.89,0.55,0.11,0.89,4.05,2.16,1.89,1.24,0.85,0.85,0.0,357.16,357.38,64748.53,0.0,6263.17,1.0,284.29,289.69,300.75,304.2,293.15,293.15,283.15,17904.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.87,3.49,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11702.4,0.0,940.37,2275.33,0.0,2088.81,0.8,1.0,0.0,3.0,1.0,0.0
17154900.0,297.17,297.15,293.15,0.0,0.0,291.2,0.83,0.57,0.52,297.22,297.15,293.15,0.0,0.0,291.2,0.92,0.79,0.75,297.24,297.15,293.15,0.0,0.0,291.2,0.74,0.41,0.29,297.19,297.15,293.15,0.0,0.0,291.2,0.77,0.46,0.45,296.69,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,304.52,297.82,301.11,297.2,291.2,1.0,0.81,0.88,0.55,0.12,0.88,4.09,2.18,1.91,1.26,0.85,0.85,0.0,360.35,360.61,65443.01,0.0,6414.11,1.0,284.3,289.72,300.82,304.3,293.15,293.15,283.15,17779.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.89,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11806.38,0.0,953.2,2275.33,0.0,2095.01,0.8,1.0,0.0,3.0,1.0,0.0
17155200.0,297.17,297.15,293.15,0.0,0.0,291.24,0.83,0.58,0.52,297.22,297.15,293.15,0.0,0.0,291.24,0.92,0.8,0.76,297.25,297.15,293.15,0.0,0.0,291.24,0.75,0.43,0.31,297.19,297.15,293.15,0.0,0.0,291.24,0.77,0.47,0.45,296.69,297.15,293.15,0.0,0.0,291.24,0.67,0.3,1.39,291.24,291.15,304.68,297.88,301.2,297.21,291.24,1.0,0.82,0.88,0.55,0.12,0.88,4.13,2.2,1.93,1.27,0.86,0.86,0.0,364.37,364.65,66302.98,0.0,6586.69,1.0,284.31,289.74,300.89,304.41,293.15,293.15,283.15,17676.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.91,3.54,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11935.77,0.0,974.3,2275.33,0.0,2106.74,0.81,1.0,0.0,3.0,1.0,0.0
17155500.0,297.17,297.15,293.15,0.0,0.0,291.28,0.83,0.58,0.53,297.23,297.15,293.15,0.0,0.0,291.28,0.93,0.82,0.77,297.25,297.15,293.15,0.0,0.0,291.28,0.76,0.45,0.32,297.19,297.15,293.15,0.0,0.0,291.28,0.78,0.48,0.46,296.7,297.15,293.15,0.0,0.0,291.28,0.67,0.3,1.39,291.28,291.15,304.84,297.95,301.29,297.21,291.29,1.0,0.82,0.87,0.55,0.13,0.87,4.17,2.23,1.95,1.28,0.87,0.87,0.0,369.16,369.47,67293.63,0.0,6776.62,1.0,284.31,289.77,300.96,304.53,293.15,293.15,283.15,17591.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.95,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12086.24,0.0,1002.49,2275.33,0.0,2122.62,0.81,1.0,0.0,3.0,1.0,0.0
17155800.0,297.17,297.15,293.15,0.0,0.0,291.32,0.83,0.58,0.53,297.23,297.15,293.15,0.0,0.0,291.32,0.93,0.83,0.79,297.26,297.15,293.15,0.0,0.0,291.32,0.77,0.47,0.33,297.19,297.15,293.15,0.0,0.0,291.32,0.78,0.48,0.47,296.71,297.15,293.15,0.0,0.0,291.32,0.67,0.3,1.39,291.32,291.15,305.01,298.03,301.38,297.21,291.32,1.0,0.83,0.87,0.55,0.13,0.87,4.22,2.25,1.97,1.3,0.88,0.88,0.0,374.65,374.98,68382.68,0.0,6980.25,1.0,284.32,289.78,301.03,304.66,293.15,293.15,283.15,17525.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.99,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12253.62,0.0,1036.68,2275.33,0.0,2141.44,0.82,1.0,0.0,3.0,1.0,0.0
17156100.0,297.17,297.15,293.15,0.0,0.0,291.35,0.83,0.59,0.54,297.23,297.15,293.15,0.0,0.0,291.35,0.93,0.84,0.8,297.26,297.15,293.15,0.0,0.0,291.35,0.78,0.49,0.35,297.19,297.15,293.15,0.0,0.0,291.35,0.78,0.49,0.47,296.71,297.15,293.15,0.0,0.0,291.35,0.67,0.3,1.39,291.35,291.15,305.18,298.1,301.47,297.21,291.35,1.0,0.84,0.86,0.55,0.14,0.86,4.26,2.27,1.99,1.31,0.9,0.9,0.0,380.74,381.08,69542.66,0.0,7194.54,1.0,284.32,289.8,301.11,304.8,293.15,293.15,283.15,17474.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.03,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12434.22,0.0,1075.95,2275.33,0.0,2162.25,0.83,1.0,0.0,3.0,1.0,0.0
17156400.0,297.17,297.15,293.15,0.0,0.0,291.36,0.83,0.59,0.54,297.22,297.15,293.15,0.0,0.0,291.36,0.94,0.85,0.81,297.26,297.15,293.15,0.0,0.0,291.36,0.79,0.51,0.36,297.19,297.15,293.15,0.0,0.0,291.36,0.78,0.5,0.48,296.71,297.15,293.15,0.0,0.0,291.36,0.67,0.3,1.39,291.36,291.15,305.35,298.18,301.56,297.21,291.36,1.0,0.85,0.85,0.55,0.15,0.85,4.31,2.3,2.01,1.33,0.91,0.91,0.0,387.33,387.66,71110.48,0.0,7414.68,1.0,284.32,289.79,301.18,304.95,293.15,293.15,283.15,17881.01,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.11,3.75,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12686.57,0.0,1152.36,2275.33,0.0,2189.74,0.85,1.0,0.0,3.0,1.0,0.0
17156700.0,297.15,297.15,293.15,0.0,0.0,291.26,0.83,0.59,0.54,297.2,297.15,293.15,0.0,0.0,291.25,0.94,0.86,0.82,297.26,297.15,293.15,0.0,0.0,291.26,0.8,0.53,0.37,297.18,297.15,293.15,0.0,0.0,291.26,0.79,0.51,0.49,296.7,297.15,293.15,0.0,0.0,291.26,0.66,0.3,1.39,291.26,291.15,305.52,298.25,301.65,297.2,291.25,1.0,0.86,0.84,0.55,0.16,0.84,4.34,2.32,2.02,1.34,0.9,0.9,0.0,394.22,394.49,73793.55,0.0,7610.19,1.0,284.31,289.69,301.26,305.17,293.15,293.15,283.15,19978.78,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.28,3.96,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13136.85,0.0,1355.05,2275.33,0.0,2250.23,0.9,1.0,0.0,3.0,1.0,0.0
17157000.0,297.14,297.15,293.15,0.0,0.0,291.19,0.82,0.59,0.54,297.18,297.15,293.15,0.0,0.0,291.19,0.94,0.87,0.83,297.24,297.15,293.15,0.0,0.0,291.19,0.8,0.54,0.38,297.16,297.15,293.15,0.0,0.0,291.19,0.78,0.51,0.49,296.69,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.4,291.19,291.15,305.67,298.32,301.72,297.18,291.19,1.0,0.86,0.83,0.55,0.17,0.83,4.37,2.33,2.04,1.34,0.9,0.9,0.0,401.01,401.22,75563.74,0.0,7753.24,1.0,284.3,289.62,301.33,305.34,293.15,293.15,283.15,21577.31,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.39,4.1,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13438.49,0.0,1502.76,2275.33,0.0,2307.37,0.93,1.0,0.0,3.0,1.0,0.0
17157300.0,297.13,297.15,293.15,0.0,0.0,291.17,0.82,0.59,0.54,297.17,297.15,293.15,0.0,0.0,291.17,0.94,0.87,0.83,297.24,297.15,293.15,0.0,0.0,291.17,0.81,0.56,0.4,297.16,297.15,293.15,0.0,0.0,291.17,0.78,0.51,0.49,296.68,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,305.82,298.39,301.8,297.17,291.17,1.0,0.87,0.83,0.55,0.17,0.83,4.38,2.34,2.04,1.35,0.9,0.9,0.0,407.43,407.62,76703.41,0.0,7870.27,1.0,284.3,289.6,301.39,305.46,293.15,293.15,283.15,22444.06,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.46,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13645.11,0.0,1592.24,2275.33,0.0,2328.47,0.95,1.0,0.0,3.0,1.0,0.0
17157600.0,297.13,297.15,293.15,0.0,0.0,291.18,0.82,0.58,0.53,297.17,297.15,293.15,0.0,0.0,291.18,0.94,0.88,0.83,297.24,297.15,293.15,0.0,0.0,291.18,0.81,0.57,0.41,297.16,297.15,293.15,0.0,0.0,291.18,0.78,0.51,0.49,296.68,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.18,291.15,305.95,298.45,301.87,297.17,291.18,1.0,0.87,0.82,0.55,0.18,0.82,4.4,2.35,2.05,1.35,0.9,0.9,0.0,409.92,410.0,77426.74,0.0,7952.31,1.0,284.3,289.6,301.45,305.56,293.15,293.15,283.15,22736.56,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.49,4.22,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13779.21,0.0,1634.78,2275.33,0.0,2336.33,0.96,1.0,0.0,3.0,1.0,0.0
17157900.0,297.13,297.15,293.15,0.0,0.0,291.13,0.82,0.58,0.53,297.16,297.15,293.15,0.0,0.0,291.13,0.94,0.88,0.84,297.24,297.15,293.15,0.0,0.0,291.13,0.82,0.59,0.42,297.16,297.15,293.15,0.0,0.0,291.13,0.78,0.51,0.49,296.67,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,306.07,298.51,301.93,297.17,291.13,1.0,0.87,0.81,0.55,0.19,0.81,4.41,2.36,2.06,1.36,0.9,0.9,0.0,409.95,410.0,78774.12,0.0,8003.51,1.0,284.29,289.55,301.52,305.7,293.15,293.15,283.15,24181.02,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.58,4.33,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14031.13,0.0,1766.44,2275.33,0.0,2360.81,0.98,1.0,0.0,3.0,1.0,0.0
17158200.0,297.14,297.15,293.15,0.0,0.0,291.17,0.82,0.58,0.53,297.16,297.15,293.15,0.0,0.0,291.17,0.94,0.88,0.84,297.24,297.15,293.15,0.0,0.0,291.17,0.83,0.61,0.43,297.16,297.15,293.15,0.0,0.0,291.17,0.78,0.51,0.49,296.67,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,306.2,298.57,302.0,297.17,291.17,1.0,0.87,0.8,0.55,0.2,0.8,4.43,2.36,2.06,1.36,0.9,0.9,0.0,409.92,410.0,79186.16,0.0,8059.06,1.0,284.3,289.57,301.57,305.78,293.15,293.15,283.15,24057.19,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.59,4.33,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14112.42,0.0,1772.54,2275.33,0.0,2358.07,0.99,1.0,0.0,3.0,1.0,0.0
17158500.0,297.14,297.15,293.15,0.0,0.0,291.16,0.82,0.58,0.53,297.16,297.15,293.15,0.0,0.0,291.16,0.94,0.88,0.84,297.24,297.15,293.15,0.0,0.0,291.16,0.83,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.16,0.79,0.51,0.5,296.67,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,306.33,298.64,302.07,297.18,291.16,1.0,0.87,0.79,0.55,0.21,0.79,4.44,2.37,2.07,1.37,0.9,0.9,0.0,409.92,410.0,80141.37,0.0,8122.31,1.0,284.3,289.56,301.64,305.89,293.15,293.15,283.15,24731.4,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14297.56,0.0,1848.9,2275.33,0.0,2365.25,1.0,1.0,0.0,3.0,1.0,0.0
17158800.0,297.15,297.15,293.15,0.0,0.0,291.2,0.82,0.58,0.52,297.16,297.15,293.15,0.0,0.0,291.2,0.94,0.88,0.84,297.25,297.15,293.15,0.0,0.0,291.2,0.84,0.64,0.45,297.17,297.15,293.15,0.0,0.0,291.2,0.79,0.52,0.5,296.68,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.4,291.2,291.15,306.45,298.7,302.14,297.18,291.2,1.0,0.88,0.78,0.55,0.22,0.78,4.46,2.38,2.08,1.37,0.91,0.91,0.0,409.9,410.0,80561.59,0.0,8197.45,1.0,284.3,289.59,301.7,305.98,293.15,293.15,283.15,24490.96,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14376.35,0.0,1849.06,2275.33,0.0,2365.51,1.0,1.0,0.0,3.0,1.0,0.0
17159100.0,297.15,297.15,293.15,0.0,0.0,291.24,0.82,0.58,0.53,297.17,297.15,293.15,0.0,0.0,291.24,0.94,0.89,0.84,297.25,297.15,293.15,0.0,0.0,291.24,0.85,0.66,0.46,297.17,297.15,293.15,0.0,0.0,291.24,0.79,0.52,0.5,296.68,297.15,293.15,0.0,0.0,291.24,0.66,0.3,1.4,291.24,291.15,306.57,298.76,302.21,297.19,291.25,1.0,0.88,0.77,0.55,0.23,0.77,4.48,2.39,2.09,1.38,0.92,0.92,0.0,409.87,410.0,81040.41,0.0,8293.5,1.0,284.31,289.62,301.76,306.06,293.15,293.15,283.15,24093.97,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14466.43,0.0,1847.41,2275.33,0.0,2361.99,1.0,1.0,0.0,3.0,1.0,0.0
17159400.0,297.16,297.15,293.15,0.0,0.0,291.29,0.82,0.58,0.53,297.18,297.15,293.15,0.0,0.0,291.29,0.95,0.89,0.85,297.26,297.15,293.15,0.0,0.0,291.29,0.86,0.68,0.48,297.18,297.15,293.15,0.0,0.0,291.29,0.79,0.53,0.51,296.69,297.15,293.15,0.0,0.0,291.29,0.66,0.3,1.4,291.29,291.15,306.69,298.81,302.27,297.19,291.29,1.0,0.88,0.76,0.55,0.24,0.76,4.51,2.41,2.1,1.39,0.93,0.93,0.0,409.85,410.0,81568.46,0.0,8410.46,1.0,284.31,289.65,301.81,306.15,293.15,293.15,283.15,23601.64,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14563.02,0.0,1845.35,2275.33,0.0,2360.15,1.0,1.0,0.0,3.0,1.0,0.0
17159700.0,297.17,297.15,293.15,0.0,0.0,291.31,0.82,0.58,0.53,297.18,297.15,293.15,0.0,0.0,291.31,0.95,0.9,0.85,297.27,297.15,293.15,0.0,0.0,291.31,0.87,0.7,0.49,297.19,297.15,293.15,0.0,0.0,291.31,0.8,0.53,0.51,296.69,297.15,293.15,0.0,0.0,291.31,0.66,0.3,1.39,291.31,291.15,306.79,298.87,302.33,297.2,291.31,1.0,0.89,0.75,0.55,0.25,0.75,4.54,2.43,2.12,1.4,0.94,0.94,0.0,409.83,410.0,82610.85,0.0,8546.51,1.0,284.24,289.65,301.88,306.29,293.15,293.15,283.05,23128.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14805.57,0.0,1843.39,2275.33,0.0,2371.8,1.0,1.0,0.0,3.0,1.0,0.0
17160000.0,297.14,297.15,293.15,0.0,0.0,291.08,0.82,0.58,0.53,297.15,297.15,293.15,0.0,0.0,291.08,0.95,0.9,0.85,297.24,297.15,293.15,0.0,0.0,291.08,0.88,0.71,0.5,297.17,297.15,293.15,0.0,0.0,291.08,0.8,0.54,0.52,296.68,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.39,291.08,291.15,306.89,298.92,302.37,297.17,291.07,1.0,0.89,0.74,0.55,0.26,0.74,4.56,2.44,2.13,1.41,0.92,0.92,0.0,409.97,410.0,86524.91,0.0,8637.94,1.0,283.69,289.36,301.94,306.58,293.15,293.15,282.45,24023.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15508.72,0.0,1847.11,2275.33,0.0,2474.64,1.0,1.0,0.0,3.0,1.0,0.0
17160300.0,297.09,297.15,293.15,0.0,0.0,290.9,0.82,0.57,0.52,297.1,297.15,293.15,0.0,0.0,290.9,0.95,0.89,0.85,297.2,297.15,293.15,0.0,0.0,290.9,0.88,0.72,0.51,297.13,297.15,293.15,0.0,0.0,290.9,0.8,0.53,0.51,296.64,297.15,293.15,0.0,0.0,290.9,0.66,0.3,1.39,290.9,291.15,306.98,298.96,302.4,297.13,290.9,1.0,0.89,0.73,0.55,0.27,0.73,4.55,2.43,2.12,1.4,0.89,0.89,0.0,410.12,410.0,88425.85,0.0,8583.77,1.0,283.36,289.16,301.94,306.61,293.15,293.15,282.15,25684.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15706.56,0.0,1854.05,2275.33,0.0,2517.6,1.0,1.0,0.0,3.0,1.0,0.0
17160600.0,297.13,297.15,293.15,0.0,0.0,291.21,0.81,0.57,0.52,297.13,297.15,293.15,0.0,0.0,291.21,0.94,0.89,0.84,297.24,297.15,293.15,0.0,0.0,291.21,0.88,0.74,0.52,297.15,297.15,293.15,0.0,0.0,291.21,0.8,0.53,0.51,296.65,297.15,293.15,0.0,0.0,291.21,0.66,0.3,1.39,291.21,291.15,307.05,299.01,302.45,297.16,291.21,1.0,0.89,0.72,0.55,0.28,0.72,4.55,2.43,2.12,1.4,0.91,0.91,0.0,409.92,410.0,84862.22,0.0,8568.92,1.0,283.95,289.51,301.98,306.47,293.15,293.15,282.75,24228.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15164.69,0.0,1847.97,2275.33,0.0,2391.58,1.0,1.0,0.0,3.0,1.0,0.0
17160900.0,297.13,297.15,293.15,0.0,0.0,291.07,0.81,0.56,0.51,297.13,297.15,293.15,0.0,0.0,291.07,0.94,0.88,0.84,297.24,297.15,293.15,0.0,0.0,291.07,0.89,0.75,0.53,297.15,297.15,293.15,0.0,0.0,291.07,0.8,0.53,0.51,296.65,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.39,291.07,291.15,307.11,299.04,302.48,297.16,291.07,1.0,0.89,0.71,0.55,0.29,0.71,4.55,2.43,2.12,1.4,0.89,0.89,0.0,410.0,410.0,87022.38,0.0,8600.87,1.0,283.64,289.34,302.02,306.61,293.15,293.15,282.45,25246.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15446.13,0.0,1852.22,2275.33,0.0,2456.37,1.0,1.0,0.0,3.0,1.0,0.0
17161200.0,297.15,297.15,293.15,0.0,0.0,291.14,0.81,0.56,0.51,297.15,297.15,293.15,0.0,0.0,291.14,0.94,0.88,0.84,297.26,297.15,293.15,0.0,0.0,291.14,0.9,0.77,0.54,297.16,297.15,293.15,0.0,0.0,291.14,0.8,0.54,0.51,296.67,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,307.15,299.07,302.52,297.18,291.14,1.0,0.89,0.7,0.55,0.3,0.7,4.57,2.44,2.13,1.41,0.9,0.9,0.0,409.91,410.0,87018.48,0.0,8672.8,1.0,283.69,289.41,302.09,306.75,293.15,293.15,282.45,24675.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15651.17,0.0,1849.83,2275.33,0.0,2438.11,1.0,1.0,0.0,3.0,1.0,0.0
17161500.0,297.14,297.15,293.15,0.0,0.0,291.24,0.81,0.56,0.51,297.14,297.15,293.15,0.0,0.0,291.24,0.94,0.88,0.84,297.27,297.15,293.15,0.0,0.0,291.24,0.91,0.79,0.56,297.16,297.15,293.15,0.0,0.0,291.24,0.8,0.54,0.52,296.66,297.15,293.15,0.0,0.0,291.24,0.66,0.3,1.39,291.24,291.15,307.16,299.08,302.52,297.18,291.25,1.0,0.89,0.69,0.55,0.31,0.69,4.58,2.45,2.14,1.41,0.91,0.91,0.0,409.9,410.0,85709.61,0.0,8719.78,1.0,283.92,289.52,302.05,306.55,293.15,293.15,282.75,24455.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15179.66,0.0,1848.92,2275.33,0.0,2408.96,1.0,1.0,0.0,3.0,1.0,0.0
17161800.0,297.14,297.15,293.15,0.0,0.0,291.03,0.81,0.56,0.51,297.13,297.15,293.15,0.0,0.0,291.03,0.94,0.88,0.84,297.27,297.15,293.15,0.0,0.0,291.03,0.92,0.82,0.57,297.16,297.15,293.15,0.0,0.0,291.03,0.8,0.54,0.52,296.67,297.15,293.15,0.0,0.0,291.03,0.66,0.3,1.39,291.03,291.15,307.13,299.05,302.5,297.18,291.03,1.0,0.89,0.67,0.55,0.33,0.67,4.6,2.46,2.14,1.42,0.89,0.89,0.0,409.97,410.0,88899.77,0.0,8810.4,1.0,283.42,289.27,302.07,306.86,293.15,293.15,282.15,25315.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16021.76,0.0,1852.51,2275.33,0.0,2508.77,1.0,1.0,0.0,3.0,1.0,0.0
17162100.0,297.13,297.15,293.15,0.0,0.0,291.1,0.81,0.55,0.51,297.12,297.15,293.15,0.0,0.0,291.11,0.94,0.87,0.83,297.27,297.15,293.15,0.0,0.0,291.11,0.93,0.84,0.59,297.15,297.15,293.15,0.0,0.0,291.1,0.8,0.54,0.52,296.66,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.39,291.1,291.15,307.06,299.0,302.46,297.17,291.11,1.0,0.9,0.66,0.55,0.34,0.66,4.61,2.46,2.15,1.42,0.89,0.89,0.0,409.98,410.0,87248.28,0.0,8845.33,1.0,283.64,289.36,301.98,306.59,293.15,293.15,282.45,25268.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15455.97,0.0,1852.31,2275.33,0.0,2490.22,1.0,1.0,0.0,3.0,1.0,0.0
17162400.0,297.14,297.15,293.15,0.0,0.0,291.13,0.81,0.55,0.51,297.14,297.15,293.15,0.0,0.0,291.13,0.94,0.87,0.83,297.29,297.15,293.15,0.0,0.0,291.13,0.94,0.86,0.6,297.16,297.15,293.15,0.0,0.0,291.13,0.8,0.54,0.52,296.67,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.39,291.13,291.15,306.97,298.92,302.42,297.18,291.13,1.0,0.9,0.65,0.55,0.35,0.65,4.63,2.47,2.16,1.43,0.9,0.9,0.0,409.92,410.0,86747.99,0.0,8920.5,1.0,283.69,289.39,301.94,306.6,293.15,293.15,282.45,24883.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15535.01,0.0,1850.7,2275.33,0.0,2496.43,1.0,1.0,0.0,3.0,1.0,0.0
17162700.0,297.14,297.15,293.15,0.0,0.0,291.2,0.81,0.55,0.5,297.13,297.15,293.15,0.0,0.0,291.2,0.94,0.87,0.83,297.29,297.15,293.15,0.0,0.0,291.2,0.95,0.89,0.62,297.15,297.15,293.15,0.0,0.0,291.2,0.8,0.54,0.52,296.67,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.39,291.2,291.15,306.86,298.83,302.36,297.18,291.2,1.0,0.9,0.64,0.55,0.36,0.64,4.64,2.48,2.16,1.43,0.91,0.91,0.0,409.94,410.0,85044.9,0.0,8990.62,1.0,283.91,289.48,301.81,306.31,293.15,293.15,282.75,24624.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14978.09,0.0,1849.62,2275.33,0.0,2489.58,1.0,1.0,0.0,3.0,1.0,0.0
17163000.0,297.13,297.15,293.15,0.0,0.0,291.2,0.81,0.55,0.5,297.12,297.15,293.15,0.0,0.0,291.2,0.94,0.86,0.82,297.29,297.15,293.15,0.0,0.0,291.2,0.96,0.91,0.64,297.15,297.15,293.15,0.0,0.0,291.2,0.81,0.54,0.52,296.67,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.39,291.2,291.15,306.74,298.72,302.29,297.18,291.2,1.0,0.9,0.63,0.55,0.37,0.63,4.66,2.49,2.17,1.44,0.91,0.91,0.0,409.93,410.0,84402.74,0.0,9043.47,1.0,283.94,289.48,301.71,306.2,293.15,293.15,282.75,24489.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14965.02,0.0,1849.06,2275.33,0.0,2496.61,1.0,1.0,0.0,3.0,1.0,0.0
17163300.0,297.13,297.15,293.15,0.0,0.0,291.07,0.81,0.54,0.5,297.11,297.15,293.15,0.0,0.0,291.07,0.94,0.86,0.82,297.28,297.15,293.15,0.0,0.0,291.07,0.97,0.93,0.65,297.14,297.15,293.15,0.0,0.0,291.07,0.8,0.54,0.52,296.66,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.39,291.07,291.15,306.61,298.61,302.22,297.17,291.06,1.0,0.9,0.62,0.55,0.38,0.62,4.66,2.49,2.17,1.44,0.89,0.89,0.0,409.97,410.0,85332.73,0.0,9070.07,1.0,283.71,289.34,301.64,306.25,293.15,293.15,282.45,25070.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15306.26,0.0,1851.48,2275.33,0.0,2549.54,1.0,1.0,0.0,3.0,1.0,0.0
17163600.0,297.13,297.15,293.15,0.0,0.0,291.25,0.81,0.54,0.49,297.12,297.15,293.15,0.0,0.0,291.25,0.94,0.85,0.81,297.29,297.15,293.15,0.0,0.0,291.25,0.97,0.96,0.67,297.14,297.15,293.15,0.0,0.0,291.25,0.8,0.54,0.52,296.66,297.15,293.15,0.0,0.0,291.25,0.66,0.3,1.39,291.25,291.15,306.48,298.51,302.16,297.17,291.25,1.0,0.9,0.6,0.55,0.4,0.6,4.66,2.49,2.17,1.44,0.91,0.91,0.0,409.93,410.0,81691.2,0.0,9079.69,1.0,284.2,289.56,301.49,305.82,293.15,293.15,283.05,24384.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14424.3,0.0,1848.62,2275.33,0.0,2480.18,1.0,1.0,0.0,3.0,1.0,0.0
17163900.0,297.13,297.15,293.15,0.0,0.0,291.13,0.8,0.54,0.49,297.12,297.15,293.15,0.0,0.0,291.13,0.93,0.85,0.8,297.28,297.15,293.15,0.0,0.0,291.13,0.98,0.98,0.68,297.15,297.15,293.15,0.0,0.0,291.13,0.8,0.54,0.52,296.66,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.39,291.13,291.15,306.37,298.41,302.09,297.17,291.12,1.0,0.9,0.59,0.55,0.41,0.59,4.67,2.5,2.18,1.44,0.9,0.9,0.0,409.95,410.0,82748.45,0.0,9118.47,1.0,283.98,289.43,301.43,305.9,293.15,293.15,282.75,24771.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14768.07,0.0,1850.23,2275.33,0.0,2535.2,1.0,1.0,0.0,3.0,1.0,0.0
17164200.0,297.12,297.15,293.15,0.0,0.0,291.06,0.8,0.53,0.49,297.1,297.15,293.15,0.0,0.0,291.06,0.93,0.84,0.8,297.27,297.15,293.15,0.0,0.0,291.06,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.06,0.8,0.54,0.51,296.66,297.15,293.15,0.0,0.0,291.06,0.67,0.3,1.39,291.06,291.15,306.27,298.33,302.04,297.16,291.06,1.0,0.9,0.58,0.55,0.42,0.58,4.68,2.5,2.18,1.44,0.89,0.89,0.0,410.02,410.0,82608.57,0.0,9130.04,1.0,283.93,289.37,301.35,305.78,293.15,293.15,282.75,25279.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14584.67,0.0,1852.36,2275.33,0.0,2564.04,1.0,1.0,0.0,3.0,1.0,0.0
17164500.0,297.12,297.15,293.15,0.0,0.0,291.11,0.8,0.53,0.48,297.1,297.15,293.15,0.0,0.0,291.11,0.93,0.83,0.79,297.27,297.15,293.15,0.0,0.0,291.11,0.99,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.11,0.8,0.53,0.51,296.65,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.39,291.11,291.15,306.19,298.27,301.99,297.16,291.11,1.0,0.9,0.57,0.55,0.43,0.57,4.66,2.49,2.17,1.44,0.89,0.89,0.0,410.11,410.0,80739.25,0.0,9055.25,1.0,284.15,289.44,301.25,305.5,293.15,293.15,283.05,25313.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14069.02,0.0,1852.5,2275.33,0.0,2533.7,1.0,1.0,0.0,3.0,1.0,0.0
17164800.0,297.13,297.15,293.15,0.0,0.0,291.17,0.8,0.52,0.48,297.11,297.15,293.15,0.0,0.0,291.17,0.92,0.82,0.78,297.3,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.17,0.8,0.53,0.51,296.66,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,306.15,298.23,301.98,297.18,291.17,1.0,0.9,0.56,0.55,0.44,0.56,4.64,2.48,2.16,1.43,0.9,0.9,0.0,410.07,410.0,79616.2,0.0,8990.1,1.0,284.28,289.52,301.23,305.46,293.15,293.15,283.15,24877.23,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14034.31,0.0,1850.68,2275.33,0.0,2493.47,1.0,1.0,0.0,3.0,1.0,0.0
17165100.0,297.13,297.15,293.15,0.0,0.0,291.15,0.79,0.52,0.48,297.11,297.15,293.15,0.0,0.0,291.15,0.92,0.81,0.78,297.31,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.15,0.8,0.53,0.51,296.66,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.39,291.15,291.15,306.13,298.21,301.97,297.18,291.15,1.0,0.9,0.55,0.55,0.45,0.55,4.63,2.47,2.16,1.43,0.9,0.9,0.0,410.07,410.0,79463.15,0.0,8932.54,1.0,284.28,289.5,301.21,305.44,293.15,293.15,283.15,24944.32,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14008.39,0.0,1850.96,2275.33,0.0,2492.29,1.0,1.0,0.0,3.0,1.0,0.0
17165400.0,297.13,297.15,293.15,0.0,0.0,291.14,0.79,0.52,0.47,297.11,297.15,293.15,0.0,0.0,291.14,0.92,0.81,0.77,297.32,297.15,293.15,0.0,0.0,291.14,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.14,0.8,0.53,0.51,296.66,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,306.13,298.21,301.97,297.18,291.14,1.0,0.9,0.53,0.55,0.47,0.53,4.62,2.47,2.15,1.42,0.9,0.9,0.0,410.07,410.0,79339.28,0.0,8872.19,1.0,284.28,289.5,301.21,305.43,293.15,293.15,283.15,25032.97,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13990.48,0.0,1851.33,2275.33,0.0,2488.21,1.0,1.0,0.0,3.0,1.0,0.0
17165700.0,297.13,297.15,293.15,0.0,0.0,291.13,0.79,0.51,0.47,297.11,297.15,293.15,0.0,0.0,291.13,0.91,0.8,0.76,297.34,297.15,293.15,0.0,0.0,291.13,0.98,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.13,0.8,0.52,0.51,296.66,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.39,291.13,291.15,306.13,298.21,301.97,297.19,291.13,1.0,0.89,0.52,0.55,0.48,0.52,4.6,2.46,2.15,1.42,0.89,0.89,0.0,410.07,410.0,79243.48,0.0,8810.37,1.0,284.28,289.49,301.21,305.42,293.15,293.15,283.15,25135.86,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13979.92,0.0,1851.76,2275.33,0.0,2482.68,1.0,1.0,0.0,3.0,1.0,0.0
17166000.0,297.13,297.15,293.15,0.0,0.0,291.17,0.79,0.51,0.47,297.11,297.15,293.15,0.0,0.0,291.17,0.91,0.79,0.76,297.35,297.15,293.15,0.0,0.0,291.17,0.98,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.17,0.79,0.52,0.5,296.66,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,306.14,298.22,301.98,297.2,291.17,1.0,0.89,0.51,0.55,0.49,0.51,4.59,2.45,2.14,1.42,0.9,0.9,0.0,410.06,410.0,78583.76,0.0,8753.3,1.0,284.28,289.53,301.22,305.4,293.15,293.15,283.15,24240.16,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.58,4.33,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13864.41,0.0,1769.95,2275.33,0.0,2466.32,0.99,1.0,0.0,3.0,1.0,0.0
17166300.0,297.14,297.15,293.15,0.0,0.0,291.19,0.79,0.51,0.46,297.12,297.15,293.15,0.0,0.0,291.19,0.91,0.79,0.75,297.38,297.15,293.15,0.0,0.0,291.19,0.98,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.19,0.79,0.52,0.5,296.67,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.39,291.19,291.15,306.16,298.23,301.99,297.21,291.19,1.0,0.89,0.5,0.55,0.5,0.5,4.58,2.45,2.14,1.41,0.9,0.9,0.0,410.04,410.0,78430.53,0.0,8717.54,1.0,284.29,289.54,301.23,305.4,293.15,293.15,283.15,23761.03,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.57,4.31,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13848.76,0.0,1742.62,2275.33,0.0,2443.63,0.98,1.0,0.0,3.0,1.0,0.0
17166600.0,297.13,297.15,293.15,0.0,0.0,291.15,0.78,0.5,0.46,297.12,297.15,293.15,0.0,0.0,291.15,0.9,0.78,0.75,297.38,297.15,293.15,0.0,0.0,291.15,0.98,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.15,0.79,0.52,0.5,296.67,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.39,291.15,291.15,306.17,298.25,302.0,297.21,291.15,1.0,0.89,0.49,0.55,0.51,0.49,4.57,2.44,2.13,1.41,0.9,0.9,0.0,410.06,410.0,78860.72,0.0,8673.71,1.0,284.28,289.51,301.25,305.44,293.15,293.15,283.15,24464.17,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.6,4.35,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13931.71,0.0,1800.84,2275.33,0.0,2455.52,0.99,1.0,0.0,3.0,1.0,0.0
17166900.0,297.13,297.15,293.15,0.0,0.0,291.17,0.78,0.5,0.46,297.12,297.15,293.15,0.0,0.0,291.17,0.9,0.78,0.74,297.39,297.15,293.15,0.0,0.0,291.17,0.98,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.17,0.79,0.52,0.5,296.67,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,306.19,298.26,302.01,297.21,291.17,1.0,0.89,0.48,0.55,0.52,0.48,4.56,2.43,2.13,1.41,0.9,0.9,0.0,410.05,410.0,78529.21,0.0,8628.58,1.0,284.29,289.53,301.26,305.44,293.15,293.15,283.15,23962.45,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.58,4.32,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13875.58,0.0,1758.06,2275.33,0.0,2447.52,0.98,1.0,0.0,3.0,1.0,0.0
17167200.0,297.13,297.15,293.15,0.0,0.0,291.13,0.78,0.5,0.45,297.12,297.15,293.15,0.0,0.0,291.13,0.9,0.77,0.74,297.4,297.15,293.15,0.0,0.0,291.13,0.98,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.13,0.79,0.52,0.5,296.67,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.39,291.13,291.15,306.2,298.27,302.02,297.21,291.13,1.0,0.89,0.47,0.55,0.53,0.47,4.55,2.43,2.12,1.41,0.9,0.9,0.0,410.06,410.0,79037.9,0.0,8582.29,1.0,284.28,289.5,301.27,305.47,293.15,293.15,283.15,24777.75,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.62,4.38,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13980.43,0.0,1829.77,2275.33,0.0,2449.99,1.0,1.0,0.0,3.0,1.0,0.0
17167500.0,297.13,297.15,293.15,0.0,0.0,291.17,0.78,0.49,0.45,297.12,297.15,293.15,0.0,0.0,291.17,0.9,0.77,0.73,297.41,297.15,293.15,0.0,0.0,291.17,0.98,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.17,0.79,0.52,0.5,296.67,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,306.21,298.28,302.02,297.22,291.18,1.0,0.89,0.46,0.55,0.54,0.46,4.54,2.42,2.12,1.4,0.9,0.9,0.0,410.06,410.0,78143.03,0.0,8529.55,1.0,284.29,289.54,301.27,305.44,293.15,293.15,283.15,23618.67,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.55,4.29,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13816.02,0.0,1722.29,2275.33,0.0,2441.61,0.98,1.0,0.0,3.0,1.0,0.0
17167800.0,297.13,297.15,293.15,0.0,0.0,291.15,0.78,0.49,0.45,297.12,297.15,293.15,0.0,0.0,291.15,0.89,0.76,0.73,297.41,297.15,293.15,0.0,0.0,291.15,0.98,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.15,0.79,0.52,0.5,296.67,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,306.2,298.27,302.02,297.22,291.15,1.0,0.88,0.45,0.55,0.55,0.45,4.53,2.42,2.11,1.4,0.9,0.9,0.0,410.06,410.0,78319.52,0.0,8486.61,1.0,284.29,289.53,301.27,305.44,293.15,293.15,283.15,23917.07,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.57,4.32,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13859.65,0.0,1753.42,2275.33,0.0,2433.86,0.98,1.0,0.0,3.0,1.0,0.0
17168100.0,297.12,297.15,293.15,0.0,0.0,291.13,0.77,0.49,0.44,297.11,297.15,293.15,0.0,0.0,291.13,0.89,0.75,0.72,297.41,297.15,293.15,0.0,0.0,291.13,0.98,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.13,0.79,0.52,0.5,296.66,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,306.18,298.26,302.01,297.21,291.13,1.0,0.88,0.44,0.55,0.56,0.44,4.51,2.41,2.1,1.39,0.9,0.9,0.0,410.08,410.0,78178.66,0.0,8425.48,1.0,284.28,289.5,301.26,305.43,293.15,293.15,283.15,24224.01,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.58,4.32,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13833.45,0.0,1762.58,2275.33,0.0,2447.42,0.98,1.0,0.0,3.0,1.0,0.0
17168400.0,297.13,297.15,293.15,0.0,0.0,291.19,0.77,0.48,0.44,297.12,297.15,293.15,0.0,0.0,291.19,0.89,0.75,0.71,297.42,297.15,293.15,0.0,0.0,291.19,0.98,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.19,0.79,0.51,0.5,296.67,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.4,291.19,291.15,306.15,298.23,302.0,297.22,291.19,1.0,0.88,0.43,0.55,0.57,0.43,4.5,2.4,2.1,1.39,0.9,0.9,0.0,410.05,410.0,76803.35,0.0,8370.96,1.0,284.29,289.57,301.22,305.32,293.15,293.15,283.15,22513.58,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.48,4.2,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13585.97,0.0,1613.32,2275.33,0.0,2424.09,0.96,1.0,0.0,3.0,1.0,0.0
17168700.0,297.12,297.15,293.15,0.0,0.0,291.13,0.77,0.48,0.44,297.11,297.15,293.15,0.0,0.0,291.13,0.88,0.74,0.71,297.42,297.15,293.15,0.0,0.0,291.13,0.98,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.13,0.79,0.51,0.49,296.66,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,306.1,298.19,301.97,297.22,291.13,1.0,0.88,0.42,0.55,0.58,0.42,4.49,2.4,2.09,1.39,0.9,0.9,0.0,410.08,410.0,77173.02,0.0,8321.59,1.0,284.28,289.52,301.2,305.3,293.15,293.15,283.15,23389.67,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.53,4.26,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13660.47,0.0,1686.73,2275.33,0.0,2423.74,0.97,1.0,0.0,3.0,1.0,0.0
17169000.0,297.12,297.15,293.15,0.0,0.0,291.13,0.76,0.47,0.43,297.1,297.15,293.15,0.0,0.0,291.13,0.88,0.73,0.7,297.41,297.15,293.15,0.0,0.0,291.13,0.98,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.13,0.78,0.51,0.49,296.65,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,306.05,298.16,301.94,297.21,291.13,1.0,0.88,0.42,0.55,0.58,0.42,4.47,2.39,2.08,1.38,0.9,0.9,0.0,410.1,410.0,76449.64,0.0,8245.13,1.0,284.28,289.52,301.16,305.24,293.15,293.15,283.15,23063.88,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.49,4.22,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13526.72,0.0,1637.68,2275.33,0.0,2428.27,0.96,1.0,0.0,3.0,1.0,0.0
17169300.0,297.12,297.15,293.15,0.0,0.0,291.18,0.76,0.47,0.43,297.11,297.15,293.15,0.0,0.0,291.18,0.88,0.73,0.69,297.41,297.15,293.15,0.0,0.0,291.18,0.98,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.18,0.78,0.51,0.49,296.65,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.18,291.15,305.99,298.12,301.91,297.21,291.18,1.0,0.88,0.41,0.55,0.59,0.41,4.45,2.38,2.08,1.37,0.9,0.9,0.0,410.08,410.0,75122.53,0.0,8171.72,1.0,284.29,289.57,301.12,305.12,293.15,293.15,283.15,21566.21,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.4,4.11,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13297.33,0.0,1509.41,2275.33,0.0,2395.3,0.93,1.0,0.0,3.0,1.0,0.0
17169600.0,297.11,297.15,293.15,0.0,0.0,291.15,0.76,0.46,0.42,297.1,297.15,293.15,0.0,0.0,291.15,0.87,0.72,0.69,297.4,297.15,293.15,0.0,0.0,291.15,0.98,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.15,0.78,0.5,0.49,296.64,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,305.93,298.09,301.87,297.21,291.15,1.0,0.87,0.4,0.55,0.6,0.4,4.43,2.37,2.07,1.37,0.9,0.9,0.0,410.11,410.0,74811.23,0.0,8093.34,1.0,284.29,289.55,301.09,305.08,293.15,293.15,283.15,21632.21,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.4,4.1,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13247.3,0.0,1505.83,2275.33,0.0,2390.41,0.93,1.0,0.0,3.0,1.0,0.0
17169900.0,297.11,297.15,293.15,0.0,0.0,291.13,0.75,0.45,0.42,297.1,297.15,293.15,0.0,0.0,291.13,0.87,0.71,0.68,297.39,297.15,293.15,0.0,0.0,291.13,0.98,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.13,0.78,0.5,0.48,296.64,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,305.85,298.06,301.83,297.2,291.13,1.0,0.87,0.39,0.55,0.61,0.39,4.41,2.35,2.06,1.36,0.9,0.9,0.0,410.12,410.0,74436.02,0.0,8006.53,1.0,284.28,289.54,301.06,305.02,293.15,293.15,283.15,21582.71,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.39,4.09,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13190.57,0.0,1495.2,2275.33,0.0,2378.21,0.93,1.0,0.0,3.0,1.0,0.0
17170200.0,297.1,297.15,293.15,0.0,0.0,291.13,0.75,0.44,0.41,297.09,297.15,293.15,0.0,0.0,291.13,0.86,0.7,0.67,297.38,297.15,293.15,0.0,0.0,291.13,0.98,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.13,0.77,0.49,0.48,296.63,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,305.77,298.03,301.78,297.19,291.13,1.0,0.87,0.38,0.55,0.62,0.38,4.39,2.34,2.05,1.35,0.9,0.9,0.0,410.13,410.0,73539.64,0.0,7902.47,1.0,284.28,289.55,301.03,304.95,293.15,293.15,283.15,21039.08,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.34,4.03,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13037.33,0.0,1431.88,2275.33,0.0,2370.83,0.92,1.0,0.0,3.0,1.0,0.0
17170500.0,297.1,297.15,293.15,0.0,0.0,291.16,0.74,0.44,0.4,297.09,297.15,293.15,0.0,0.0,291.16,0.86,0.69,0.66,297.37,297.15,293.15,0.0,0.0,291.16,0.98,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.16,0.77,0.49,0.47,296.62,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,305.69,298.01,301.73,297.19,291.16,1.0,0.86,0.38,0.55,0.62,0.38,4.36,2.33,2.03,1.35,0.9,0.9,0.0,410.13,410.0,72457.9,0.0,7801.78,1.0,284.29,289.58,301.0,304.87,293.15,293.15,283.15,20046.55,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.27,3.95,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12860.97,0.0,1344.22,2275.33,0.0,2340.46,0.9,1.0,0.0,3.0,1.0,0.0
17170800.0,297.1,297.15,293.15,0.0,0.0,291.16,0.74,0.43,0.39,297.09,297.15,293.15,0.0,0.0,291.16,0.85,0.68,0.65,297.36,297.15,293.15,0.0,0.0,291.16,0.98,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.16,0.77,0.48,0.47,296.61,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,305.59,297.99,301.68,297.18,291.16,1.0,0.86,0.37,0.55,0.63,0.37,4.33,2.31,2.02,1.34,0.9,0.9,0.0,410.14,410.0,71860.52,0.0,7698.16,1.0,284.29,289.59,300.98,304.82,293.15,293.15,283.15,19702.16,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.24,3.92,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12770.78,0.0,1309.55,2275.33,0.0,2321.74,0.89,1.0,0.0,3.0,1.0,0.0
17171100.0,297.1,297.15,293.15,0.0,0.0,291.16,0.73,0.42,0.39,297.09,297.15,293.15,0.0,0.0,291.16,0.85,0.67,0.64,297.34,297.15,293.15,0.0,0.0,291.16,0.98,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.16,0.76,0.48,0.46,296.6,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,305.49,297.97,301.62,297.18,291.16,1.0,0.86,0.36,0.55,0.64,0.36,4.31,2.3,2.01,1.33,0.9,0.9,0.0,410.15,410.0,71121.33,0.0,7585.77,1.0,284.29,289.6,300.97,304.77,293.15,293.15,283.15,19254.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.2,3.87,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12654.89,0.0,1262.47,2275.33,0.0,2305.28,0.88,1.0,0.0,3.0,1.0,0.0
17171400.0,297.1,297.15,293.15,0.0,0.0,291.16,0.73,0.41,0.38,297.08,297.15,293.15,0.0,0.0,291.16,0.84,0.65,0.63,297.32,297.15,293.15,0.0,0.0,291.16,0.98,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.16,0.76,0.47,0.46,296.6,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,305.39,297.96,301.56,297.17,291.16,1.0,0.85,0.36,0.55,0.64,0.36,4.28,2.28,2.0,1.32,0.9,0.9,0.0,410.15,410.0,70413.37,0.0,7473.16,1.0,284.29,289.61,300.96,304.71,293.15,293.15,283.15,18728.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.16,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12551.03,0.0,1215.8,2275.33,0.0,2278.0,0.87,1.0,0.0,3.0,1.0,0.0
17171700.0,297.1,297.15,293.15,0.0,0.0,291.15,0.72,0.4,0.37,297.08,297.15,293.15,0.0,0.0,291.15,0.84,0.64,0.62,297.3,297.15,293.15,0.0,0.0,291.15,0.97,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.15,0.75,0.46,0.45,296.59,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,305.27,297.96,301.5,297.16,291.15,1.0,0.85,0.35,0.55,0.65,0.35,4.25,2.27,1.98,1.31,0.9,0.9,0.0,410.16,410.0,69920.26,0.0,7355.34,1.0,284.29,289.61,300.95,304.68,293.15,293.15,283.15,18513.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.14,3.79,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12483.18,0.0,1190.8,2275.33,0.0,2258.33,0.86,1.0,0.0,3.0,1.0,0.0
17172000.0,297.09,297.15,293.15,0.0,0.0,291.14,0.72,0.39,0.36,297.08,297.15,293.15,0.0,0.0,291.14,0.83,0.63,0.61,297.28,297.15,293.15,0.0,0.0,291.14,0.97,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.14,0.75,0.46,0.44,296.58,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,305.15,297.96,301.43,297.15,291.14,1.0,0.85,0.35,0.55,0.65,0.35,4.21,2.25,1.97,1.3,0.9,0.9,0.0,410.16,410.0,69420.1,0.0,7233.53,1.0,284.29,289.62,300.95,304.66,293.15,293.15,283.15,18270.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.12,3.76,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12416.19,0.0,1164.03,2275.33,0.0,2236.04,0.86,1.0,0.0,3.0,1.0,0.0
17172300.0,297.09,297.15,293.15,0.0,0.0,291.13,0.71,0.38,0.35,297.08,297.15,293.15,0.0,0.0,291.13,0.83,0.62,0.59,297.25,297.15,293.15,0.0,0.0,291.13,0.97,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.13,0.75,0.45,0.43,296.57,297.15,293.15,0.0,0.0,291.13,0.65,0.3,1.4,291.13,291.15,305.02,297.97,301.35,297.14,291.13,1.0,0.84,0.34,0.55,0.66,0.34,4.18,2.23,1.95,1.29,0.9,0.9,0.0,410.18,410.0,69049.55,0.0,7104.61,1.0,284.29,289.62,300.97,304.65,293.15,293.15,283.15,18187.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.1,3.75,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12372.67,0.0,1147.37,2275.33,0.0,2213.95,0.85,1.0,0.0,3.0,1.0,0.0
17172600.0,297.09,297.15,293.15,0.0,0.0,291.11,0.7,0.37,0.34,297.07,297.15,293.15,0.0,0.0,291.11,0.82,0.6,0.58,297.22,297.15,293.15,0.0,0.0,291.11,0.97,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.11,0.74,0.44,0.42,296.55,297.15,293.15,0.0,0.0,291.11,0.65,0.3,1.4,291.11,291.15,304.88,298.01,301.27,297.13,291.11,1.0,0.84,0.34,0.55,0.66,0.34,4.14,2.21,1.93,1.28,0.89,0.89,0.0,410.19,410.0,68757.34,0.0,6968.62,1.0,284.29,289.62,301.0,304.67,293.15,293.15,283.15,18163.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.09,3.73,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12345.99,0.0,1133.82,2275.33,0.0,2189.73,0.85,1.0,0.0,3.0,1.0,0.0
17172900.0,297.09,297.15,293.15,0.0,0.0,291.1,0.69,0.36,0.33,297.07,297.15,293.15,0.0,0.0,291.1,0.81,0.59,0.57,297.19,297.15,293.15,0.0,0.0,291.1,0.97,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.1,0.73,0.43,0.41,296.54,297.15,293.15,0.0,0.0,291.1,0.65,0.3,1.4,291.1,291.15,304.74,298.06,301.19,297.12,291.1,1.0,0.83,0.33,0.55,0.67,0.33,4.1,2.19,1.92,1.27,0.89,0.89,0.0,410.19,410.0,68509.7,0.0,6827.48,1.0,284.29,289.62,301.05,304.7,293.15,293.15,283.15,18162.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.07,3.71,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12329.98,0.0,1120.85,2275.33,0.0,2164.16,0.85,1.0,0.0,3.0,1.0,0.0
17173200.0,297.08,297.15,293.15,0.0,0.0,291.09,0.69,0.35,0.32,297.07,297.15,293.15,0.0,0.0,291.09,0.81,0.57,0.55,297.16,297.15,293.15,0.0,0.0,291.09,0.97,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.09,0.73,0.42,0.4,296.53,297.15,293.15,0.0,0.0,291.09,0.65,0.3,1.4,291.09,291.15,304.58,298.12,301.1,297.11,291.09,1.0,0.83,0.33,0.55,0.67,0.33,4.06,2.17,1.9,1.25,0.89,0.89,0.0,410.2,410.0,68288.66,0.0,6683.43,1.0,284.3,289.63,301.11,304.75,293.15,293.15,283.15,18169.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.06,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12320.84,0.0,1107.57,2275.33,0.0,2137.41,0.84,1.0,0.0,3.0,1.0,0.0
17173500.0,297.08,297.15,293.15,0.0,0.0,291.08,0.68,0.33,0.31,297.07,297.15,293.15,0.0,0.0,291.08,0.8,0.56,0.54,297.13,297.15,293.15,0.0,0.0,291.08,0.97,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.08,0.72,0.4,0.39,296.52,297.15,293.15,0.0,0.0,291.08,0.65,0.3,1.4,291.08,291.15,304.42,298.19,301.01,297.09,291.08,1.0,0.82,0.33,0.55,0.67,0.33,4.02,2.14,1.88,1.24,0.88,0.88,0.0,410.22,410.0,68068.83,0.0,6532.11,1.0,284.3,289.64,301.18,304.81,293.15,293.15,283.15,18181.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.04,3.68,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12314.4,0.0,1093.64,2275.33,0.0,2109.71,0.84,1.0,0.0,3.0,1.0,0.0
17173800.0,297.08,297.15,293.15,0.0,0.0,291.07,0.67,0.32,0.3,297.06,297.15,293.15,0.0,0.0,291.07,0.79,0.54,0.53,297.11,297.15,293.15,0.0,0.0,291.07,0.96,0.99,0.69,297.08,297.15,293.15,0.0,0.0,291.07,0.71,0.39,0.38,296.51,297.15,293.15,0.0,0.0,291.07,0.65,0.3,1.4,291.07,291.15,304.25,298.26,300.92,297.09,291.07,1.0,0.82,0.33,0.55,0.67,0.33,3.97,2.12,1.85,1.22,0.88,0.88,0.0,410.24,410.0,67812.3,0.0,6366.69,1.0,284.3,289.66,301.25,304.87,293.15,293.15,283.15,18203.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.02,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12304.62,0.0,1078.33,2275.33,0.0,2080.66,0.83,1.0,0.0,3.0,1.0,0.0
17174100.0,297.08,297.15,293.15,0.0,0.0,291.06,0.66,0.31,0.29,297.06,297.15,293.15,0.0,0.0,291.06,0.78,0.53,0.51,297.09,297.15,293.15,0.0,0.0,291.06,0.96,0.98,0.69,297.08,297.15,293.15,0.0,0.0,291.06,0.7,0.38,0.37,296.5,297.15,293.15,0.0,0.0,291.06,0.65,0.3,1.4,291.06,291.15,304.08,298.34,300.82,297.08,291.06,1.0,0.81,0.33,0.55,0.67,0.33,3.92,2.09,1.83,1.21,0.87,0.87,0.0,410.25,410.0,67506.26,0.0,6191.69,1.0,284.3,289.67,301.33,304.93,293.15,293.15,283.15,18230.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.01,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12288.54,0.0,1061.14,2275.33,0.0,2050.31,0.83,1.0,0.0,3.0,1.0,0.0
17174400.0,297.08,297.15,293.15,0.0,0.0,291.05,0.65,0.3,0.28,297.06,297.15,293.15,0.0,0.0,291.05,0.77,0.51,0.5,297.07,297.15,293.15,0.0,0.0,291.05,0.95,0.96,0.68,297.08,297.15,293.15,0.0,0.0,291.05,0.69,0.37,0.36,296.49,297.15,293.15,0.0,0.0,291.05,0.65,0.3,1.4,291.05,291.15,303.9,298.41,300.72,297.07,291.05,1.0,0.8,0.33,0.55,0.67,0.33,3.87,2.06,1.81,1.19,0.87,0.87,0.0,410.26,410.0,67141.35,0.0,6011.07,1.0,284.3,289.68,301.41,304.99,293.15,293.15,283.15,18262.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.98,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12263.82,0.0,1041.81,2275.33,0.0,2019.02,0.82,1.0,0.0,3.0,1.0,0.0
17174700.0,297.07,297.15,293.15,0.0,0.0,291.05,0.65,0.3,0.28,297.06,297.15,293.15,0.0,0.0,291.05,0.76,0.5,0.48,297.06,297.15,293.15,0.0,0.0,291.05,0.95,0.95,0.67,297.08,297.15,293.15,0.0,0.0,291.05,0.68,0.35,0.35,296.48,297.15,293.15,0.0,0.0,291.05,0.65,0.3,1.4,291.05,291.15,303.72,298.48,300.62,297.07,291.05,1.0,0.8,0.33,0.55,0.67,0.33,3.82,2.04,1.79,1.18,0.86,0.86,0.0,410.21,410.0,66811.96,0.0,5864.45,1.0,284.31,289.7,301.48,305.05,293.15,293.15,283.15,18269.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.96,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12240.5,0.0,1021.63,2275.33,0.0,1989.2,0.82,1.0,0.0,3.0,1.0,0.0
17175000.0,297.06,297.15,293.15,0.0,0.0,291.04,0.65,0.3,0.28,297.06,297.15,293.15,0.0,0.0,291.04,0.76,0.48,0.47,297.04,297.15,293.15,0.0,0.0,291.04,0.94,0.93,0.65,297.08,297.15,293.15,0.0,0.0,291.04,0.68,0.34,0.33,296.47,297.15,293.15,0.0,0.0,291.04,0.65,0.3,1.4,291.04,291.15,303.53,298.55,300.52,297.06,291.04,1.0,0.79,0.33,0.55,0.67,0.33,3.78,2.01,1.76,1.16,0.85,0.85,0.0,410.22,410.0,66442.98,0.0,5719.58,1.0,284.31,289.72,301.54,305.09,293.15,293.15,283.15,18283.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.94,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12210.03,0.0,1000.99,2275.33,0.0,1961.37,0.81,1.0,0.0,3.0,1.0,0.0
17175300.0,297.04,297.15,293.15,0.0,0.0,291.03,0.65,0.3,0.28,297.07,297.15,293.15,0.0,0.0,291.03,0.75,0.47,0.46,297.04,297.15,293.15,0.0,0.0,291.03,0.93,0.91,0.64,297.08,297.15,293.15,0.0,0.0,291.03,0.67,0.33,0.32,296.46,297.15,293.15,0.0,0.0,291.03,0.65,0.3,1.4,291.03,291.15,303.34,298.61,300.41,297.05,291.03,1.0,0.79,0.33,0.55,0.67,0.33,3.73,1.99,1.74,1.15,0.85,0.85,0.0,410.22,410.0,66004.92,0.0,5573.42,1.0,284.31,289.73,301.6,305.13,293.15,293.15,283.15,18308.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.91,3.54,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12167.42,0.0,978.98,2275.33,0.0,1934.25,0.81,1.0,0.0,3.0,1.0,0.0
17175600.0,297.03,297.15,293.15,0.0,0.0,291.02,0.65,0.3,0.28,297.07,297.15,293.15,0.0,0.0,291.02,0.74,0.45,0.44,297.03,297.15,293.15,0.0,0.0,291.02,0.92,0.89,0.63,297.08,297.15,293.15,0.0,0.0,291.02,0.66,0.31,0.31,296.45,297.15,293.15,0.0,0.0,291.02,0.65,0.3,1.4,291.02,291.15,303.15,298.65,300.31,297.05,291.02,1.0,0.78,0.33,0.55,0.67,0.33,3.68,1.96,1.72,1.13,0.84,0.84,0.0,410.23,410.0,65479.96,0.0,5426.5,1.0,284.31,289.74,301.64,305.15,293.15,293.15,283.15,18341.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.88,3.5,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12109.57,0.0,955.0,2275.33,0.0,1907.55,0.8,1.0,0.0,3.0,1.0,0.0
17175900.0,297.74,303.15,285.15,0.0,0.0,292.46,0.4,0.3,0.0,297.83,303.15,285.15,0.0,0.0,292.5,0.4,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.53,0.4,0.3,0.0,297.66,303.15,285.15,0.0,0.0,292.46,0.4,0.3,0.0,297.13,303.15,285.15,0.0,0.0,292.44,0.4,0.3,0.0,292.64,303.15,302.94,298.7,300.27,298.93,289.79,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,311.97,217.83,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17176200.0,298.07,303.15,285.15,0.0,0.0,292.4,0.41,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.43,0.41,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.46,0.41,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.4,0.41,0.3,0.0,297.55,303.15,285.15,0.0,0.0,292.38,0.41,0.3,0.0,292.51,303.15,302.7,298.77,300.85,300.0,290.05,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,223.09,97.13,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17176500.0,298.24,303.15,285.15,0.0,0.0,292.3,0.41,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.32,0.41,0.3,0.0,298.69,303.15,285.15,0.0,0.0,292.35,0.41,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.3,0.41,0.3,0.0,297.75,303.15,285.15,0.0,0.0,292.28,0.41,0.3,0.0,292.34,303.15,302.45,298.84,301.21,300.66,290.31,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,135.34,88.92,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
