time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17176800.0,298.33,303.15,285.15,0.0,0.0,292.17,0.41,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.19,0.41,0.3,0.0,298.77,303.15,285.15,0.0,0.0,292.21,0.41,0.3,0.0,298.22,303.15,285.15,0.0,0.0,292.17,0.41,0.3,0.0,297.84,303.15,285.15,0.0,0.0,292.15,0.41,0.3,0.0,292.16,303.15,302.17,298.9,301.44,301.09,290.54,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,88.42,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17177100.0,298.37,303.15,285.15,0.0,0.0,292.04,0.42,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.05,0.42,0.3,0.0,298.81,303.15,285.15,0.0,0.0,292.07,0.42,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.04,0.42,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.03,0.42,0.3,0.0,291.98,303.15,301.89,298.96,301.56,301.33,290.75,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,83.77,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17177400.0,298.39,303.15,285.15,0.0,0.0,291.93,0.46,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.95,0.46,0.3,0.0,298.83,303.15,285.15,0.0,0.0,291.96,0.46,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.93,0.46,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.92,0.46,0.3,0.0,291.84,303.15,301.61,299.01,301.59,301.42,290.93,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,66.84,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17177700.0,298.4,303.15,285.15,0.0,0.0,291.87,0.54,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.89,0.54,0.3,0.0,298.84,303.15,285.15,0.0,0.0,291.9,0.54,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.87,0.54,0.3,0.0,297.93,303.15,285.15,0.0,0.0,291.87,0.54,0.3,0.0,291.77,303.15,301.33,299.03,301.58,301.43,291.1,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,42.41,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17178000.0,298.4,303.15,285.15,0.0,0.0,291.85,0.7,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.86,0.7,0.3,0.0,298.84,303.15,285.15,0.0,0.0,291.88,0.7,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.85,0.7,0.3,0.0,297.94,303.15,285.15,0.0,0.0,291.84,0.7,0.3,0.0,291.74,303.15,301.05,299.02,301.56,301.41,291.25,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,25.33,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17178300.0,298.41,303.15,285.15,0.0,0.0,291.85,0.87,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.86,0.87,0.3,0.0,298.85,303.15,285.15,0.0,0.0,291.88,0.87,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.85,0.87,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.84,0.87,0.3,0.0,291.73,303.15,300.79,298.99,301.54,301.4,291.38,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,17.14,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17178600.0,298.41,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.74,303.15,300.55,298.92,301.53,301.39,291.5,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,65.64,12.48,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17178900.0,298.41,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.74,303.15,300.33,298.82,301.52,301.38,291.6,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,83.5,9.1,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17179200.0,298.42,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.74,303.15,300.15,298.68,301.52,301.38,291.69,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,101.32,7.26,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17179500.0,298.42,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.74,303.15,299.99,298.53,301.52,301.38,291.77,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,119.14,6.16,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17179800.0,298.42,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.74,303.15,299.85,298.39,301.52,301.38,291.84,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,136.96,5.25,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17180100.0,298.42,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.74,303.15,299.73,298.27,301.52,301.38,291.9,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,154.78,4.47,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17180400.0,298.42,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.74,303.15,299.62,298.16,301.52,301.38,291.95,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,172.6,3.81,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17180700.0,298.42,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.74,303.15,299.52,298.07,301.52,301.38,291.99,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,190.42,3.26,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17181000.0,298.42,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.74,303.15,299.44,297.99,301.52,301.38,292.02,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,208.24,2.78,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17181300.0,298.42,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.74,303.15,299.37,297.92,301.52,301.38,292.05,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,226.06,2.38,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17181600.0,298.42,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.74,303.15,299.31,297.87,301.52,301.38,292.08,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,243.88,2.04,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17181900.0,298.42,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.74,303.15,299.26,297.82,301.52,301.38,292.1,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,261.7,1.75,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17182200.0,298.42,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.74,303.15,299.22,297.77,301.52,301.38,292.12,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,279.52,1.51,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17182500.0,298.42,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.74,303.15,299.18,297.74,301.52,301.38,292.13,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,297.34,1.3,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17182800.0,298.42,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.74,303.15,299.15,297.71,301.52,301.38,292.15,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,315.16,1.13,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17183100.0,298.42,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,291.74,303.15,299.13,297.69,301.52,301.38,292.16,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,333.02,1.08,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17183400.0,298.41,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,291.74,303.15,299.12,297.68,301.52,301.38,292.17,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,350.84,1.49,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17183700.0,298.41,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.74,303.15,299.13,297.69,301.51,301.37,292.18,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,368.83,2.41,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17184000.0,298.41,303.15,285.15,0.0,0.0,291.86,0.71,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.87,0.71,0.3,0.0,298.81,303.15,285.15,0.0,0.0,291.89,0.71,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.86,0.71,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.85,0.71,0.3,0.0,291.74,303.15,299.14,297.7,301.46,301.31,292.19,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,349.62,6.55,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17184300.0,298.41,303.15,285.15,0.0,0.0,291.84,0.65,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.85,0.65,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.87,0.65,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.84,0.65,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.83,0.65,0.3,0.0,291.72,303.15,299.15,297.71,301.37,301.2,292.2,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,304.56,10.25,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17184600.0,298.41,303.15,285.15,0.0,0.0,291.82,0.52,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.83,0.52,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.84,0.52,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.82,0.52,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.81,0.52,0.3,0.0,291.69,303.15,299.17,297.73,301.24,301.06,292.2,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,245.24,17.19,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17184900.0,298.41,303.15,285.15,0.0,0.0,291.78,0.48,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.79,0.48,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.8,0.48,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.78,0.48,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.77,0.48,0.3,0.0,291.65,303.15,299.19,297.75,301.0,300.79,292.21,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,169.86,30.41,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17185200.0,298.41,303.15,285.15,0.0,0.0,291.75,0.49,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.76,0.49,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.77,0.49,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.75,0.49,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.74,0.49,0.3,0.0,291.62,303.15,299.2,297.76,300.78,300.55,292.23,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,95.16,30.17,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17185500.0,298.41,303.15,285.15,0.0,0.0,291.72,0.42,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.73,0.42,0.3,0.0,298.79,303.15,285.15,0.0,0.0,291.74,0.42,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.72,0.42,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.71,0.42,0.3,0.0,291.6,303.15,299.2,297.76,300.54,300.3,292.24,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,45.59,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17185800.0,298.41,303.15,285.15,0.0,0.0,291.7,0.39,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.71,0.39,0.3,0.0,298.79,303.15,285.15,0.0,0.0,291.72,0.39,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.7,0.39,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.7,0.39,0.3,0.0,291.61,303.15,299.2,297.76,300.23,299.98,292.27,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,63.1,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17186100.0,298.41,303.15,285.15,0.0,0.0,291.72,0.41,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.72,0.41,0.3,0.0,298.79,303.15,285.15,0.0,0.0,291.73,0.41,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.71,0.41,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.71,0.41,0.3,0.0,291.65,303.15,299.18,297.74,299.99,299.77,292.3,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,58.49,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17186400.0,298.41,303.15,285.15,0.0,0.0,291.74,0.41,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.74,0.41,0.3,0.0,298.78,303.15,285.15,0.0,0.0,291.75,0.41,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.74,0.41,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.73,0.41,0.3,0.0,291.69,303.15,299.15,297.71,299.82,299.62,292.34,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,53.51,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17186700.0,298.41,303.15,285.15,0.0,0.0,291.77,0.41,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.77,0.41,0.3,0.0,298.78,303.15,285.15,0.0,0.0,291.78,0.41,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.77,0.41,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.77,0.41,0.3,0.0,291.75,303.15,299.1,297.66,299.68,299.49,292.39,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,54.3,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17187000.0,298.41,303.15,285.15,0.0,0.0,291.82,0.39,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.82,0.39,0.3,0.0,298.78,303.15,285.15,0.0,0.0,291.82,0.39,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.82,0.39,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.81,0.39,0.3,0.0,291.81,303.15,299.02,297.58,299.53,299.37,292.44,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,58.73,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17187300.0,298.41,303.15,285.15,0.0,0.0,291.86,0.43,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.87,0.43,0.3,0.0,298.77,303.15,285.15,0.0,0.0,291.87,0.43,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.86,0.43,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.86,0.43,0.3,0.0,291.88,303.15,298.92,297.49,299.41,299.26,292.5,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,50.02,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17187600.0,298.4,303.15,285.15,0.0,0.0,291.89,0.49,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.9,0.49,0.3,0.0,298.77,303.15,285.15,0.0,0.0,291.9,0.49,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.89,0.49,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.89,0.49,0.3,0.0,291.92,303.15,298.82,297.39,299.34,299.19,292.56,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,31.03,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17187900.0,298.4,303.15,285.15,0.0,0.0,291.92,0.48,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.92,0.48,0.3,0.0,298.76,303.15,285.15,0.0,0.0,291.93,0.48,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.92,0.48,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.92,0.48,0.3,0.0,291.95,303.15,298.7,297.28,299.27,299.13,292.62,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,28.92,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17188200.0,298.4,303.15,285.15,0.0,0.0,291.94,0.57,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.94,0.57,0.3,0.0,298.76,303.15,285.15,0.0,0.0,291.95,0.57,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.94,0.57,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.94,0.57,0.3,0.0,291.98,303.15,298.59,297.16,299.21,299.07,292.68,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,20.26,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17188500.0,298.4,303.15,285.15,0.0,0.0,291.95,0.68,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.95,0.68,0.3,0.0,298.76,303.15,285.15,0.0,0.0,291.96,0.68,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.95,0.68,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.95,0.68,0.3,0.0,291.99,303.15,298.48,297.06,299.18,299.04,292.73,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,12.38,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17188800.0,298.39,303.15,285.15,0.0,0.0,291.96,0.82,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.97,0.82,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.97,0.82,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.96,0.82,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.96,0.82,0.3,0.0,292.0,303.15,298.37,296.96,299.16,299.02,292.78,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,9.1,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17189100.0,298.39,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,292.01,303.15,298.28,296.87,299.15,299.02,292.83,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,66.14,5.49,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17189400.0,298.39,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,292.01,303.15,298.21,296.8,299.15,299.01,292.87,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,83.96,3.89,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17189700.0,298.38,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,292.01,303.15,298.17,296.76,299.15,299.01,292.91,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,101.78,3.01,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17190000.0,298.38,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,292.01,303.15,298.15,296.74,299.15,299.01,292.94,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,119.6,2.45,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17190300.0,298.38,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,292.01,303.15,298.15,296.74,299.15,299.01,292.97,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.42,2.07,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17190600.0,298.37,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,292.01,303.15,298.15,296.74,299.15,299.01,292.99,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,155.24,1.76,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17190900.0,298.37,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,292.01,303.15,298.15,296.74,299.15,299.01,293.01,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.06,1.51,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17191200.0,298.37,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,292.01,303.15,298.15,296.74,299.15,299.01,293.03,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,190.88,1.29,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17191500.0,298.36,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,292.01,303.15,298.15,296.74,299.15,299.01,293.04,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,208.7,1.12,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17191800.0,298.36,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,292.01,303.15,298.15,296.74,299.15,299.01,293.05,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,226.52,0.96,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17192100.0,298.36,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,292.01,303.15,298.15,296.74,299.15,299.01,293.06,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,244.34,0.83,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17192400.0,298.36,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,292.01,303.15,298.15,296.74,299.15,299.01,293.07,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,262.16,0.72,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17192700.0,298.35,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,292.01,303.15,298.15,296.74,299.15,299.01,293.08,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,279.98,0.63,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17193000.0,298.35,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,292.01,303.15,298.15,296.74,299.15,299.01,293.09,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,297.8,0.55,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17193300.0,298.35,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,292.01,303.15,298.15,296.74,299.15,299.01,293.09,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,315.62,0.48,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17193600.0,298.35,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,292.01,303.15,298.15,296.74,299.15,299.01,293.1,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,333.44,0.41,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17193900.0,298.34,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,292.01,303.15,298.15,296.74,299.15,299.01,293.1,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,351.26,0.36,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17194200.0,298.34,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,292.01,303.15,298.15,296.74,299.15,299.01,293.11,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,369.08,0.32,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17194500.0,298.34,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,292.01,303.15,298.15,296.74,299.15,299.01,293.11,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,386.9,0.28,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17194800.0,298.34,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,292.01,303.15,298.15,296.74,299.15,299.01,293.11,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,404.72,0.24,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17195100.0,298.34,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,292.01,303.15,298.15,296.74,299.15,299.01,293.12,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.2,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17195400.0,298.33,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,292.01,303.15,298.15,296.74,299.15,299.01,293.12,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.17,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17195700.0,298.33,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,292.01,303.15,298.15,296.74,299.15,299.01,293.12,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.15,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17196000.0,298.33,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,292.01,303.15,298.15,296.74,299.15,299.01,293.12,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.13,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17196300.0,298.33,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,292.01,303.15,298.15,296.74,299.15,299.01,293.12,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.12,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17196600.0,298.32,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,292.01,303.15,298.15,296.74,299.15,299.01,293.13,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.1,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17196900.0,298.32,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,292.01,303.15,298.15,296.74,299.15,299.01,293.13,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.09,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17197200.0,298.32,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,292.01,303.15,298.15,296.74,299.15,299.01,293.13,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.08,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17197500.0,298.32,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,292.01,303.15,298.15,296.74,299.15,299.01,293.13,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.07,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17197800.0,298.32,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,292.01,303.15,298.15,296.74,299.15,299.01,293.13,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.09,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17198100.0,298.32,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,292.01,303.15,298.15,296.74,299.14,299.01,293.13,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.22,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17198400.0,298.31,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,292.01,303.15,298.15,296.74,299.14,299.01,293.13,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.46,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17198700.0,298.31,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,292.02,303.15,298.15,296.74,299.14,299.01,293.13,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.9,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17199000.0,298.31,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,292.02,303.15,298.15,296.74,299.13,299.01,293.13,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.28,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17199300.0,298.31,303.15,285.15,0.0,0.0,291.99,0.81,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.99,0.81,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.0,0.81,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.99,0.81,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.99,0.81,0.3,0.0,292.04,303.15,298.15,296.74,299.11,298.99,293.13,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,402.77,2.85,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17199600.0,298.31,303.15,285.15,0.0,0.0,292.0,0.76,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.0,0.76,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.01,0.76,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.0,0.76,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.0,0.76,0.3,0.0,292.05,303.15,298.15,296.74,299.08,298.96,293.13,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,378.04,4.03,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17199900.0,298.31,303.15,285.15,0.0,0.0,292.02,0.72,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.02,0.72,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.02,0.72,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.02,0.72,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.01,0.72,0.3,0.0,292.05,303.15,298.15,296.74,299.06,298.94,293.14,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,351.31,4.55,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17200200.0,298.31,303.15,285.15,0.0,0.0,292.03,0.59,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.03,0.59,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.03,0.59,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.03,0.59,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.02,0.59,0.3,0.0,292.07,303.15,298.15,296.74,299.02,298.89,293.14,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,299.96,8.18,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17200500.0,298.3,303.15,285.15,0.0,0.0,292.05,0.56,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.05,0.56,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.05,0.56,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.05,0.56,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.04,0.56,0.3,0.0,292.09,303.15,298.15,296.74,298.96,298.83,293.14,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,238.21,10.68,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17200800.0,298.3,303.15,285.15,0.0,0.0,292.07,0.54,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.07,0.54,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.07,0.54,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.07,0.54,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.06,0.54,0.3,0.0,292.12,303.15,298.15,296.74,298.9,298.77,293.15,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,174.29,11.75,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17201100.0,298.3,303.15,285.15,0.0,0.0,292.09,0.52,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.09,0.52,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.1,0.52,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.09,0.52,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.09,0.52,0.3,0.0,292.15,303.15,298.15,296.74,298.84,298.71,293.15,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,107.1,13.27,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
