time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17226000.0,299.45,303.15,285.15,0.0,0.0,296.37,0.36,0.3,0.0,298.92,303.15,285.15,0.0,0.0,296.37,0.36,0.3,0.0,299.0,303.15,285.15,0.0,0.0,296.37,0.36,0.3,0.0,298.85,303.15,285.15,0.0,0.0,296.37,0.36,0.3,0.0,298.46,303.15,285.15,0.0,0.0,296.37,0.36,0.3,0.0,296.44,303.15,303.15,298.65,302.88,302.93,296.84,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,37.74,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17226300.0,299.47,303.15,285.15,0.0,0.0,296.43,0.37,0.3,0.0,298.94,303.15,285.15,0.0,0.0,296.43,0.37,0.3,0.0,299.02,303.15,285.15,0.0,0.0,296.43,0.37,0.3,0.0,298.87,303.15,285.15,0.0,0.0,296.43,0.37,0.3,0.0,298.47,303.15,285.15,0.0,0.0,296.43,0.37,0.3,0.0,296.51,303.15,303.25,298.65,302.97,303.03,296.91,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,36.34,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17226600.0,299.49,303.15,285.15,0.0,0.0,296.49,0.37,0.3,0.0,298.97,303.15,285.15,0.0,0.0,296.49,0.37,0.3,0.0,299.04,303.15,285.15,0.0,0.0,296.49,0.37,0.3,0.0,298.89,303.15,285.15,0.0,0.0,296.49,0.37,0.3,0.0,298.48,303.15,285.15,0.0,0.0,296.49,0.37,0.3,0.0,296.57,303.15,303.35,298.64,303.07,303.13,296.97,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,35.71,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17226900.0,299.51,303.15,285.15,0.0,0.0,296.56,0.37,0.3,0.0,298.99,303.15,285.15,0.0,0.0,296.56,0.37,0.3,0.0,299.05,303.15,285.15,0.0,0.0,296.56,0.37,0.3,0.0,298.91,303.15,285.15,0.0,0.0,296.56,0.37,0.3,0.0,298.5,303.15,285.15,0.0,0.0,296.56,0.37,0.3,0.0,296.63,303.15,303.44,298.62,303.16,303.22,297.04,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,35.66,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17227200.0,299.53,303.15,285.15,0.0,0.0,296.62,0.37,0.3,0.0,299.02,303.15,285.15,0.0,0.0,296.62,0.37,0.3,0.0,299.07,303.15,285.15,0.0,0.0,296.62,0.37,0.3,0.0,298.93,303.15,285.15,0.0,0.0,296.62,0.37,0.3,0.0,298.51,303.15,285.15,0.0,0.0,296.62,0.37,0.3,0.0,296.7,303.15,303.52,298.6,303.26,303.31,297.1,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,36.13,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17227500.0,299.55,303.15,285.15,0.0,0.0,296.69,0.37,0.3,0.0,299.04,303.15,285.15,0.0,0.0,296.69,0.37,0.3,0.0,299.09,303.15,285.15,0.0,0.0,296.69,0.37,0.3,0.0,298.95,303.15,285.15,0.0,0.0,296.69,0.37,0.3,0.0,298.52,303.15,285.15,0.0,0.0,296.69,0.37,0.3,0.0,296.76,303.15,303.6,298.58,303.35,303.4,297.16,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,37.08,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17227800.0,299.57,303.15,285.15,0.0,0.0,296.75,0.36,0.3,0.0,299.07,303.15,285.15,0.0,0.0,296.75,0.36,0.3,0.0,299.1,303.15,285.15,0.0,0.0,296.75,0.36,0.3,0.0,298.96,303.15,285.15,0.0,0.0,296.75,0.36,0.3,0.0,298.54,303.15,285.15,0.0,0.0,296.75,0.36,0.3,0.0,296.83,303.15,303.68,298.55,303.44,303.49,297.22,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,38.32,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17228100.0,299.59,303.15,285.15,0.0,0.0,296.82,0.36,0.3,0.0,299.09,303.15,285.15,0.0,0.0,296.82,0.36,0.3,0.0,299.12,303.15,285.15,0.0,0.0,296.82,0.36,0.3,0.0,298.97,303.15,285.15,0.0,0.0,296.82,0.36,0.3,0.0,298.55,303.15,285.15,0.0,0.0,296.82,0.36,0.3,0.0,296.9,303.15,303.76,298.52,303.53,303.58,297.28,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,39.55,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17228400.0,299.61,303.15,285.15,0.0,0.0,296.89,0.36,0.3,0.0,299.12,303.15,285.15,0.0,0.0,296.89,0.36,0.3,0.0,299.14,303.15,285.15,0.0,0.0,296.89,0.36,0.3,0.0,298.99,303.15,285.15,0.0,0.0,296.89,0.36,0.3,0.0,298.56,303.15,285.15,0.0,0.0,296.89,0.36,0.3,0.0,296.97,303.15,303.84,298.49,303.61,303.66,297.34,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,40.58,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17228700.0,299.62,303.15,285.15,0.0,0.0,296.96,0.36,0.3,0.0,299.14,303.15,285.15,0.0,0.0,296.96,0.36,0.3,0.0,299.15,303.15,285.15,0.0,0.0,296.96,0.36,0.3,0.0,299.0,303.15,285.15,0.0,0.0,296.96,0.36,0.3,0.0,298.57,303.15,285.15,0.0,0.0,296.96,0.36,0.3,0.0,297.03,303.15,303.91,298.45,303.7,303.75,297.4,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,41.42,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17229000.0,299.64,303.15,285.15,0.0,0.0,297.03,0.36,0.3,0.0,299.16,303.15,285.15,0.0,0.0,297.03,0.36,0.3,0.0,299.17,303.15,285.15,0.0,0.0,297.03,0.36,0.3,0.0,299.01,303.15,285.15,0.0,0.0,297.03,0.36,0.3,0.0,298.59,303.15,285.15,0.0,0.0,297.03,0.36,0.3,0.0,297.1,303.15,303.99,298.42,303.78,303.83,297.46,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,42.22,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17229300.0,299.65,303.15,285.15,0.0,0.0,297.1,0.36,0.3,0.0,299.19,303.15,285.15,0.0,0.0,297.1,0.36,0.3,0.0,299.18,303.15,285.15,0.0,0.0,297.1,0.36,0.3,0.0,299.02,303.15,285.15,0.0,0.0,297.1,0.36,0.3,0.0,298.6,303.15,285.15,0.0,0.0,297.1,0.36,0.3,0.0,297.17,303.15,304.07,298.39,303.87,303.91,297.52,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,43.16,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17229600.0,299.67,303.15,285.15,0.0,0.0,297.17,0.36,0.3,0.0,299.21,303.15,285.15,0.0,0.0,297.17,0.36,0.3,0.0,299.2,303.15,285.15,0.0,0.0,297.17,0.36,0.3,0.0,299.03,303.15,285.15,0.0,0.0,297.17,0.36,0.3,0.0,298.61,303.15,285.15,0.0,0.0,297.17,0.36,0.3,0.0,297.24,303.15,304.15,298.36,303.95,303.99,297.58,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,44.49,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17229900.0,299.68,303.15,285.15,0.0,0.0,297.24,0.36,0.3,0.0,299.24,303.15,285.15,0.0,0.0,297.24,0.36,0.3,0.0,299.21,303.15,285.15,0.0,0.0,297.24,0.36,0.3,0.0,299.05,303.15,285.15,0.0,0.0,297.24,0.36,0.3,0.0,298.62,303.15,285.15,0.0,0.0,297.24,0.36,0.3,0.0,297.31,303.15,304.23,298.34,304.04,304.08,297.65,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,46.46,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17230200.0,299.7,303.15,285.15,0.0,0.0,297.31,0.36,0.3,0.0,299.26,303.15,285.15,0.0,0.0,297.31,0.36,0.3,0.0,299.23,303.15,285.15,0.0,0.0,297.31,0.36,0.3,0.0,299.06,303.15,285.15,0.0,0.0,297.31,0.36,0.3,0.0,298.63,303.15,285.15,0.0,0.0,297.31,0.36,0.3,0.0,297.38,303.15,304.32,298.33,304.13,304.17,297.71,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,49.01,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17230500.0,299.71,303.15,285.15,0.0,0.0,297.38,0.36,0.3,0.0,299.28,303.15,285.15,0.0,0.0,297.38,0.36,0.3,0.0,299.24,303.15,285.15,0.0,0.0,297.38,0.36,0.3,0.0,299.08,303.15,285.15,0.0,0.0,297.38,0.36,0.3,0.0,298.65,303.15,285.15,0.0,0.0,297.38,0.36,0.3,0.01,297.45,303.15,304.4,298.34,304.22,304.26,297.78,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,51.46,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17230800.0,299.73,303.15,285.15,0.0,0.0,297.46,0.36,0.3,0.0,299.31,303.15,285.15,0.0,0.0,297.46,0.36,0.3,0.0,299.26,303.15,285.15,0.0,0.0,297.46,0.36,0.3,0.0,299.1,303.15,285.15,0.0,0.0,297.46,0.36,0.3,0.0,298.66,303.15,285.15,0.0,0.0,297.46,0.36,0.3,0.01,297.53,303.15,304.48,298.35,304.31,304.34,297.85,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,52.79,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17231100.0,299.74,303.15,285.15,0.0,0.0,297.53,0.36,0.3,0.0,299.33,303.15,285.15,0.0,0.0,297.53,0.36,0.3,0.0,299.28,303.15,285.15,0.0,0.0,297.53,0.36,0.3,0.0,299.11,303.15,285.15,0.0,0.0,297.53,0.36,0.3,0.0,298.67,303.15,285.15,0.0,0.0,297.53,0.36,0.3,0.0,297.6,303.15,304.57,298.37,304.39,304.43,297.92,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,49.18,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17231400.0,299.75,303.15,285.15,0.0,0.0,297.59,0.36,0.3,0.0,299.36,303.15,285.15,0.0,0.0,297.59,0.36,0.3,0.0,299.29,303.15,285.15,0.0,0.0,297.59,0.36,0.3,0.0,299.13,303.15,285.15,0.0,0.0,297.59,0.36,0.3,0.0,298.68,303.15,285.15,0.0,0.0,297.59,0.36,0.3,0.0,297.66,303.15,304.65,298.39,304.47,304.5,297.98,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,44.45,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17231700.0,299.76,303.15,285.15,0.0,0.0,297.65,0.37,0.3,0.0,299.38,303.15,285.15,0.0,0.0,297.65,0.37,0.3,0.0,299.3,303.15,285.15,0.0,0.0,297.65,0.37,0.3,0.0,299.15,303.15,285.15,0.0,0.0,297.65,0.37,0.3,0.0,298.69,303.15,285.15,0.0,0.0,297.65,0.37,0.3,0.0,297.71,303.15,304.73,298.42,304.54,304.58,298.05,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,39.18,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17232000.0,299.77,303.15,285.15,0.0,0.0,297.7,0.38,0.3,0.0,299.41,303.15,285.15,0.0,0.0,297.7,0.38,0.3,0.0,299.32,303.15,285.15,0.0,0.0,297.7,0.38,0.3,0.0,299.16,303.15,285.15,0.0,0.0,297.7,0.38,0.3,0.0,298.71,303.15,285.15,0.0,0.0,297.7,0.38,0.3,0.0,297.76,303.15,304.82,298.45,304.6,304.64,298.12,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,34.36,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17232300.0,299.78,303.15,285.15,0.0,0.0,297.74,0.4,0.3,0.0,299.44,303.15,285.15,0.0,0.0,297.74,0.4,0.3,0.0,299.33,303.15,285.15,0.0,0.0,297.74,0.4,0.3,0.0,299.18,303.15,285.15,0.0,0.0,297.74,0.4,0.3,0.0,298.72,303.15,285.15,0.0,0.0,297.74,0.4,0.3,0.0,297.81,303.15,304.9,298.48,304.67,304.71,298.18,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,30.7,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17232600.0,299.79,303.15,285.15,0.0,0.0,297.78,0.4,0.3,0.0,299.47,303.15,285.15,0.0,0.0,297.78,0.4,0.3,0.0,299.34,303.15,285.15,0.0,0.0,297.78,0.4,0.3,0.0,299.2,303.15,285.15,0.0,0.0,297.78,0.4,0.3,0.0,298.73,303.15,285.15,0.0,0.0,297.78,0.4,0.3,0.0,297.85,303.15,304.98,298.5,304.73,304.78,298.24,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,28.8,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17232900.0,299.8,303.15,285.15,0.0,0.0,297.83,0.4,0.3,0.0,299.5,303.15,285.15,0.0,0.0,297.83,0.4,0.3,0.0,299.35,303.15,285.15,0.0,0.0,297.83,0.4,0.3,0.0,299.21,303.15,285.15,0.0,0.0,297.83,0.4,0.3,0.0,298.74,303.15,285.15,0.0,0.0,297.83,0.4,0.3,0.0,297.89,303.15,305.07,298.51,304.8,304.85,298.29,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,28.22,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17233200.0,299.81,303.15,285.15,0.0,0.0,297.87,0.4,0.3,0.0,299.52,303.15,285.15,0.0,0.0,297.87,0.4,0.3,0.0,299.37,303.15,285.15,0.0,0.0,297.87,0.4,0.3,0.0,299.23,303.15,285.15,0.0,0.0,297.87,0.4,0.3,0.0,298.75,303.15,285.15,0.0,0.0,297.87,0.4,0.3,0.0,297.94,303.15,305.15,298.52,304.87,304.92,298.35,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,28.75,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17233500.0,299.82,303.15,285.15,0.0,0.0,297.92,0.4,0.3,0.0,299.55,303.15,285.15,0.0,0.0,297.92,0.4,0.3,0.0,299.38,303.15,285.15,0.0,0.0,297.92,0.4,0.3,0.0,299.25,303.15,285.15,0.0,0.0,297.92,0.4,0.3,0.0,298.77,303.15,285.15,0.0,0.0,297.92,0.4,0.3,0.0,297.99,303.15,305.23,298.51,304.95,305.0,298.4,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,29.85,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17233800.0,299.83,303.15,285.15,0.0,0.0,297.97,0.39,0.3,0.0,299.58,303.15,285.15,0.0,0.0,297.97,0.39,0.3,0.0,299.4,303.15,285.15,0.0,0.0,297.97,0.39,0.3,0.0,299.27,303.15,285.15,0.0,0.0,297.97,0.39,0.3,0.0,298.78,303.15,285.15,0.0,0.0,297.97,0.39,0.3,0.0,298.04,303.15,305.32,298.49,305.03,305.09,298.46,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,31.63,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17234100.0,299.84,303.15,285.15,0.0,0.0,298.03,0.38,0.3,0.0,299.6,303.15,285.15,0.0,0.0,298.03,0.38,0.3,0.0,299.41,303.15,285.15,0.0,0.0,298.03,0.38,0.3,0.0,299.29,303.15,285.15,0.0,0.0,298.03,0.38,0.3,0.0,298.79,303.15,285.15,0.0,0.0,298.03,0.38,0.3,0.0,298.1,303.15,305.4,298.46,305.12,305.17,298.51,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,34.17,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17234400.0,299.85,303.15,285.15,0.0,0.0,298.09,0.37,0.3,0.0,299.63,303.15,285.15,0.0,0.0,298.09,0.37,0.3,0.0,299.43,303.15,285.15,0.0,0.0,298.09,0.37,0.3,0.0,299.31,303.15,285.15,0.0,0.0,298.09,0.37,0.3,0.0,298.8,303.15,285.15,0.0,0.0,298.09,0.37,0.3,0.0,298.16,303.15,305.48,298.43,305.21,305.27,298.56,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,38.46,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17234700.0,299.86,303.15,285.15,0.0,0.0,298.16,0.36,0.3,0.0,299.66,303.15,285.15,0.0,0.0,298.16,0.36,0.3,0.0,299.45,303.15,285.15,0.0,0.0,298.16,0.36,0.3,0.0,299.32,303.15,285.15,0.0,0.0,298.16,0.36,0.3,0.0,298.82,303.15,285.15,0.0,0.0,298.16,0.36,0.3,0.0,298.23,303.15,305.57,298.39,305.32,305.37,298.61,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,45.16,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17235000.0,299.87,303.15,285.15,0.0,0.0,298.24,0.36,0.3,0.0,299.69,303.15,285.15,0.0,0.0,298.24,0.36,0.3,0.0,299.46,303.15,285.15,0.0,0.0,298.24,0.36,0.3,0.0,299.34,303.15,285.15,0.0,0.0,298.24,0.36,0.3,0.0,298.83,303.15,285.15,0.0,0.0,298.24,0.36,0.3,0.01,298.32,303.15,305.65,298.35,305.43,305.48,298.67,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,53.77,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17235300.0,299.88,303.15,285.15,0.0,0.0,298.33,0.39,0.3,0.0,299.72,303.15,285.15,0.0,0.0,298.33,0.39,0.3,0.0,299.48,303.15,285.15,0.0,0.0,298.33,0.39,0.3,0.0,299.36,303.15,285.15,0.0,0.0,298.33,0.39,0.3,0.0,298.84,303.15,285.15,0.0,0.0,298.33,0.39,0.3,0.01,298.41,303.15,305.73,298.31,305.54,305.59,298.73,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,62.38,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17235600.0,299.89,303.15,285.15,0.0,0.0,298.43,0.4,0.3,0.0,299.75,303.15,285.15,0.0,0.0,298.43,0.4,0.3,0.0,299.49,303.15,285.15,0.0,0.0,298.43,0.4,0.3,0.0,299.38,303.15,285.15,0.0,0.0,298.43,0.4,0.3,0.0,298.86,303.15,285.15,0.0,0.0,298.43,0.4,0.3,0.01,298.5,303.15,305.82,298.27,305.65,305.69,298.8,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,69.54,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17235900.0,299.9,303.15,285.15,0.0,0.0,298.52,0.4,0.3,0.0,299.77,303.15,285.15,0.0,0.0,298.52,0.4,0.3,0.0,299.51,303.15,285.15,0.0,0.0,298.52,0.4,0.3,0.0,299.39,303.15,285.15,0.0,0.0,298.52,0.4,0.3,0.0,298.87,303.15,285.15,0.0,0.0,298.52,0.4,0.3,0.01,298.59,303.15,305.9,298.24,305.75,305.79,298.88,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,74.21,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17236200.0,299.91,303.15,285.15,0.0,0.0,298.62,0.4,0.3,0.0,299.8,303.15,285.15,0.0,0.0,298.62,0.4,0.3,0.0,299.53,303.15,285.15,0.0,0.0,298.62,0.4,0.3,0.0,299.41,303.15,285.15,0.0,0.0,298.62,0.4,0.3,0.0,298.88,303.15,285.15,0.0,0.0,298.62,0.4,0.3,0.01,298.68,303.15,305.98,298.22,305.84,305.88,298.96,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,75.81,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17236500.0,299.91,303.15,285.15,0.0,0.0,298.71,0.4,0.3,0.0,299.82,303.15,285.15,0.0,0.0,298.71,0.4,0.3,0.0,299.55,303.15,285.15,0.0,0.0,298.71,0.4,0.3,0.0,299.43,303.15,285.15,0.0,0.0,298.71,0.4,0.3,0.0,298.9,303.15,285.15,0.0,0.0,298.71,0.4,0.3,0.01,298.77,303.15,306.07,298.22,305.93,305.96,299.05,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,74.41,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17236800.0,299.92,303.15,285.15,0.0,0.0,298.79,0.4,0.3,0.0,299.84,303.15,285.15,0.0,0.0,298.79,0.4,0.3,0.0,299.57,303.15,285.15,0.0,0.0,298.79,0.4,0.3,0.0,299.45,303.15,285.15,0.0,0.0,298.79,0.4,0.3,0.0,298.91,303.15,285.15,0.0,0.0,298.79,0.4,0.3,0.01,298.85,303.15,306.15,298.23,306.02,306.05,299.14,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,70.19,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17237100.0,299.93,303.15,285.15,0.0,0.0,298.87,0.38,0.3,0.0,299.86,303.15,285.15,0.0,0.0,298.87,0.38,0.3,0.0,299.59,303.15,285.15,0.0,0.0,298.87,0.38,0.3,0.0,299.46,303.15,285.15,0.0,0.0,298.87,0.38,0.3,0.0,298.92,303.15,285.15,0.0,0.0,298.87,0.38,0.3,0.01,298.93,303.15,306.22,298.25,306.09,306.12,299.23,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,64.37,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17237400.0,299.94,303.15,285.15,0.0,0.0,298.94,0.37,0.3,0.0,299.88,303.15,285.15,0.0,0.0,298.94,0.37,0.3,0.0,299.61,303.15,285.15,0.0,0.0,298.94,0.37,0.3,0.0,299.47,303.15,285.15,0.0,0.0,298.94,0.37,0.3,0.0,298.93,303.15,285.15,0.0,0.0,298.94,0.37,0.3,0.01,299.0,303.15,306.25,298.26,306.15,306.17,299.32,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,58.42,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17237700.0,299.95,303.15,285.15,0.0,0.0,299.01,0.36,0.3,0.0,299.9,303.15,285.15,0.0,0.0,299.01,0.36,0.3,0.0,299.63,303.15,285.15,0.0,0.0,299.01,0.36,0.3,0.0,299.49,303.15,285.15,0.0,0.0,299.01,0.36,0.3,0.0,298.94,303.15,285.15,0.0,0.0,299.01,0.36,0.3,0.0,299.07,303.15,306.27,298.26,306.19,306.21,299.41,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,52.91,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17238000.0,299.95,303.15,285.15,0.0,0.0,299.08,0.36,0.3,0.0,299.91,303.15,285.15,0.0,0.0,299.08,0.36,0.3,0.0,299.64,303.15,285.15,0.0,0.0,299.08,0.36,0.3,0.0,299.5,303.15,285.15,0.0,0.0,299.08,0.36,0.3,0.0,298.95,303.15,285.15,0.0,0.0,299.08,0.36,0.3,0.0,299.14,303.15,306.26,298.26,306.21,306.23,299.5,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,48.18,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17238300.0,299.96,303.15,285.15,0.0,0.0,299.14,0.36,0.3,0.0,299.93,303.15,285.15,0.0,0.0,299.14,0.36,0.3,0.0,299.66,303.15,285.15,0.0,0.0,299.14,0.36,0.3,0.0,299.51,303.15,285.15,0.0,0.0,299.14,0.36,0.3,0.0,298.96,303.15,285.15,0.0,0.0,299.14,0.36,0.3,0.0,299.2,303.15,306.24,298.26,306.22,306.24,299.58,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,44.31,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17238600.0,299.97,303.15,285.15,0.0,0.0,299.2,0.36,0.3,0.0,299.94,303.15,285.15,0.0,0.0,299.2,0.36,0.3,0.0,299.68,303.15,285.15,0.0,0.0,299.2,0.36,0.3,0.0,299.52,303.15,285.15,0.0,0.0,299.2,0.36,0.3,0.0,298.97,303.15,285.15,0.0,0.0,299.2,0.36,0.3,0.0,299.27,303.15,306.21,298.25,306.22,306.23,299.66,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,41.32,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17238900.0,299.97,303.15,285.15,0.0,0.0,299.27,0.36,0.3,0.0,299.95,303.15,285.15,0.0,0.0,299.27,0.36,0.3,0.0,299.7,303.15,285.15,0.0,0.0,299.27,0.36,0.3,0.0,299.53,303.15,285.15,0.0,0.0,299.27,0.36,0.3,0.0,298.98,303.15,285.15,0.0,0.0,299.27,0.36,0.3,0.0,299.33,303.15,306.18,298.24,306.21,306.21,299.74,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,39.05,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17239200.0,299.98,303.15,285.15,0.0,0.0,299.33,0.36,0.3,0.0,299.96,303.15,285.15,0.0,0.0,299.33,0.36,0.3,0.0,299.71,303.15,285.15,0.0,0.0,299.33,0.36,0.3,0.0,299.54,303.15,285.15,0.0,0.0,299.33,0.36,0.3,0.0,298.99,303.15,285.15,0.0,0.0,299.33,0.36,0.3,0.0,299.4,303.15,306.15,298.23,306.19,306.19,299.81,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,37.35,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17239500.0,299.99,303.15,285.15,0.0,0.0,299.4,0.37,0.3,0.0,299.98,303.15,285.15,0.0,0.0,299.4,0.37,0.3,0.0,299.73,303.15,285.15,0.0,0.0,299.4,0.37,0.3,0.0,299.56,303.15,285.15,0.0,0.0,299.4,0.37,0.3,0.0,299.0,303.15,285.15,0.0,0.0,299.4,0.37,0.3,0.0,299.47,303.15,306.13,298.23,306.18,306.17,299.89,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,36.27,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17239800.0,300.0,303.15,285.15,0.0,0.0,299.46,0.36,0.3,0.0,299.99,303.15,285.15,0.0,0.0,299.46,0.36,0.3,0.0,299.75,303.15,285.15,0.0,0.0,299.46,0.36,0.3,0.0,299.57,303.15,285.15,0.0,0.0,299.46,0.36,0.3,0.0,299.01,303.15,285.15,0.0,0.0,299.46,0.36,0.3,0.0,299.53,303.15,306.12,298.22,306.16,306.15,299.95,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,35.92,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17240100.0,300.01,303.15,285.15,0.0,0.0,299.53,0.36,0.3,0.0,300.01,303.15,285.15,0.0,0.0,299.53,0.36,0.3,0.0,299.77,303.15,285.15,0.0,0.0,299.53,0.36,0.3,0.0,299.58,303.15,285.15,0.0,0.0,299.53,0.36,0.3,0.0,299.02,303.15,285.15,0.0,0.0,299.53,0.36,0.3,0.0,299.6,303.15,306.12,298.22,306.15,306.14,300.02,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,36.15,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17240400.0,300.02,303.15,285.15,0.0,0.0,299.6,0.36,0.3,0.0,300.02,303.15,285.15,0.0,0.0,299.6,0.36,0.3,0.0,299.79,303.15,285.15,0.0,0.0,299.6,0.36,0.3,0.0,299.6,303.15,285.15,0.0,0.0,299.6,0.36,0.3,0.0,299.03,303.15,285.15,0.0,0.0,299.6,0.36,0.3,0.0,299.67,303.15,306.15,298.23,306.15,306.14,300.08,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,36.8,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17240700.0,300.04,303.15,285.15,0.0,0.0,299.67,0.36,0.3,0.0,300.04,303.15,285.15,0.0,0.0,299.67,0.36,0.3,0.0,299.82,303.15,285.15,0.0,0.0,299.67,0.36,0.3,0.0,299.62,303.15,285.15,0.0,0.0,299.67,0.36,0.3,0.0,299.04,303.15,285.15,0.0,0.0,299.67,0.36,0.3,0.0,299.75,303.15,306.2,298.24,306.16,306.16,300.15,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,37.71,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17241000.0,300.05,303.15,285.15,0.0,0.0,299.74,0.36,0.3,0.0,300.05,303.15,285.15,0.0,0.0,299.74,0.36,0.3,0.0,299.84,303.15,285.15,0.0,0.0,299.74,0.36,0.3,0.0,299.64,303.15,285.15,0.0,0.0,299.74,0.36,0.3,0.0,299.06,303.15,285.15,0.0,0.0,299.74,0.36,0.3,0.0,299.82,303.15,306.26,298.26,306.19,306.19,300.21,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,38.86,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17241300.0,300.06,303.15,285.15,0.0,0.0,299.82,0.36,0.3,0.0,300.07,303.15,285.15,0.0,0.0,299.82,0.36,0.3,0.0,299.86,303.15,285.15,0.0,0.0,299.82,0.36,0.3,0.0,299.66,303.15,285.15,0.0,0.0,299.82,0.36,0.3,0.0,299.07,303.15,285.15,0.0,0.0,299.82,0.36,0.3,0.0,299.89,303.15,306.34,298.28,306.23,306.24,300.27,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,40.15,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17241600.0,300.08,303.15,285.15,0.0,0.0,299.89,0.36,0.3,0.0,300.09,303.15,285.15,0.0,0.0,299.89,0.36,0.3,0.0,299.89,303.15,285.15,0.0,0.0,299.89,0.36,0.3,0.0,299.68,303.15,285.15,0.0,0.0,299.89,0.36,0.3,0.0,299.08,303.15,285.15,0.0,0.0,299.89,0.36,0.3,0.0,299.97,303.15,306.42,298.31,306.28,306.3,300.33,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,41.44,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17241900.0,300.09,303.15,285.15,0.0,0.0,299.96,0.36,0.3,0.0,300.1,303.15,285.15,0.0,0.0,299.96,0.36,0.3,0.0,299.91,303.15,285.15,0.0,0.0,299.96,0.36,0.3,0.0,299.7,303.15,285.15,0.0,0.0,299.96,0.36,0.3,0.0,299.1,303.15,285.15,0.0,0.0,299.96,0.36,0.3,0.0,300.04,303.15,306.5,298.35,306.35,306.37,300.39,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,42.6,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17242200.0,300.11,303.15,285.15,0.0,0.0,300.04,0.36,0.3,0.0,300.12,303.15,285.15,0.0,0.0,300.04,0.36,0.3,0.0,299.94,303.15,285.15,0.0,0.0,300.04,0.36,0.3,0.0,299.71,303.15,285.15,0.0,0.0,300.04,0.36,0.3,0.0,299.11,303.15,285.15,0.0,0.0,300.04,0.36,0.3,0.0,300.11,303.15,306.59,298.38,306.42,306.45,300.45,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,43.41,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17242500.0,300.12,303.15,285.15,0.0,0.0,300.11,0.36,0.3,0.0,300.13,303.15,285.15,0.0,0.0,300.11,0.36,0.3,0.0,299.96,303.15,285.15,0.0,0.0,300.11,0.36,0.3,0.0,299.73,303.15,285.15,0.0,0.0,300.11,0.36,0.3,0.0,299.12,303.15,285.15,0.0,0.0,300.11,0.36,0.3,0.0,300.18,303.15,306.67,298.41,306.5,306.53,300.52,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,43.77,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17242800.0,300.13,303.15,285.15,0.0,0.0,300.18,0.36,0.3,0.0,300.15,303.15,285.15,0.0,0.0,300.18,0.36,0.3,0.0,299.99,303.15,285.15,0.0,0.0,300.18,0.36,0.3,0.0,299.75,303.15,285.15,0.0,0.0,300.18,0.36,0.3,0.0,299.14,303.15,285.15,0.0,0.0,300.18,0.36,0.3,0.0,300.25,303.15,306.75,298.44,306.57,306.61,300.58,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,43.6,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17243100.0,300.14,303.15,285.15,0.0,0.0,300.25,0.36,0.3,0.0,300.16,303.15,285.15,0.0,0.0,300.25,0.36,0.3,0.0,300.01,303.15,285.15,0.0,0.0,300.25,0.36,0.3,0.0,299.77,303.15,285.15,0.0,0.0,300.25,0.36,0.3,0.0,299.15,303.15,285.15,0.0,0.0,300.25,0.36,0.3,0.0,300.32,303.15,306.82,298.47,306.65,306.68,300.64,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,42.93,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17243400.0,300.16,303.15,285.15,0.0,0.0,300.31,0.36,0.3,0.0,300.18,303.15,285.15,0.0,0.0,300.31,0.36,0.3,0.0,300.03,303.15,285.15,0.0,0.0,300.31,0.36,0.3,0.0,299.78,303.15,285.15,0.0,0.0,300.31,0.36,0.3,0.0,299.16,303.15,285.15,0.0,0.0,300.31,0.36,0.3,0.0,300.38,303.15,306.88,298.48,306.72,306.75,300.7,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,41.77,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17243700.0,300.17,303.15,285.15,0.0,0.0,300.37,0.36,0.3,0.0,300.19,303.15,285.15,0.0,0.0,300.37,0.36,0.3,0.0,300.05,303.15,285.15,0.0,0.0,300.37,0.36,0.3,0.0,299.8,303.15,285.15,0.0,0.0,300.37,0.36,0.3,0.0,299.17,303.15,285.15,0.0,0.0,300.37,0.36,0.3,0.0,300.44,303.15,306.92,298.5,306.78,306.81,300.77,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,40.18,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17244000.0,300.18,303.15,285.15,0.0,0.0,300.43,0.36,0.3,0.0,300.2,303.15,285.15,0.0,0.0,300.43,0.36,0.3,0.0,300.07,303.15,285.15,0.0,0.0,300.43,0.36,0.3,0.0,299.81,303.15,285.15,0.0,0.0,300.43,0.36,0.3,0.0,299.18,303.15,285.15,0.0,0.0,300.43,0.36,0.3,0.0,300.5,303.15,306.95,298.5,306.83,306.86,300.83,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,38.19,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17244300.0,300.19,303.15,285.15,0.0,0.0,300.49,0.36,0.3,0.0,300.21,303.15,285.15,0.0,0.0,300.49,0.36,0.3,0.0,300.09,303.15,285.15,0.0,0.0,300.49,0.36,0.3,0.0,299.82,303.15,285.15,0.0,0.0,300.49,0.36,0.3,0.0,299.19,303.15,285.15,0.0,0.0,300.49,0.36,0.3,0.0,300.55,303.15,306.97,298.49,306.87,306.9,300.89,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,35.9,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17244600.0,300.19,303.15,285.15,0.0,0.0,300.54,0.37,0.3,0.0,300.22,303.15,285.15,0.0,0.0,300.54,0.37,0.3,0.0,300.1,303.15,285.15,0.0,0.0,300.54,0.37,0.3,0.0,299.83,303.15,285.15,0.0,0.0,300.54,0.37,0.3,0.0,299.2,303.15,285.15,0.0,0.0,300.54,0.37,0.3,0.0,300.61,303.15,306.98,298.49,306.9,306.92,300.95,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,33.42,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17244900.0,300.2,303.15,285.15,0.0,0.0,300.59,0.38,0.3,0.0,300.22,303.15,285.15,0.0,0.0,300.59,0.38,0.3,0.0,300.12,303.15,285.15,0.0,0.0,300.59,0.38,0.3,0.0,299.84,303.15,285.15,0.0,0.0,300.59,0.38,0.3,0.0,299.21,303.15,285.15,0.0,0.0,300.59,0.38,0.3,0.0,300.66,303.15,307.0,298.49,306.92,306.95,301.0,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,30.85,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17245200.0,300.21,303.15,285.15,0.0,0.0,300.64,0.39,0.3,0.0,300.23,303.15,285.15,0.0,0.0,300.64,0.39,0.3,0.0,300.14,303.15,285.15,0.0,0.0,300.64,0.39,0.3,0.0,299.85,303.15,285.15,0.0,0.0,300.64,0.39,0.3,0.0,299.22,303.15,285.15,0.0,0.0,300.64,0.39,0.3,0.0,300.7,303.15,307.02,298.48,306.95,306.97,301.06,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,28.28,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17245500.0,300.21,303.15,285.15,0.0,0.0,300.68,0.4,0.3,0.0,300.24,303.15,285.15,0.0,0.0,300.68,0.4,0.3,0.0,300.15,303.15,285.15,0.0,0.0,300.68,0.4,0.3,0.0,299.86,303.15,285.15,0.0,0.0,300.68,0.4,0.3,0.0,299.23,303.15,285.15,0.0,0.0,300.68,0.4,0.3,0.0,300.74,303.15,307.03,298.48,306.96,306.98,301.11,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,25.76,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17245800.0,300.22,303.15,285.15,0.0,0.0,300.72,0.41,0.3,0.0,300.24,303.15,285.15,0.0,0.0,300.72,0.41,0.3,0.0,300.17,303.15,285.15,0.0,0.0,300.72,0.41,0.3,0.0,299.87,303.15,285.15,0.0,0.0,300.72,0.41,0.3,0.0,299.24,303.15,285.15,0.0,0.0,300.72,0.41,0.3,0.0,300.78,303.15,307.05,298.48,306.98,307.0,301.16,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,23.34,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17246100.0,300.23,303.15,285.15,0.0,0.0,300.75,0.42,0.3,0.0,300.25,303.15,285.15,0.0,0.0,300.75,0.42,0.3,0.0,300.18,303.15,285.15,0.0,0.0,300.75,0.42,0.3,0.0,299.88,303.15,285.15,0.0,0.0,300.75,0.42,0.3,0.0,299.25,303.15,285.15,0.0,0.0,300.75,0.42,0.3,0.0,300.82,303.15,307.07,298.47,307.0,307.01,301.21,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,21.01,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17246400.0,300.23,303.15,285.15,0.0,0.0,300.79,0.43,0.3,0.0,300.26,303.15,285.15,0.0,0.0,300.79,0.43,0.3,0.0,300.2,303.15,285.15,0.0,0.0,300.79,0.43,0.3,0.0,299.89,303.15,285.15,0.0,0.0,300.79,0.43,0.3,0.0,299.26,303.15,285.15,0.0,0.0,300.79,0.43,0.3,0.0,300.85,303.15,307.08,298.47,307.01,307.03,301.25,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,18.82,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17246700.0,300.24,303.15,285.15,0.0,0.0,300.82,0.45,0.3,0.0,300.26,303.15,285.15,0.0,0.0,300.82,0.45,0.3,0.0,300.22,303.15,285.15,0.0,0.0,300.82,0.45,0.3,0.0,299.9,303.15,285.15,0.0,0.0,300.82,0.45,0.3,0.0,299.26,303.15,285.15,0.0,0.0,300.82,0.45,0.3,0.0,300.89,303.15,307.1,298.47,307.02,307.04,301.29,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,16.77,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17247000.0,300.25,303.15,285.15,0.0,0.0,300.84,0.46,0.3,0.0,300.27,303.15,285.15,0.0,0.0,300.84,0.46,0.3,0.0,300.24,303.15,285.15,0.0,0.0,300.84,0.46,0.3,0.0,299.91,303.15,285.15,0.0,0.0,300.84,0.46,0.3,0.0,299.27,303.15,285.15,0.0,0.0,300.84,0.46,0.3,0.0,300.91,303.15,307.12,298.46,307.04,307.05,301.33,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,14.86,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17247300.0,300.25,303.15,285.15,0.0,0.0,300.87,0.48,0.3,0.0,300.28,303.15,285.15,0.0,0.0,300.87,0.48,0.3,0.0,300.27,303.15,285.15,0.0,0.0,300.87,0.48,0.3,0.0,299.92,303.15,285.15,0.0,0.0,300.87,0.48,0.3,0.0,299.28,303.15,285.15,0.0,0.0,300.87,0.48,0.3,0.0,300.94,303.15,307.13,298.46,307.05,307.07,301.37,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,13.08,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17247600.0,300.26,303.15,285.15,0.0,0.0,300.89,0.49,0.3,0.0,300.29,303.15,285.15,0.0,0.0,300.89,0.49,0.3,0.0,300.29,303.15,285.15,0.0,0.0,300.89,0.49,0.3,0.0,299.93,303.15,285.15,0.0,0.0,300.89,0.49,0.3,0.0,299.29,303.15,285.15,0.0,0.0,300.89,0.49,0.3,0.0,300.96,303.15,307.15,298.46,307.06,307.08,301.4,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,11.52,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17247900.0,300.27,303.15,285.15,0.0,0.0,300.91,0.5,0.3,0.0,300.3,303.15,285.15,0.0,0.0,300.91,0.5,0.3,0.0,300.32,303.15,285.15,0.0,0.0,300.91,0.5,0.3,0.0,299.94,303.15,285.15,0.0,0.0,300.91,0.5,0.3,0.0,299.3,303.15,285.15,0.0,0.0,300.91,0.5,0.3,0.0,300.98,303.15,307.17,298.45,307.07,307.09,301.43,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,10.24,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17248200.0,300.28,303.15,285.15,0.0,0.0,300.93,0.5,0.3,0.0,300.3,303.15,285.15,0.0,0.0,300.93,0.5,0.3,0.0,300.35,303.15,285.15,0.0,0.0,300.93,0.5,0.3,0.0,299.95,303.15,285.15,0.0,0.0,300.93,0.5,0.3,0.0,299.32,303.15,285.15,0.0,0.0,300.93,0.5,0.3,0.0,301.0,303.15,307.18,298.45,307.08,307.1,301.46,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,9.77,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17248500.0,300.28,303.15,285.15,0.0,0.0,300.95,0.5,0.3,0.0,300.31,303.15,285.15,0.0,0.0,300.95,0.5,0.3,0.0,300.38,303.15,285.15,0.0,0.0,300.95,0.5,0.3,0.0,299.96,303.15,285.15,0.0,0.0,300.95,0.5,0.3,0.0,299.33,303.15,285.15,0.0,0.0,300.95,0.5,0.3,0.0,301.02,303.15,307.2,298.45,307.09,307.11,301.49,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,9.95,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17248800.0,300.29,303.15,285.15,0.0,0.0,300.97,0.49,0.3,0.0,300.32,303.15,285.15,0.0,0.0,300.97,0.49,0.3,0.0,300.41,303.15,285.15,0.0,0.0,300.97,0.49,0.3,0.0,299.97,303.15,285.15,0.0,0.0,300.97,0.49,0.3,0.0,299.34,303.15,285.15,0.0,0.0,300.97,0.49,0.3,0.0,301.05,303.15,307.22,298.44,307.1,307.12,301.51,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,10.71,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17249100.0,300.3,303.15,285.15,0.0,0.0,301.0,0.48,0.3,0.0,300.33,303.15,285.15,0.0,0.0,301.0,0.48,0.3,0.0,300.44,303.15,285.15,0.0,0.0,301.0,0.48,0.3,0.0,299.98,303.15,285.15,0.0,0.0,301.0,0.48,0.3,0.0,299.35,303.15,285.15,0.0,0.0,301.0,0.48,0.3,0.0,301.07,303.15,307.23,298.44,307.12,307.14,301.53,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,12.01,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17249400.0,300.31,303.15,285.15,0.0,0.0,301.03,0.46,0.3,0.0,300.34,303.15,285.15,0.0,0.0,301.03,0.46,0.3,0.0,300.47,303.15,285.15,0.0,0.0,301.03,0.46,0.3,0.0,299.99,303.15,285.15,0.0,0.0,301.03,0.46,0.3,0.0,299.36,303.15,285.15,0.0,0.0,301.03,0.46,0.3,0.0,301.1,303.15,307.25,298.44,307.14,307.16,301.56,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,13.8,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17249700.0,300.32,303.15,285.15,0.0,0.0,301.06,0.44,0.3,0.0,300.34,303.15,285.15,0.0,0.0,301.06,0.44,0.3,0.0,300.5,303.15,285.15,0.0,0.0,301.06,0.44,0.3,0.0,300.0,303.15,285.15,0.0,0.0,301.06,0.44,0.3,0.0,299.37,303.15,285.15,0.0,0.0,301.06,0.44,0.3,0.0,301.14,303.15,307.27,298.43,307.16,307.18,301.58,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,16.03,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17250000.0,300.32,303.15,285.15,0.0,0.0,301.1,0.42,0.3,0.0,300.35,303.15,285.15,0.0,0.0,301.1,0.42,0.3,0.0,300.53,303.15,285.15,0.0,0.0,301.1,0.42,0.3,0.0,300.01,303.15,285.15,0.0,0.0,301.1,0.42,0.3,0.0,299.38,303.15,285.15,0.0,0.0,301.1,0.42,0.3,0.0,301.18,303.15,307.28,298.43,307.18,307.2,301.6,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,18.64,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
