time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17250300.0,300.33,303.15,285.15,0.0,0.0,301.14,0.41,0.3,0.0,300.35,303.15,285.15,0.0,0.0,301.14,0.41,0.3,0.0,300.55,303.15,285.15,0.0,0.0,301.14,0.41,0.3,0.0,300.02,303.15,285.15,0.0,0.0,301.14,0.41,0.3,0.0,299.4,303.15,285.15,0.0,0.0,301.14,0.41,0.3,0.0,301.22,303.15,307.3,298.43,307.2,307.22,301.62,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,21.51,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17250600.0,300.34,303.15,285.15,0.0,0.0,301.2,0.4,0.3,0.0,300.36,303.15,285.15,0.0,0.0,301.2,0.4,0.3,0.0,300.58,303.15,285.15,0.0,0.0,301.2,0.4,0.3,0.0,300.03,303.15,285.15,0.0,0.0,301.2,0.4,0.3,0.0,299.41,303.15,285.15,0.0,0.0,301.2,0.4,0.3,0.0,301.27,303.15,307.32,298.42,307.23,307.25,301.65,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,24.47,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17250900.0,300.34,303.15,285.15,0.0,0.0,301.25,0.38,0.3,0.0,300.36,303.15,285.15,0.0,0.0,301.25,0.38,0.3,0.0,300.6,303.15,285.15,0.0,0.0,301.25,0.38,0.3,0.0,300.04,303.15,285.15,0.0,0.0,301.25,0.38,0.3,0.0,299.42,303.15,285.15,0.0,0.0,301.25,0.38,0.3,0.0,301.33,303.15,307.33,298.42,307.25,307.27,301.68,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,27.32,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17251200.0,300.35,303.15,285.15,0.0,0.0,301.31,0.37,0.3,0.0,300.36,303.15,285.15,0.0,0.0,301.31,0.37,0.3,0.0,300.63,303.15,285.15,0.0,0.0,301.31,0.37,0.3,0.0,300.05,303.15,285.15,0.0,0.0,301.31,0.37,0.3,0.0,299.43,303.15,285.15,0.0,0.0,301.31,0.37,0.3,0.0,301.38,303.15,307.35,298.42,307.28,307.29,301.7,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,29.79,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17251500.0,300.35,303.15,285.15,0.0,0.0,301.36,0.37,0.3,0.0,300.37,303.15,285.15,0.0,0.0,301.36,0.37,0.3,0.0,300.65,303.15,285.15,0.0,0.0,301.36,0.37,0.3,0.0,300.05,303.15,285.15,0.0,0.0,301.36,0.37,0.3,0.0,299.43,303.15,285.15,0.0,0.0,301.36,0.37,0.3,0.0,301.44,303.15,307.36,298.41,307.3,307.32,301.74,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,31.86,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17251800.0,300.36,303.15,285.15,0.0,0.0,301.42,0.36,0.3,0.0,300.37,303.15,285.15,0.0,0.0,301.42,0.36,0.3,0.0,300.66,303.15,285.15,0.0,0.0,301.42,0.36,0.3,0.0,300.06,303.15,285.15,0.0,0.0,301.42,0.36,0.3,0.0,299.44,303.15,285.15,0.0,0.0,301.42,0.36,0.3,0.0,301.49,303.15,307.37,298.41,307.32,307.33,301.77,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,33.81,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17252100.0,300.36,303.15,285.15,0.0,0.0,301.48,0.36,0.3,0.0,300.37,303.15,285.15,0.0,0.0,301.48,0.36,0.3,0.0,300.68,303.15,285.15,0.0,0.0,301.48,0.36,0.3,0.0,300.07,303.15,285.15,0.0,0.0,301.48,0.36,0.3,0.0,299.45,303.15,285.15,0.0,0.0,301.48,0.36,0.3,0.0,301.55,303.15,307.37,298.42,307.33,307.34,301.81,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,35.66,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17252400.0,300.36,303.15,285.15,0.0,0.0,301.53,0.36,0.3,0.0,300.37,303.15,285.15,0.0,0.0,301.53,0.36,0.3,0.0,300.69,303.15,285.15,0.0,0.0,301.53,0.36,0.3,0.0,300.07,303.15,285.15,0.0,0.0,301.53,0.36,0.3,0.0,299.46,303.15,285.15,0.0,0.0,301.53,0.36,0.3,0.0,301.6,303.15,307.36,298.42,307.34,307.35,301.85,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,37.39,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17252700.0,300.37,303.15,285.15,0.0,0.0,301.59,0.36,0.3,0.0,300.37,303.15,285.15,0.0,0.0,301.59,0.36,0.3,0.0,300.7,303.15,285.15,0.0,0.0,301.59,0.36,0.3,0.0,300.07,303.15,285.15,0.0,0.0,301.59,0.36,0.3,0.0,299.46,303.15,285.15,0.0,0.0,301.59,0.36,0.3,0.0,301.65,303.15,307.34,298.43,307.34,307.35,301.89,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,39.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17253000.0,300.37,303.15,285.15,0.0,0.0,301.65,0.36,0.3,0.0,300.37,303.15,285.15,0.0,0.0,301.65,0.36,0.3,0.0,300.71,303.15,285.15,0.0,0.0,301.65,0.36,0.3,0.0,300.08,303.15,285.15,0.0,0.0,301.65,0.36,0.3,0.0,299.47,303.15,285.15,0.0,0.0,301.65,0.36,0.3,0.0,301.71,303.15,307.33,298.44,307.34,307.34,301.94,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,40.47,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17253300.0,300.37,303.15,285.15,0.0,0.0,301.7,0.36,0.3,0.0,300.38,303.15,285.15,0.0,0.0,301.7,0.36,0.3,0.0,300.72,303.15,285.15,0.0,0.0,301.7,0.36,0.3,0.0,300.08,303.15,285.15,0.0,0.0,301.7,0.36,0.3,0.0,299.48,303.15,285.15,0.0,0.0,301.7,0.36,0.3,0.01,301.76,303.15,307.3,298.44,307.33,307.33,301.99,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,41.79,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17253600.0,300.37,303.15,285.15,0.0,0.0,301.76,0.37,0.3,0.0,300.38,303.15,285.15,0.0,0.0,301.76,0.37,0.3,0.0,300.73,303.15,285.15,0.0,0.0,301.76,0.37,0.3,0.0,300.09,303.15,285.15,0.0,0.0,301.76,0.37,0.3,0.0,299.48,303.15,285.15,0.0,0.0,301.76,0.37,0.3,0.01,301.81,303.15,307.28,298.45,307.31,307.31,302.04,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,42.96,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17253900.0,300.37,303.15,285.15,0.0,0.0,301.82,0.38,0.3,0.0,300.38,303.15,285.15,0.0,0.0,301.82,0.38,0.3,0.0,300.74,303.15,285.15,0.0,0.0,301.82,0.38,0.3,0.0,300.09,303.15,285.15,0.0,0.0,301.82,0.38,0.3,0.0,299.49,303.15,285.15,0.0,0.0,301.82,0.38,0.3,0.01,301.87,303.15,307.25,298.46,307.29,307.28,302.1,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,43.99,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17254200.0,300.37,303.15,285.15,0.0,0.0,301.88,0.38,0.3,0.0,300.38,303.15,285.15,0.0,0.0,301.88,0.38,0.3,0.0,300.75,303.15,285.15,0.0,0.0,301.88,0.38,0.3,0.0,300.1,303.15,285.15,0.0,0.0,301.88,0.38,0.3,0.0,299.5,303.15,285.15,0.0,0.0,301.88,0.38,0.3,0.01,301.93,303.15,307.22,298.46,307.26,307.26,302.15,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,44.85,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17254500.0,300.38,303.15,285.15,0.0,0.0,301.94,0.39,0.3,0.0,300.38,303.15,285.15,0.0,0.0,301.94,0.39,0.3,0.0,300.76,303.15,285.15,0.0,0.0,301.94,0.39,0.3,0.0,300.1,303.15,285.15,0.0,0.0,301.94,0.39,0.3,0.0,299.5,303.15,285.15,0.0,0.0,301.94,0.39,0.3,0.01,301.99,303.15,307.18,298.46,307.23,307.23,302.21,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,45.59,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17254800.0,300.38,303.15,285.15,0.0,0.0,302.0,0.39,0.3,0.0,300.39,303.15,285.15,0.0,0.0,302.0,0.39,0.3,0.0,300.76,303.15,285.15,0.0,0.0,302.0,0.39,0.3,0.0,300.11,303.15,285.15,0.0,0.0,302.0,0.39,0.3,0.0,299.51,303.15,285.15,0.0,0.0,302.0,0.39,0.3,0.01,302.05,303.15,307.15,298.46,307.2,307.19,302.28,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,46.21,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17255100.0,300.38,303.15,285.15,0.0,0.0,302.06,0.39,0.3,0.0,300.39,303.15,285.15,0.0,0.0,302.06,0.39,0.3,0.0,300.77,303.15,285.15,0.0,0.0,302.06,0.39,0.3,0.0,300.11,303.15,285.15,0.0,0.0,302.06,0.39,0.3,0.0,299.51,303.15,285.15,0.0,0.0,302.06,0.39,0.3,0.01,302.11,303.15,307.11,298.45,307.17,307.16,302.34,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,45.85,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17255400.0,300.38,303.15,285.15,0.0,0.0,302.12,0.38,0.3,0.0,300.39,303.15,285.15,0.0,0.0,302.12,0.38,0.3,0.0,300.77,303.15,285.15,0.0,0.0,302.12,0.38,0.3,0.0,300.11,303.15,285.15,0.0,0.0,302.12,0.38,0.3,0.0,299.52,303.15,285.15,0.0,0.0,302.12,0.38,0.3,0.01,302.17,303.15,307.07,298.43,307.14,307.12,302.4,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,43.21,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17255700.0,300.38,303.15,285.15,0.0,0.0,302.18,0.37,0.3,0.0,300.4,303.15,285.15,0.0,0.0,302.18,0.37,0.3,0.0,300.78,303.15,285.15,0.0,0.0,302.18,0.37,0.3,0.0,300.12,303.15,285.15,0.0,0.0,302.18,0.37,0.3,0.0,299.52,303.15,285.15,0.0,0.0,302.18,0.37,0.3,0.01,302.23,303.15,307.02,298.41,307.1,307.08,302.47,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,38.49,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17256000.0,300.38,303.15,285.15,0.0,0.0,302.23,0.36,0.3,0.0,300.41,303.15,285.15,0.0,0.0,302.23,0.36,0.3,0.0,300.78,303.15,285.15,0.0,0.0,302.23,0.36,0.3,0.0,300.12,303.15,285.15,0.0,0.0,302.23,0.36,0.3,0.0,299.53,303.15,285.15,0.0,0.0,302.23,0.36,0.3,0.0,302.28,303.15,306.96,298.38,307.06,307.04,302.53,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,32.58,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17256300.0,300.38,303.15,285.15,0.0,0.0,302.27,0.36,0.3,0.0,300.42,303.15,285.15,0.0,0.0,302.27,0.36,0.3,0.0,300.77,303.15,285.15,0.0,0.0,302.27,0.36,0.3,0.0,300.12,303.15,285.15,0.0,0.0,302.27,0.36,0.3,0.0,299.53,303.15,285.15,0.0,0.0,302.27,0.36,0.3,0.0,302.32,303.15,306.9,298.35,307.02,307.0,302.58,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,26.64,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17256600.0,300.38,303.15,285.15,0.0,0.0,302.31,0.38,0.3,0.0,300.43,303.15,285.15,0.0,0.0,302.31,0.38,0.3,0.0,300.77,303.15,285.15,0.0,0.0,302.31,0.38,0.3,0.0,300.13,303.15,285.15,0.0,0.0,302.31,0.38,0.3,0.0,299.53,303.15,285.15,0.0,0.0,302.31,0.38,0.3,0.0,302.36,303.15,306.83,298.32,306.97,306.95,302.64,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,21.98,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17256900.0,300.37,303.15,285.15,0.0,0.0,302.35,0.38,0.3,0.0,300.43,303.15,285.15,0.0,0.0,302.35,0.38,0.3,0.0,300.76,303.15,285.15,0.0,0.0,302.35,0.38,0.3,0.0,300.13,303.15,285.15,0.0,0.0,302.35,0.38,0.3,0.0,299.54,303.15,285.15,0.0,0.0,302.35,0.38,0.3,0.0,302.4,303.15,306.74,298.29,306.92,306.89,302.69,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,20.31,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17257200.0,300.37,303.15,285.15,0.0,0.0,302.39,0.37,0.3,0.0,300.44,303.15,285.15,0.0,0.0,302.39,0.37,0.3,0.0,300.75,303.15,285.15,0.0,0.0,302.39,0.37,0.3,0.0,300.13,303.15,285.15,0.0,0.0,302.39,0.37,0.3,0.0,299.54,303.15,285.15,0.0,0.0,302.39,0.37,0.3,0.0,302.44,303.15,306.65,298.26,306.85,306.82,302.74,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,21.77,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17257500.0,300.37,303.15,285.15,0.0,0.0,302.44,0.36,0.3,0.0,300.44,303.15,285.15,0.0,0.0,302.44,0.36,0.3,0.0,300.73,303.15,285.15,0.0,0.0,302.44,0.36,0.3,0.0,300.13,303.15,285.15,0.0,0.0,302.44,0.36,0.3,0.0,299.54,303.15,285.15,0.0,0.0,302.44,0.36,0.3,0.0,302.49,303.15,306.54,298.24,306.77,306.73,302.79,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,25.26,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17257800.0,300.37,303.15,285.15,0.0,0.0,302.5,0.37,0.3,0.0,300.44,303.15,285.15,0.0,0.0,302.5,0.37,0.3,0.0,300.73,303.15,285.15,0.0,0.0,302.5,0.37,0.3,0.0,300.13,303.15,285.15,0.0,0.0,302.5,0.37,0.3,0.0,299.54,303.15,285.15,0.0,0.0,302.5,0.37,0.3,0.01,302.55,303.15,306.42,298.23,306.66,306.61,302.83,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,28.91,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17258100.0,300.36,303.15,285.15,0.0,0.0,302.57,0.39,0.3,0.0,300.43,303.15,285.15,0.0,0.0,302.57,0.39,0.3,0.0,300.72,303.15,285.15,0.0,0.0,302.57,0.39,0.3,0.0,300.13,303.15,285.15,0.0,0.0,302.57,0.39,0.3,0.0,299.54,303.15,285.15,0.0,0.0,302.57,0.39,0.3,0.01,302.62,303.15,306.29,298.22,306.53,306.48,302.88,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,31.16,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17258400.0,300.36,303.15,285.15,0.0,0.0,302.64,0.39,0.3,0.0,300.43,303.15,285.15,0.0,0.0,302.64,0.39,0.3,0.0,300.71,303.15,285.15,0.0,0.0,302.64,0.39,0.3,0.0,300.13,303.15,285.15,0.0,0.0,302.64,0.39,0.3,0.0,299.54,303.15,285.15,0.0,0.0,302.64,0.39,0.3,0.01,302.69,303.15,306.15,298.23,306.39,306.34,302.93,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,31.35,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17258700.0,300.35,303.15,285.15,0.0,0.0,302.71,0.39,0.3,0.0,300.42,303.15,285.15,0.0,0.0,302.71,0.39,0.3,0.0,300.7,303.15,285.15,0.0,0.0,302.71,0.39,0.3,0.0,300.12,303.15,285.15,0.0,0.0,302.71,0.39,0.3,0.0,299.54,303.15,285.15,0.0,0.0,302.71,0.39,0.3,0.01,302.76,303.15,305.99,298.24,306.24,306.19,302.97,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,28.7,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17259000.0,300.35,303.15,285.15,0.0,0.0,302.76,0.36,0.3,0.0,300.41,303.15,285.15,0.0,0.0,302.76,0.36,0.3,0.0,300.68,303.15,285.15,0.0,0.0,302.76,0.36,0.3,0.0,300.12,303.15,285.15,0.0,0.0,302.76,0.36,0.3,0.0,299.54,303.15,285.15,0.0,0.0,302.76,0.36,0.3,0.01,302.81,303.15,305.82,298.25,306.1,306.05,303.01,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,23.18,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17259300.0,300.34,303.15,285.15,0.0,0.0,302.8,0.36,0.3,0.0,300.39,303.15,285.15,0.0,0.0,302.8,0.36,0.3,0.0,300.67,303.15,285.15,0.0,0.0,302.8,0.36,0.3,0.0,300.11,303.15,285.15,0.0,0.0,302.8,0.36,0.3,0.0,299.54,303.15,285.15,0.0,0.0,302.8,0.36,0.3,0.0,302.85,303.15,305.64,298.27,305.97,305.92,303.06,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,16.96,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17259600.0,300.33,303.15,285.15,0.0,0.0,302.84,0.39,0.3,0.0,300.38,303.15,285.15,0.0,0.0,302.84,0.39,0.3,0.0,300.66,303.15,285.15,0.0,0.0,302.84,0.39,0.3,0.0,300.1,303.15,285.15,0.0,0.0,302.84,0.39,0.3,0.0,299.53,303.15,285.15,0.0,0.0,302.84,0.39,0.3,0.0,302.88,303.15,305.46,298.28,305.86,305.79,303.09,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,12.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17259900.0,300.32,303.15,285.15,0.0,0.0,302.86,0.41,0.3,0.0,300.36,303.15,285.15,0.0,0.0,302.86,0.41,0.3,0.0,300.65,303.15,285.15,0.0,0.0,302.86,0.41,0.3,0.0,300.09,303.15,285.15,0.0,0.0,302.86,0.41,0.3,0.0,299.53,303.15,285.15,0.0,0.0,302.86,0.41,0.3,0.0,302.91,303.15,305.27,298.3,305.74,305.67,303.13,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,9.14,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17260200.0,300.31,303.15,285.15,0.0,0.0,302.89,0.4,0.3,0.0,300.34,303.15,285.15,0.0,0.0,302.89,0.4,0.3,0.0,300.64,303.15,285.15,0.0,0.0,302.89,0.4,0.3,0.0,300.08,303.15,285.15,0.0,0.0,302.89,0.4,0.3,0.0,299.52,303.15,285.15,0.0,0.0,302.89,0.4,0.3,0.0,302.93,303.15,305.07,298.31,305.6,305.52,303.16,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,8.19,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17260500.0,300.3,303.15,285.15,0.0,0.0,302.92,0.38,0.3,0.0,300.32,303.15,285.15,0.0,0.0,302.92,0.38,0.3,0.0,300.62,303.15,285.15,0.0,0.0,302.92,0.38,0.3,0.0,300.07,303.15,285.15,0.0,0.0,302.92,0.38,0.3,0.0,299.52,303.15,285.15,0.0,0.0,302.92,0.38,0.3,0.0,302.96,303.15,304.87,298.32,305.44,305.35,303.19,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,8.25,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17260800.0,300.3,303.15,285.15,0.0,0.0,302.95,0.38,0.3,0.0,300.31,303.15,285.15,0.0,0.0,302.95,0.38,0.3,0.0,300.61,303.15,285.15,0.0,0.0,302.95,0.38,0.3,0.0,300.06,303.15,285.15,0.0,0.0,302.95,0.38,0.3,0.0,299.52,303.15,285.15,0.0,0.0,302.95,0.38,0.3,0.0,302.99,303.15,304.68,298.33,305.26,305.15,303.21,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,7.84,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17261100.0,300.29,303.15,285.15,0.0,0.0,302.98,0.38,0.3,0.0,300.3,303.15,285.15,0.0,0.0,302.98,0.38,0.3,0.0,300.59,303.15,285.15,0.0,0.0,302.98,0.38,0.3,0.0,300.05,303.15,285.15,0.0,0.0,302.98,0.38,0.3,0.0,299.51,303.15,285.15,0.0,0.0,302.98,0.38,0.3,0.0,303.03,303.15,304.48,298.34,305.07,304.96,303.24,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,6.62,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17261400.0,300.28,303.15,285.15,0.0,0.0,303.01,0.4,0.3,0.0,300.29,303.15,285.15,0.0,0.0,303.01,0.4,0.3,0.0,300.58,303.15,285.15,0.0,0.0,303.01,0.4,0.3,0.0,300.05,303.15,285.15,0.0,0.0,303.01,0.4,0.3,0.0,299.51,303.15,285.15,0.0,0.0,303.01,0.4,0.3,0.0,303.05,303.15,304.3,298.35,304.9,304.79,303.26,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,4.72,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17261700.0,300.27,303.15,285.15,0.0,0.0,303.03,0.42,0.3,0.0,300.28,303.15,285.15,0.0,0.0,303.03,0.42,0.3,0.0,300.56,303.15,285.15,0.0,0.0,303.03,0.42,0.3,0.0,300.04,303.15,285.15,0.0,0.0,303.03,0.42,0.3,0.0,299.5,303.15,285.15,0.0,0.0,303.03,0.42,0.3,0.0,303.08,303.15,304.12,298.35,304.76,304.64,303.28,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,3.2,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17262000.0,300.26,303.15,285.15,0.0,0.0,303.05,0.44,0.3,0.0,300.27,303.15,285.15,0.0,0.0,303.05,0.44,0.3,0.0,300.55,303.15,285.15,0.0,0.0,303.05,0.44,0.3,0.0,300.03,303.15,285.15,0.0,0.0,303.05,0.44,0.3,0.0,299.5,303.15,285.15,0.0,0.0,303.05,0.44,0.3,0.0,303.09,303.15,303.95,298.36,304.63,304.51,303.29,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,2.15,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17262300.0,300.25,303.15,285.15,0.0,0.0,303.07,0.45,0.3,0.0,300.26,303.15,285.15,0.0,0.0,303.07,0.45,0.3,0.0,300.53,303.15,285.15,0.0,0.0,303.07,0.45,0.3,0.0,300.02,303.15,285.15,0.0,0.0,303.07,0.45,0.3,0.0,299.5,303.15,285.15,0.0,0.0,303.07,0.45,0.3,0.0,303.11,303.15,303.79,298.36,304.51,304.38,303.31,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,1.41,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17262600.0,300.24,303.15,285.15,0.0,0.0,303.08,0.49,0.3,0.0,300.25,303.15,285.15,0.0,0.0,303.08,0.49,0.3,0.0,300.52,303.15,285.15,0.0,0.0,303.08,0.49,0.3,0.0,300.01,303.15,285.15,0.0,0.0,303.08,0.49,0.3,0.0,299.49,303.15,285.15,0.0,0.0,303.08,0.49,0.3,0.0,303.12,303.15,303.63,298.37,304.41,304.27,303.32,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.7,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17262900.0,300.24,303.15,285.15,0.0,0.0,303.09,0.58,0.3,0.0,300.25,303.15,285.15,0.0,0.0,303.09,0.58,0.3,0.0,300.51,303.15,285.15,0.0,0.0,303.09,0.58,0.3,0.0,300.01,303.15,285.15,0.0,0.0,303.09,0.58,0.3,0.0,299.49,303.15,285.15,0.0,0.0,303.09,0.58,0.3,0.0,303.13,303.15,303.47,298.37,304.34,304.2,303.33,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.21,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17263200.0,300.23,303.15,285.15,0.0,0.0,303.09,0.58,0.3,0.0,300.24,303.15,285.15,0.0,0.0,303.09,0.58,0.3,0.0,300.49,303.15,285.15,0.0,0.0,303.09,0.58,0.3,0.0,300.0,303.15,285.15,0.0,0.0,303.09,0.58,0.3,0.0,299.49,303.15,285.15,0.0,0.0,303.09,0.58,0.3,0.0,303.14,303.15,303.31,298.37,304.28,304.14,303.34,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17263500.0,300.22,303.15,285.15,0.0,0.0,303.1,0.65,0.3,0.0,300.23,303.15,285.15,0.0,0.0,303.1,0.65,0.3,0.0,300.48,303.15,285.15,0.0,0.0,303.1,0.65,0.3,0.0,299.99,303.15,285.15,0.0,0.0,303.1,0.65,0.3,0.0,299.48,303.15,285.15,0.0,0.0,303.1,0.65,0.3,0.0,303.14,303.15,303.15,298.37,304.23,304.08,303.35,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17263800.0,300.21,303.15,285.15,0.0,0.0,303.1,0.87,0.3,0.0,300.23,303.15,285.15,0.0,0.0,303.1,0.87,0.3,0.0,300.47,303.15,285.15,0.0,0.0,303.1,0.87,0.3,0.0,299.98,303.15,285.15,0.0,0.0,303.1,0.87,0.3,0.0,299.48,303.15,285.15,0.0,0.0,303.1,0.87,0.3,0.0,303.14,303.15,303.0,298.37,304.2,304.05,303.35,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17264100.0,300.21,303.15,285.15,0.0,0.0,303.09,0.94,0.3,0.0,300.22,303.15,285.15,0.0,0.0,303.09,0.94,0.3,0.0,300.46,303.15,285.15,0.0,0.0,303.09,0.94,0.3,0.0,299.98,303.15,285.15,0.0,0.0,303.09,0.94,0.3,0.0,299.48,303.15,285.15,0.0,0.0,303.09,0.94,0.3,0.0,303.14,303.15,302.85,298.37,304.18,304.03,303.36,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.25,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17264400.0,300.2,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,303.13,303.15,302.7,298.37,304.18,304.02,303.36,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,71.99,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17264700.0,300.2,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,303.13,303.15,302.56,298.37,304.18,304.01,303.36,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,89.81,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17265000.0,300.19,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,303.13,303.15,302.42,298.37,304.18,304.01,303.37,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,107.63,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17265300.0,300.18,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,303.13,303.15,302.28,298.37,304.18,304.01,303.37,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.45,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17265600.0,300.18,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,303.13,303.15,302.15,298.38,304.18,304.01,303.37,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,143.27,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17265900.0,300.17,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,303.13,303.15,302.03,298.38,304.18,304.01,303.37,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.09,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17266200.0,300.17,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,303.13,303.15,301.92,298.37,304.18,304.01,303.37,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.93,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17266500.0,300.16,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,303.13,303.15,301.83,298.36,304.18,304.01,303.37,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,196.75,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17266800.0,300.16,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,303.13,303.15,301.75,298.35,304.18,304.01,303.38,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,214.57,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17267100.0,300.16,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,303.13,303.15,301.68,298.33,304.18,304.01,303.38,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,232.39,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17267400.0,300.15,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,303.13,303.15,301.61,298.31,304.18,304.01,303.38,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,250.21,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17267700.0,300.15,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,303.13,303.15,301.55,298.29,304.18,304.01,303.38,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,268.03,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17268000.0,300.14,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,303.13,303.15,301.48,298.27,304.18,304.01,303.38,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,285.85,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17268300.0,300.14,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,303.13,303.15,301.41,298.26,304.18,304.01,303.38,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,303.67,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17268600.0,300.13,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,303.13,303.15,301.34,298.24,304.18,304.01,303.38,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,321.49,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17268900.0,300.13,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,303.13,303.15,301.25,298.22,304.18,304.01,303.38,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,339.31,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17269200.0,300.13,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,303.13,303.15,301.15,298.21,304.18,304.01,303.38,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,357.13,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17269500.0,300.12,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,303.13,303.15,301.02,298.2,304.18,304.01,303.38,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,374.95,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17269800.0,300.12,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,303.13,303.15,300.85,298.2,304.18,304.01,303.38,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,392.77,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17270100.0,300.11,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,303.13,303.15,300.66,298.22,304.18,304.01,303.38,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17270400.0,300.11,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,303.13,303.15,300.44,298.23,304.18,304.01,303.38,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17270700.0,300.1,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,303.13,303.15,300.22,298.25,304.18,304.01,303.38,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17271000.0,300.1,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,303.13,303.15,299.99,298.27,304.18,304.01,303.38,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17271300.0,300.09,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,303.13,303.15,299.77,298.29,304.18,304.01,303.38,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17271600.0,300.09,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,303.13,303.15,299.57,298.31,304.18,304.01,303.38,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17271900.0,300.08,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,303.13,303.15,299.4,298.32,304.18,304.01,303.38,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17272200.0,300.08,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,303.13,303.15,299.27,298.34,304.18,304.01,303.38,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17272500.0,300.08,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,303.13,303.15,299.18,298.36,304.18,304.01,303.38,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17272800.0,300.07,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,303.13,303.15,299.15,298.37,304.18,304.01,303.38,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17273100.0,300.07,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,303.13,303.15,299.15,298.38,304.18,304.01,303.38,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17273400.0,300.06,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,303.13,303.15,299.15,298.35,304.18,304.01,303.38,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17273700.0,300.06,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,303.13,303.15,299.15,298.31,304.18,304.01,303.38,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17274000.0,300.05,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,303.13,303.15,299.15,298.25,304.18,304.01,303.38,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17274300.0,300.05,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,303.13,303.15,299.15,298.17,304.18,304.01,303.38,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17274600.0,300.05,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,303.09,1.0,0.3,0.0,303.13,303.15,299.15,298.09,304.18,304.01,303.38,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
