time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17323800.0,301.38,303.15,285.15,0.0,0.0,303.95,0.5,0.3,0.0,301.24,303.15,285.15,0.0,0.0,303.95,0.5,0.3,0.0,300.93,303.15,285.15,0.0,0.0,303.95,0.5,0.3,0.0,300.76,303.15,285.15,0.0,0.0,303.95,0.5,0.3,0.0,300.3,303.15,285.15,0.0,0.0,303.95,0.5,0.3,0.02,303.97,303.15,306.21,299.44,306.19,306.2,304.09,0.0,0.0,0.0,0.55,1.0,0.0,0.04,0.04,0.0,-0.05,0.0,0.0,0.0,-0.22,50.0,59.61,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17324100.0,301.38,303.15,285.15,0.0,0.0,304.05,0.51,0.3,0.0,301.26,303.15,285.15,0.0,0.0,304.05,0.51,0.3,0.0,300.95,303.15,285.15,0.0,0.0,304.05,0.51,0.3,0.0,300.77,303.15,285.15,0.0,0.0,304.05,0.51,0.3,0.0,300.32,303.15,285.15,0.0,0.0,304.05,0.51,0.3,0.02,304.07,303.15,306.22,299.45,306.21,306.21,304.19,0.0,0.0,0.0,0.55,1.0,0.0,0.04,0.04,0.0,-0.05,0.0,0.0,0.0,-0.23,50.0,59.51,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17324400.0,301.4,303.15,285.15,0.0,0.0,304.15,0.51,0.3,0.0,301.28,303.15,285.15,0.0,0.0,304.15,0.51,0.3,0.0,300.97,303.15,285.15,0.0,0.0,304.15,0.51,0.3,0.0,300.79,303.15,285.15,0.0,0.0,304.15,0.51,0.3,0.0,300.33,303.15,285.15,0.0,0.0,304.15,0.51,0.3,0.02,304.17,303.15,306.22,299.45,306.22,306.22,304.29,0.0,0.0,0.0,0.55,1.0,0.0,0.04,0.05,0.0,-0.05,0.0,0.0,0.0,-0.23,50.0,58.93,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17324700.0,301.41,303.15,285.15,0.0,0.0,304.25,0.51,0.3,0.0,301.3,303.15,285.15,0.0,0.0,304.25,0.51,0.3,0.0,300.99,303.15,285.15,0.0,0.0,304.25,0.51,0.3,0.0,300.81,303.15,285.15,0.0,0.0,304.25,0.51,0.3,0.0,300.34,303.15,285.15,0.0,0.0,304.25,0.51,0.3,0.02,304.27,303.15,306.22,299.45,306.22,306.22,304.38,0.0,0.0,0.0,0.55,1.0,0.0,0.04,0.05,0.0,-0.05,0.0,0.0,0.0,-0.24,50.0,57.36,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17325000.0,301.42,303.15,285.15,0.0,0.0,304.34,0.51,0.3,0.0,301.32,303.15,285.15,0.0,0.0,304.34,0.51,0.3,0.0,301.01,303.15,285.15,0.0,0.0,304.34,0.51,0.3,0.0,300.82,303.15,285.15,0.0,0.0,304.34,0.51,0.3,0.0,300.35,303.15,285.15,0.0,0.0,304.34,0.51,0.3,0.02,304.36,303.15,306.21,299.44,306.22,306.22,304.47,0.0,0.0,0.0,0.55,1.0,0.0,0.04,0.05,0.0,-0.05,0.0,0.0,0.0,-0.23,50.0,53.92,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17325300.0,301.42,303.15,285.15,0.0,0.0,304.43,0.51,0.3,0.0,301.34,303.15,285.15,0.0,0.0,304.43,0.51,0.3,0.0,301.03,303.15,285.15,0.0,0.0,304.43,0.51,0.3,0.0,300.84,303.15,285.15,0.0,0.0,304.43,0.51,0.3,0.0,300.36,303.15,285.15,0.0,0.0,304.43,0.51,0.3,0.02,304.45,303.15,306.2,299.43,306.21,306.21,304.56,0.0,0.0,0.0,0.55,1.0,0.0,0.04,0.04,0.0,-0.05,0.0,0.0,0.0,-0.22,50.0,48.96,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17325600.0,301.43,303.15,285.15,0.0,0.0,304.51,0.5,0.3,0.0,301.36,303.15,285.15,0.0,0.0,304.51,0.5,0.3,0.0,301.05,303.15,285.15,0.0,0.0,304.51,0.5,0.3,0.0,300.85,303.15,285.15,0.0,0.0,304.51,0.5,0.3,0.0,300.38,303.15,285.15,0.0,0.0,304.51,0.5,0.3,0.02,304.54,303.15,306.19,299.42,306.19,306.19,304.64,0.0,0.0,0.0,0.55,1.0,0.0,0.04,0.04,0.0,-0.05,0.0,0.0,0.0,-0.21,50.0,43.11,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17325900.0,301.44,303.15,285.15,0.0,0.0,304.59,0.49,0.3,0.0,301.38,303.15,285.15,0.0,0.0,304.59,0.49,0.3,0.0,301.07,303.15,285.15,0.0,0.0,304.59,0.49,0.3,0.0,300.87,303.15,285.15,0.0,0.0,304.59,0.49,0.3,0.0,300.39,303.15,285.15,0.0,0.0,304.59,0.49,0.3,0.02,304.61,303.15,306.17,299.41,306.18,306.18,304.71,0.0,0.0,0.0,0.55,1.0,0.0,0.03,0.04,0.0,-0.04,0.0,0.0,0.0,-0.19,50.0,36.94,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17326200.0,301.45,303.15,285.15,0.0,0.0,304.65,0.48,0.3,0.0,301.4,303.15,285.15,0.0,0.0,304.65,0.48,0.3,0.0,301.09,303.15,285.15,0.0,0.0,304.65,0.48,0.3,0.0,300.88,303.15,285.15,0.0,0.0,304.65,0.48,0.3,0.0,300.4,303.15,285.15,0.0,0.0,304.65,0.48,0.3,0.01,304.67,303.15,306.16,299.4,306.17,306.17,304.78,0.0,0.0,0.0,0.55,1.0,0.0,0.03,0.03,0.0,-0.04,0.0,0.0,0.0,-0.17,50.0,31.27,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17326500.0,301.46,303.15,285.15,0.0,0.0,304.71,0.47,0.3,0.0,301.42,303.15,285.15,0.0,0.0,304.71,0.47,0.3,0.0,301.11,303.15,285.15,0.0,0.0,304.71,0.47,0.3,0.0,300.89,303.15,285.15,0.0,0.0,304.71,0.47,0.3,0.0,300.41,303.15,285.15,0.0,0.0,304.71,0.47,0.3,0.01,304.73,303.15,306.15,299.39,306.16,306.16,304.83,0.0,0.0,0.0,0.55,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.15,50.0,26.78,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17326800.0,301.47,303.15,285.15,0.0,0.0,304.77,0.46,0.3,0.0,301.44,303.15,285.15,0.0,0.0,304.77,0.46,0.3,0.0,301.13,303.15,285.15,0.0,0.0,304.77,0.46,0.3,0.0,300.91,303.15,285.15,0.0,0.0,304.77,0.46,0.3,0.0,300.42,303.15,285.15,0.0,0.0,304.77,0.46,0.3,0.01,304.79,303.15,306.15,299.39,306.15,306.15,304.89,0.0,0.0,0.0,0.55,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.14,50.0,23.74,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17327100.0,301.48,303.15,285.15,0.0,0.0,304.82,0.46,0.3,0.0,301.46,303.15,285.15,0.0,0.0,304.82,0.46,0.3,0.0,301.15,303.15,285.15,0.0,0.0,304.82,0.46,0.3,0.0,300.92,303.15,285.15,0.0,0.0,304.82,0.46,0.3,0.0,300.43,303.15,285.15,0.0,0.0,304.82,0.46,0.3,0.01,304.84,303.15,306.15,299.39,306.15,306.15,304.94,0.0,0.0,0.0,0.55,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.14,50.0,22.48,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17327400.0,301.49,303.15,285.15,0.0,0.0,304.87,0.47,0.3,0.0,301.48,303.15,285.15,0.0,0.0,304.87,0.47,0.3,0.0,301.18,303.15,285.15,0.0,0.0,304.87,0.47,0.3,0.0,300.93,303.15,285.15,0.0,0.0,304.87,0.47,0.3,0.0,300.44,303.15,285.15,0.0,0.0,304.87,0.47,0.3,0.01,304.89,303.15,306.15,299.39,306.15,306.15,304.99,0.0,0.0,0.0,0.55,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.15,50.0,23.33,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17327700.0,301.5,303.15,285.15,0.0,0.0,304.93,0.49,0.3,0.0,301.49,303.15,285.15,0.0,0.0,304.93,0.49,0.3,0.0,301.21,303.15,285.15,0.0,0.0,304.93,0.49,0.3,0.0,300.95,303.15,285.15,0.0,0.0,304.93,0.49,0.3,0.0,300.46,303.15,285.15,0.0,0.0,304.93,0.49,0.3,0.02,304.95,303.15,306.15,299.39,306.15,306.15,305.03,0.0,0.0,0.0,0.55,1.0,0.0,0.03,0.03,0.0,-0.04,0.0,0.0,0.0,-0.18,50.0,25.58,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17328000.0,301.51,303.15,285.15,0.0,0.0,304.99,0.5,0.3,0.0,301.51,303.15,285.15,0.0,0.0,304.99,0.5,0.3,0.0,301.23,303.15,285.15,0.0,0.0,304.99,0.5,0.3,0.0,300.97,303.15,285.15,0.0,0.0,304.99,0.5,0.3,0.0,300.47,303.15,285.15,0.0,0.0,304.99,0.5,0.3,0.02,305.01,303.15,306.15,299.39,306.15,306.15,305.08,0.0,0.0,0.0,0.55,1.0,0.0,0.04,0.04,0.0,-0.04,0.0,0.0,0.0,-0.21,50.0,28.23,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17328300.0,301.52,303.15,285.15,0.0,0.0,305.05,0.51,0.3,0.0,301.53,303.15,285.15,0.0,0.0,305.05,0.51,0.3,0.0,301.26,303.15,285.15,0.0,0.0,305.05,0.51,0.3,0.0,300.98,303.15,285.15,0.0,0.0,305.05,0.51,0.3,0.0,300.49,303.15,285.15,0.0,0.0,305.05,0.51,0.3,0.02,305.06,303.15,306.15,299.39,306.15,306.15,305.13,0.0,0.0,0.0,0.55,1.0,0.0,0.04,0.04,0.0,-0.05,0.0,0.0,0.0,-0.23,50.0,30.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17328600.0,301.53,303.15,285.15,0.0,0.0,305.1,0.51,0.3,0.0,301.55,303.15,285.15,0.0,0.0,305.1,0.51,0.3,0.0,301.29,303.15,285.15,0.0,0.0,305.1,0.51,0.3,0.0,301.0,303.15,285.15,0.0,0.0,305.1,0.51,0.3,0.0,300.5,303.15,285.15,0.0,0.0,305.1,0.51,0.3,0.02,305.12,303.15,306.15,299.39,306.15,306.15,305.18,0.0,0.0,0.0,0.55,1.0,0.0,0.04,0.05,0.0,-0.05,0.0,0.0,0.0,-0.24,50.0,30.11,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17328900.0,301.54,303.15,285.15,0.0,0.0,305.16,0.51,0.3,0.0,301.57,303.15,285.15,0.0,0.0,305.16,0.51,0.3,0.0,301.32,303.15,285.15,0.0,0.0,305.16,0.51,0.3,0.0,301.01,303.15,285.15,0.0,0.0,305.16,0.51,0.3,0.0,300.51,303.15,285.15,0.0,0.0,305.16,0.51,0.3,0.02,305.17,303.15,306.15,299.39,306.15,306.15,305.22,0.0,0.0,0.0,0.55,1.0,0.0,0.04,0.04,0.0,-0.05,0.0,0.0,0.0,-0.23,50.0,28.21,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17329200.0,301.55,303.15,285.15,0.0,0.0,305.2,0.5,0.3,0.0,301.59,303.15,285.15,0.0,0.0,305.2,0.5,0.3,0.0,301.35,303.15,285.15,0.0,0.0,305.2,0.5,0.3,0.0,301.03,303.15,285.15,0.0,0.0,305.2,0.5,0.3,0.0,300.52,303.15,285.15,0.0,0.0,305.2,0.5,0.3,0.02,305.21,303.15,306.15,299.39,306.15,306.15,305.27,0.0,0.0,0.0,0.55,1.0,0.0,0.04,0.04,0.0,-0.05,0.0,0.0,0.0,-0.21,50.0,24.91,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17329500.0,301.56,303.15,285.15,0.0,0.0,305.24,0.49,0.3,0.0,301.6,303.15,285.15,0.0,0.0,305.24,0.49,0.3,0.0,301.38,303.15,285.15,0.0,0.0,305.24,0.49,0.3,0.0,301.04,303.15,285.15,0.0,0.0,305.24,0.49,0.3,0.0,300.54,303.15,285.15,0.0,0.0,305.24,0.49,0.3,0.02,305.25,303.15,306.15,299.39,306.15,306.15,305.3,0.0,0.0,0.0,0.55,1.0,0.0,0.03,0.04,0.0,-0.04,0.0,0.0,0.0,-0.18,50.0,21.04,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17329800.0,301.57,303.15,285.15,0.0,0.0,305.27,0.48,0.3,0.0,301.61,303.15,285.15,0.0,0.0,305.27,0.48,0.3,0.0,301.4,303.15,285.15,0.0,0.0,305.27,0.48,0.3,0.0,301.05,303.15,285.15,0.0,0.0,305.27,0.48,0.3,0.0,300.54,303.15,285.15,0.0,0.0,305.27,0.48,0.3,0.01,305.28,303.15,306.15,299.39,306.15,306.15,305.34,0.0,0.0,0.0,0.55,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.16,50.0,17.57,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17330100.0,301.58,303.15,285.15,0.0,0.0,305.3,0.46,0.3,0.0,301.63,303.15,285.15,0.0,0.0,305.3,0.46,0.3,0.0,301.43,303.15,285.15,0.0,0.0,305.3,0.46,0.3,0.0,301.07,303.15,285.15,0.0,0.0,305.3,0.46,0.3,0.0,300.55,303.15,285.15,0.0,0.0,305.3,0.46,0.3,0.01,305.31,303.15,306.15,299.39,306.15,306.15,305.37,0.0,0.0,0.0,0.55,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.14,50.0,15.09,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17330400.0,301.58,303.15,285.15,0.0,0.0,305.33,0.46,0.3,0.0,301.64,303.15,285.15,0.0,0.0,305.33,0.46,0.3,0.0,301.46,303.15,285.15,0.0,0.0,305.33,0.46,0.3,0.0,301.08,303.15,285.15,0.0,0.0,305.33,0.46,0.3,0.0,300.57,303.15,285.15,0.0,0.0,305.33,0.46,0.3,0.01,305.34,303.15,306.15,299.39,306.15,306.15,305.4,0.0,0.0,0.0,0.55,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.14,50.0,13.99,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17330700.0,301.59,303.15,285.15,0.0,0.0,305.36,0.47,0.3,0.0,301.65,303.15,285.15,0.0,0.0,305.36,0.47,0.3,0.0,301.48,303.15,285.15,0.0,0.0,305.36,0.47,0.3,0.0,301.09,303.15,285.15,0.0,0.0,305.36,0.47,0.3,0.0,300.58,303.15,285.15,0.0,0.0,305.36,0.47,0.3,0.01,305.37,303.15,306.15,299.39,306.15,306.15,305.43,0.0,0.0,0.0,0.55,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.15,50.0,14.33,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17331000.0,301.6,303.15,285.15,0.0,0.0,305.4,0.49,0.3,0.0,301.66,303.15,285.15,0.0,0.0,305.4,0.49,0.3,0.0,301.52,303.15,285.15,0.0,0.0,305.4,0.49,0.3,0.0,301.1,303.15,285.15,0.0,0.0,305.4,0.49,0.3,0.0,300.59,303.15,285.15,0.0,0.0,305.4,0.49,0.3,0.02,305.41,303.15,306.15,299.39,306.15,306.15,305.46,0.0,0.0,0.0,0.55,1.0,0.0,0.03,0.04,0.0,-0.04,0.0,0.0,0.0,-0.18,50.0,16.04,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17331300.0,301.61,303.15,285.15,0.0,0.0,305.43,0.5,0.3,0.0,301.68,303.15,285.15,0.0,0.0,305.43,0.5,0.3,0.0,301.55,303.15,285.15,0.0,0.0,305.43,0.5,0.3,0.0,301.12,303.15,285.15,0.0,0.0,305.43,0.5,0.3,0.0,300.61,303.15,285.15,0.0,0.0,305.43,0.5,0.3,0.02,305.44,303.15,306.15,299.39,306.15,306.15,305.49,0.0,0.0,0.0,0.55,1.0,0.0,0.04,0.04,0.0,-0.05,0.0,0.0,0.0,-0.21,50.0,18.07,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17331600.0,301.62,303.15,285.15,0.0,0.0,305.47,0.51,0.3,0.0,301.69,303.15,285.15,0.0,0.0,305.47,0.51,0.3,0.0,301.58,303.15,285.15,0.0,0.0,305.47,0.51,0.3,0.0,301.13,303.15,285.15,0.0,0.0,305.47,0.51,0.3,0.0,300.62,303.15,285.15,0.0,0.0,305.47,0.51,0.3,0.02,305.48,303.15,306.15,299.39,306.15,306.15,305.52,0.0,0.0,0.0,0.55,1.0,0.0,0.04,0.05,0.0,-0.05,0.0,0.0,0.0,-0.24,50.0,19.22,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17331900.0,301.63,303.15,285.15,0.0,0.0,305.5,0.51,0.3,0.0,301.7,303.15,285.15,0.0,0.0,305.5,0.51,0.3,0.0,301.61,303.15,285.15,0.0,0.0,305.5,0.51,0.3,0.0,301.15,303.15,285.15,0.0,0.0,305.5,0.51,0.3,0.0,300.64,303.15,285.15,0.0,0.0,305.5,0.51,0.3,0.02,305.51,303.15,306.15,299.39,306.15,306.15,305.55,0.0,0.0,0.0,0.55,1.0,0.0,0.04,0.04,0.0,-0.05,0.0,0.0,0.0,-0.23,50.0,18.42,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17332200.0,301.64,303.15,285.15,0.0,0.0,305.53,0.49,0.3,0.0,301.71,303.15,285.15,0.0,0.0,305.53,0.49,0.3,0.0,301.64,303.15,285.15,0.0,0.0,305.53,0.49,0.3,0.0,301.16,303.15,285.15,0.0,0.0,305.53,0.49,0.3,0.0,300.65,303.15,285.15,0.0,0.0,305.53,0.49,0.3,0.02,305.54,303.15,306.15,299.39,306.15,306.15,305.57,0.0,0.0,0.0,0.55,1.0,0.0,0.04,0.04,0.0,-0.04,0.0,0.0,0.0,-0.2,50.0,15.47,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17332500.0,301.65,303.15,285.15,0.0,0.0,305.55,0.46,0.3,0.0,301.72,303.15,285.15,0.0,0.0,305.55,0.46,0.3,0.0,301.66,303.15,285.15,0.0,0.0,305.55,0.46,0.3,0.0,301.17,303.15,285.15,0.0,0.0,305.55,0.46,0.3,0.0,300.66,303.15,285.15,0.0,0.0,305.55,0.46,0.3,0.01,305.56,303.15,306.15,299.39,306.15,306.15,305.6,0.0,0.0,0.0,0.55,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.14,50.0,11.19,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17332800.0,301.65,303.15,285.15,0.0,0.0,305.57,0.42,0.3,0.0,301.74,303.15,285.15,0.0,0.0,305.57,0.42,0.3,0.0,301.68,303.15,285.15,0.0,0.0,305.57,0.42,0.3,0.0,301.18,303.15,285.15,0.0,0.0,305.57,0.42,0.3,0.0,300.66,303.15,285.15,0.0,0.0,305.57,0.42,0.3,0.01,305.58,303.15,306.15,299.39,306.15,306.15,305.62,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,7.37,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17333100.0,301.66,303.15,285.15,0.0,0.0,305.58,0.38,0.3,0.0,301.76,303.15,285.15,0.0,0.0,305.58,0.38,0.3,0.0,301.7,303.15,285.15,0.0,0.0,305.58,0.38,0.3,0.0,301.18,303.15,285.15,0.0,0.0,305.58,0.38,0.3,0.0,300.67,303.15,285.15,0.0,0.0,305.58,0.38,0.3,0.01,305.59,303.15,306.15,299.39,306.15,306.15,305.63,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,5.01,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17333400.0,301.67,303.15,285.15,0.0,0.0,305.59,0.36,0.3,0.0,301.78,303.15,285.15,0.0,0.0,305.59,0.36,0.3,0.0,301.72,303.15,285.15,0.0,0.0,305.59,0.36,0.3,0.0,301.19,303.15,285.15,0.0,0.0,305.59,0.36,0.3,0.0,300.68,303.15,285.15,0.0,0.0,305.59,0.36,0.3,0.0,305.6,303.15,306.15,299.39,306.15,306.15,305.65,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,3.96,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17333700.0,301.67,303.15,285.15,0.0,0.0,305.6,0.36,0.3,0.0,301.79,303.15,285.15,0.0,0.0,305.6,0.36,0.3,0.0,301.74,303.15,285.15,0.0,0.0,305.6,0.36,0.3,0.0,301.21,303.15,285.15,0.0,0.0,305.6,0.36,0.3,0.0,300.69,303.15,285.15,0.0,0.0,305.6,0.36,0.3,0.0,305.61,303.15,306.15,299.39,306.15,306.15,305.66,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,3.56,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17334000.0,301.68,303.15,285.15,0.0,0.0,305.61,0.36,0.3,0.0,301.79,303.15,285.15,0.0,0.0,305.61,0.36,0.3,0.0,301.75,303.15,285.15,0.0,0.0,305.61,0.36,0.3,0.0,301.22,303.15,285.15,0.0,0.0,305.61,0.36,0.3,0.0,300.7,303.15,285.15,0.0,0.0,305.61,0.36,0.3,0.0,305.62,303.15,306.15,299.39,306.15,306.15,305.67,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,3.41,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17334300.0,301.69,303.15,285.15,0.0,0.0,305.62,0.36,0.3,0.0,301.8,303.15,285.15,0.0,0.0,305.62,0.36,0.3,0.0,301.76,303.15,285.15,0.0,0.0,305.62,0.36,0.3,0.0,301.23,303.15,285.15,0.0,0.0,305.62,0.36,0.3,0.0,300.71,303.15,285.15,0.0,0.0,305.62,0.36,0.3,0.0,305.63,303.15,306.16,299.39,306.15,306.15,305.68,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,3.44,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17334600.0,301.7,303.15,285.15,0.0,0.0,305.63,0.36,0.3,0.0,301.8,303.15,285.15,0.0,0.0,305.63,0.36,0.3,0.0,301.77,303.15,285.15,0.0,0.0,305.63,0.36,0.3,0.0,301.24,303.15,285.15,0.0,0.0,305.63,0.36,0.3,0.0,300.72,303.15,285.15,0.0,0.0,305.63,0.36,0.3,0.0,305.64,303.15,306.19,299.4,306.16,306.17,305.69,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,3.66,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17334900.0,301.7,303.15,285.15,0.0,0.0,305.64,0.36,0.3,0.0,301.81,303.15,285.15,0.0,0.0,305.64,0.36,0.3,0.0,301.78,303.15,285.15,0.0,0.0,305.64,0.36,0.3,0.0,301.25,303.15,285.15,0.0,0.0,305.64,0.36,0.3,0.0,300.73,303.15,285.15,0.0,0.0,305.64,0.36,0.3,0.01,305.65,303.15,306.23,299.41,306.18,306.19,305.7,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,4.08,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17335200.0,301.71,303.15,285.15,0.0,0.0,305.65,0.37,0.3,0.0,301.81,303.15,285.15,0.0,0.0,305.65,0.37,0.3,0.0,301.78,303.15,285.15,0.0,0.0,305.65,0.37,0.3,0.0,301.26,303.15,285.15,0.0,0.0,305.65,0.37,0.3,0.0,300.73,303.15,285.15,0.0,0.0,305.65,0.37,0.3,0.01,305.66,303.15,306.29,299.43,306.22,306.23,305.71,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,4.74,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17335500.0,301.72,303.15,285.15,0.0,0.0,305.66,0.39,0.3,0.0,301.81,303.15,285.15,0.0,0.0,305.66,0.39,0.3,0.0,301.78,303.15,285.15,0.0,0.0,305.66,0.39,0.3,0.0,301.27,303.15,285.15,0.0,0.0,305.66,0.39,0.3,0.0,300.74,303.15,285.15,0.0,0.0,305.66,0.39,0.3,0.01,305.67,303.15,306.36,299.45,306.27,306.28,305.72,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,5.68,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17335800.0,301.72,303.15,285.15,0.0,0.0,305.68,0.4,0.3,0.0,301.81,303.15,285.15,0.0,0.0,305.68,0.4,0.3,0.0,301.79,303.15,285.15,0.0,0.0,305.68,0.4,0.3,0.0,301.28,303.15,285.15,0.0,0.0,305.68,0.4,0.3,0.0,300.75,303.15,285.15,0.0,0.0,305.68,0.4,0.3,0.01,305.69,303.15,306.43,299.48,306.33,306.34,305.72,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,6.93,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17336100.0,301.73,303.15,285.15,0.0,0.0,305.69,0.41,0.3,0.0,301.81,303.15,285.15,0.0,0.0,305.69,0.41,0.3,0.0,301.79,303.15,285.15,0.0,0.0,305.69,0.41,0.3,0.0,301.29,303.15,285.15,0.0,0.0,305.69,0.41,0.3,0.0,300.75,303.15,285.15,0.0,0.0,305.69,0.41,0.3,0.01,305.7,303.15,306.51,299.5,306.4,306.42,305.73,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,8.46,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17336400.0,301.74,303.15,285.15,0.0,0.0,305.7,0.42,0.3,0.0,301.81,303.15,285.15,0.0,0.0,305.7,0.42,0.3,0.0,301.79,303.15,285.15,0.0,0.0,305.7,0.42,0.3,0.0,301.3,303.15,285.15,0.0,0.0,305.7,0.42,0.3,0.0,300.76,303.15,285.15,0.0,0.0,305.7,0.42,0.3,0.01,305.71,303.15,306.59,299.53,306.48,306.5,305.74,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.1,50.0,10.23,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17336700.0,301.74,303.15,285.15,0.0,0.0,305.72,0.43,0.3,0.0,301.81,303.15,285.15,0.0,0.0,305.72,0.43,0.3,0.0,301.8,303.15,285.15,0.0,0.0,305.72,0.43,0.3,0.0,301.31,303.15,285.15,0.0,0.0,305.72,0.43,0.3,0.0,300.77,303.15,285.15,0.0,0.0,305.72,0.43,0.3,0.01,305.72,303.15,306.66,299.55,306.56,306.59,305.75,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.1,50.0,12.12,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17337000.0,301.74,303.15,285.15,0.0,0.0,305.73,0.43,0.3,0.0,301.81,303.15,285.15,0.0,0.0,305.73,0.43,0.3,0.0,301.8,303.15,285.15,0.0,0.0,305.73,0.43,0.3,0.0,301.32,303.15,285.15,0.0,0.0,305.73,0.43,0.3,0.0,300.77,303.15,285.15,0.0,0.0,305.73,0.43,0.3,0.01,305.74,303.15,306.73,299.57,306.65,306.67,305.77,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.11,50.0,14.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17337300.0,301.75,303.15,285.15,0.0,0.0,305.74,0.44,0.3,0.0,301.81,303.15,285.15,0.0,0.0,305.74,0.44,0.3,0.0,301.8,303.15,285.15,0.0,0.0,305.74,0.44,0.3,0.0,301.33,303.15,285.15,0.0,0.0,305.74,0.44,0.3,0.0,300.78,303.15,285.15,0.0,0.0,305.74,0.44,0.3,0.01,305.75,303.15,306.8,299.59,306.72,306.74,305.78,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.12,50.0,15.71,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17337600.0,301.75,303.15,285.15,0.0,0.0,305.76,0.45,0.3,0.0,301.8,303.15,285.15,0.0,0.0,305.76,0.45,0.3,0.0,301.8,303.15,285.15,0.0,0.0,305.76,0.45,0.3,0.0,301.33,303.15,285.15,0.0,0.0,305.76,0.45,0.3,0.0,300.78,303.15,285.15,0.0,0.0,305.76,0.45,0.3,0.01,305.77,303.15,306.85,299.61,306.79,306.8,305.8,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.13,50.0,17.09,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17337900.0,301.75,303.15,285.15,0.0,0.0,305.78,0.45,0.3,0.0,301.8,303.15,285.15,0.0,0.0,305.78,0.45,0.3,0.0,301.79,303.15,285.15,0.0,0.0,305.78,0.45,0.3,0.0,301.33,303.15,285.15,0.0,0.0,305.78,0.45,0.3,0.0,300.78,303.15,285.15,0.0,0.0,305.78,0.45,0.3,0.01,305.78,303.15,306.9,299.62,306.84,306.86,305.82,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.03,0.0,-0.03,0.0,0.0,0.0,-0.13,50.0,18.16,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17338200.0,301.75,303.15,285.15,0.0,0.0,305.79,0.45,0.3,0.0,301.79,303.15,285.15,0.0,0.0,305.79,0.45,0.3,0.0,301.79,303.15,285.15,0.0,0.0,305.79,0.45,0.3,0.0,301.33,303.15,285.15,0.0,0.0,305.79,0.45,0.3,0.0,300.79,303.15,285.15,0.0,0.0,305.79,0.45,0.3,0.01,305.8,303.15,306.94,299.63,306.89,306.9,305.84,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.03,0.0,-0.03,0.0,0.0,0.0,-0.13,50.0,19.11,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17338500.0,301.74,303.15,285.15,0.0,0.0,305.81,0.46,0.3,0.0,301.79,303.15,285.15,0.0,0.0,305.81,0.46,0.3,0.0,301.78,303.15,285.15,0.0,0.0,305.81,0.46,0.3,0.0,301.33,303.15,285.15,0.0,0.0,305.81,0.46,0.3,0.0,300.79,303.15,285.15,0.0,0.0,305.81,0.46,0.3,0.01,305.82,303.15,306.98,299.65,306.94,306.95,305.86,0.0,0.0,0.0,0.55,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.14,50.0,19.96,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17338800.0,301.74,303.15,285.15,0.0,0.0,305.84,0.46,0.3,0.0,301.79,303.15,285.15,0.0,0.0,305.84,0.46,0.3,0.0,301.78,303.15,285.15,0.0,0.0,305.84,0.46,0.3,0.0,301.33,303.15,285.15,0.0,0.0,305.84,0.46,0.3,0.0,300.79,303.15,285.15,0.0,0.0,305.84,0.46,0.3,0.01,305.84,303.15,307.02,299.66,306.98,306.99,305.89,0.0,0.0,0.0,0.55,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.14,50.0,20.69,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17339100.0,301.74,303.15,285.15,0.0,0.0,305.86,0.46,0.3,0.0,301.78,303.15,285.15,0.0,0.0,305.86,0.46,0.3,0.0,301.77,303.15,285.15,0.0,0.0,305.86,0.46,0.3,0.0,301.33,303.15,285.15,0.0,0.0,305.86,0.46,0.3,0.0,300.79,303.15,285.15,0.0,0.0,305.86,0.46,0.3,0.01,305.87,303.15,307.05,299.67,307.02,307.03,305.91,0.0,0.0,0.0,0.55,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.14,50.0,21.3,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17339400.0,301.73,303.15,285.15,0.0,0.0,305.88,0.47,0.3,0.0,301.78,303.15,285.15,0.0,0.0,305.88,0.47,0.3,0.0,301.77,303.15,285.15,0.0,0.0,305.88,0.47,0.3,0.0,301.33,303.15,285.15,0.0,0.0,305.88,0.47,0.3,0.0,300.79,303.15,285.15,0.0,0.0,305.88,0.47,0.3,0.01,305.89,303.15,307.08,299.68,307.05,307.06,305.94,0.0,0.0,0.0,0.55,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.15,50.0,21.74,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17339700.0,301.73,303.15,285.15,0.0,0.0,305.91,0.47,0.3,0.0,301.78,303.15,285.15,0.0,0.0,305.91,0.47,0.3,0.0,301.76,303.15,285.15,0.0,0.0,305.91,0.47,0.3,0.0,301.33,303.15,285.15,0.0,0.0,305.91,0.47,0.3,0.0,300.79,303.15,285.15,0.0,0.0,305.91,0.47,0.3,0.01,305.92,303.15,307.1,299.69,307.08,307.09,305.97,0.0,0.0,0.0,0.55,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.15,50.0,22.02,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17340000.0,301.73,303.15,285.15,0.0,0.0,305.94,0.47,0.3,0.0,301.77,303.15,285.15,0.0,0.0,305.94,0.47,0.3,0.0,301.76,303.15,285.15,0.0,0.0,305.94,0.47,0.3,0.0,301.33,303.15,285.15,0.0,0.0,305.94,0.47,0.3,0.0,300.8,303.15,285.15,0.0,0.0,305.94,0.47,0.3,0.01,305.95,303.15,307.12,299.69,307.1,307.11,306.0,0.0,0.0,0.0,0.55,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.15,50.0,22.13,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17340300.0,301.72,303.15,285.15,0.0,0.0,305.97,0.47,0.3,0.0,301.77,303.15,285.15,0.0,0.0,305.97,0.47,0.3,0.0,301.75,303.15,285.15,0.0,0.0,305.97,0.47,0.3,0.0,301.33,303.15,285.15,0.0,0.0,305.97,0.47,0.3,0.0,300.8,303.15,285.15,0.0,0.0,305.97,0.47,0.3,0.01,305.98,303.15,307.14,299.69,307.12,307.13,306.03,0.0,0.0,0.0,0.55,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.15,50.0,22.05,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17340600.0,301.72,303.15,285.15,0.0,0.0,306.0,0.47,0.3,0.0,301.77,303.15,285.15,0.0,0.0,306.0,0.47,0.3,0.0,301.75,303.15,285.15,0.0,0.0,306.0,0.47,0.3,0.0,301.33,303.15,285.15,0.0,0.0,306.0,0.47,0.3,0.0,300.8,303.15,285.15,0.0,0.0,306.0,0.47,0.3,0.01,306.01,303.15,307.15,299.69,307.14,307.14,306.06,0.0,0.0,0.0,0.55,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.15,50.0,21.79,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17340900.0,301.72,303.15,285.15,0.0,0.0,306.03,0.47,0.3,0.0,301.76,303.15,285.15,0.0,0.0,306.03,0.47,0.3,0.0,301.75,303.15,285.15,0.0,0.0,306.03,0.47,0.3,0.0,301.33,303.15,285.15,0.0,0.0,306.03,0.47,0.3,0.0,300.8,303.15,285.15,0.0,0.0,306.03,0.47,0.3,0.01,306.04,303.15,307.15,299.68,307.15,307.15,306.09,0.0,0.0,0.0,0.55,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.15,50.0,21.33,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17341200.0,301.72,303.15,285.15,0.0,0.0,306.06,0.47,0.3,0.0,301.76,303.15,285.15,0.0,0.0,306.06,0.47,0.3,0.0,301.74,303.15,285.15,0.0,0.0,306.06,0.47,0.3,0.0,301.33,303.15,285.15,0.0,0.0,306.06,0.47,0.3,0.0,300.8,303.15,285.15,0.0,0.0,306.06,0.47,0.3,0.01,306.07,303.15,307.15,299.67,307.15,307.15,306.13,0.0,0.0,0.0,0.55,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.15,50.0,20.7,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17341500.0,301.71,303.15,285.15,0.0,0.0,306.09,0.47,0.3,0.0,301.76,303.15,285.15,0.0,0.0,306.09,0.47,0.3,0.0,301.74,303.15,285.15,0.0,0.0,306.09,0.47,0.3,0.0,301.33,303.15,285.15,0.0,0.0,306.09,0.47,0.3,0.0,300.8,303.15,285.15,0.0,0.0,306.09,0.47,0.3,0.01,306.1,303.15,307.14,299.65,307.14,307.14,306.16,0.0,0.0,0.0,0.55,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.15,50.0,19.76,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17341800.0,301.71,303.15,285.15,0.0,0.0,306.12,0.47,0.3,0.0,301.76,303.15,285.15,0.0,0.0,306.12,0.47,0.3,0.0,301.73,303.15,285.15,0.0,0.0,306.12,0.47,0.3,0.0,301.33,303.15,285.15,0.0,0.0,306.12,0.47,0.3,0.0,300.8,303.15,285.15,0.0,0.0,306.12,0.47,0.3,0.01,306.13,303.15,307.11,299.64,307.13,307.13,306.19,0.0,0.0,0.0,0.55,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.15,50.0,18.41,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17342100.0,301.71,303.15,285.15,0.0,0.0,306.15,0.47,0.3,0.0,301.75,303.15,285.15,0.0,0.0,306.15,0.47,0.3,0.0,301.73,303.15,285.15,0.0,0.0,306.15,0.47,0.3,0.0,301.33,303.15,285.15,0.0,0.0,306.15,0.47,0.3,0.0,300.8,303.15,285.15,0.0,0.0,306.15,0.47,0.3,0.01,306.16,303.15,307.08,299.61,307.1,307.1,306.22,0.0,0.0,0.0,0.55,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.14,50.0,16.73,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17342400.0,301.7,303.15,285.15,0.0,0.0,306.18,0.46,0.3,0.0,301.75,303.15,285.15,0.0,0.0,306.18,0.46,0.3,0.0,301.72,303.15,285.15,0.0,0.0,306.18,0.46,0.3,0.0,301.32,303.15,285.15,0.0,0.0,306.18,0.46,0.3,0.0,300.8,303.15,285.15,0.0,0.0,306.18,0.46,0.3,0.01,306.19,303.15,307.03,299.59,307.06,307.06,306.25,0.0,0.0,0.0,0.55,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.14,50.0,14.77,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17342700.0,301.7,303.15,285.15,0.0,0.0,306.21,0.45,0.3,0.0,301.74,303.15,285.15,0.0,0.0,306.21,0.45,0.3,0.0,301.72,303.15,285.15,0.0,0.0,306.21,0.45,0.3,0.0,301.32,303.15,285.15,0.0,0.0,306.21,0.45,0.3,0.0,300.8,303.15,285.15,0.0,0.0,306.21,0.45,0.3,0.01,306.22,303.15,306.97,299.57,307.01,307.01,306.27,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.03,0.0,-0.03,0.0,0.0,0.0,-0.13,50.0,12.64,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17343000.0,301.69,303.15,285.15,0.0,0.0,306.23,0.45,0.3,0.0,301.74,303.15,285.15,0.0,0.0,306.23,0.45,0.3,0.0,301.71,303.15,285.15,0.0,0.0,306.23,0.45,0.3,0.0,301.32,303.15,285.15,0.0,0.0,306.23,0.45,0.3,0.0,300.8,303.15,285.15,0.0,0.0,306.23,0.45,0.3,0.01,306.24,303.15,306.89,299.54,306.95,306.94,306.3,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.13,50.0,10.39,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17343300.0,301.69,303.15,285.15,0.0,0.0,306.26,0.44,0.3,0.0,301.74,303.15,285.15,0.0,0.0,306.26,0.44,0.3,0.0,301.7,303.15,285.15,0.0,0.0,306.26,0.44,0.3,0.0,301.32,303.15,285.15,0.0,0.0,306.26,0.44,0.3,0.0,300.8,303.15,285.15,0.0,0.0,306.26,0.44,0.3,0.01,306.27,303.15,306.8,299.52,306.88,306.86,306.32,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.12,50.0,8.11,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17343600.0,301.69,303.15,285.15,0.0,0.0,306.28,0.43,0.3,0.0,301.73,303.15,285.15,0.0,0.0,306.28,0.43,0.3,0.0,301.69,303.15,285.15,0.0,0.0,306.28,0.43,0.3,0.0,301.32,303.15,285.15,0.0,0.0,306.28,0.43,0.3,0.0,300.8,303.15,285.15,0.0,0.0,306.28,0.43,0.3,0.01,306.29,303.15,306.7,299.49,306.79,306.78,306.34,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.11,50.0,5.86,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17343900.0,301.68,303.15,285.15,0.0,0.0,306.3,0.43,0.3,0.0,301.73,303.15,285.15,0.0,0.0,306.3,0.43,0.3,0.0,301.69,303.15,285.15,0.0,0.0,306.3,0.43,0.3,0.0,301.31,303.15,285.15,0.0,0.0,306.3,0.43,0.3,0.0,300.8,303.15,285.15,0.0,0.0,306.3,0.43,0.3,0.01,306.31,303.15,306.58,299.46,306.7,306.68,306.36,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.11,50.0,3.66,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17344200.0,301.67,303.15,285.15,0.0,0.0,306.32,0.42,0.3,0.0,301.72,303.15,285.15,0.0,0.0,306.32,0.42,0.3,0.0,301.68,303.15,285.15,0.0,0.0,306.32,0.42,0.3,0.0,301.31,303.15,285.15,0.0,0.0,306.32,0.42,0.3,0.0,300.8,303.15,285.15,0.0,0.0,306.32,0.42,0.3,0.01,306.33,303.15,306.45,299.44,306.59,306.56,306.37,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.1,50.0,1.53,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17344500.0,301.67,303.15,285.15,0.0,0.0,306.33,0.42,0.3,0.0,301.72,303.15,285.15,0.0,0.0,306.33,0.42,0.3,0.0,301.67,303.15,285.15,0.0,0.0,306.33,0.42,0.3,0.0,301.31,303.15,285.15,0.0,0.0,306.33,0.42,0.3,0.0,300.8,303.15,285.15,0.0,0.0,306.33,0.42,0.3,0.01,306.34,303.15,306.31,299.41,306.47,306.44,306.38,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17344800.0,301.66,303.15,285.15,0.0,0.0,306.35,0.41,0.3,0.0,301.71,303.15,285.15,0.0,0.0,306.35,0.41,0.3,0.0,301.66,303.15,285.15,0.0,0.0,306.35,0.41,0.3,0.0,301.3,303.15,285.15,0.0,0.0,306.35,0.41,0.3,0.0,300.8,303.15,285.15,0.0,0.0,306.35,0.41,0.3,0.01,306.36,303.15,306.15,299.39,306.34,306.3,306.39,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17345100.0,301.66,303.15,285.15,0.0,0.0,306.36,0.41,0.3,0.0,301.7,303.15,285.15,0.0,0.0,306.36,0.41,0.3,0.0,301.66,303.15,285.15,0.0,0.0,306.36,0.41,0.3,0.0,301.3,303.15,285.15,0.0,0.0,306.36,0.41,0.3,0.0,300.8,303.15,285.15,0.0,0.0,306.36,0.41,0.3,0.01,306.37,303.15,305.98,299.37,306.19,306.15,306.4,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17345400.0,301.65,303.15,285.15,0.0,0.0,306.37,0.41,0.3,0.0,301.7,303.15,285.15,0.0,0.0,306.37,0.41,0.3,0.0,301.65,303.15,285.15,0.0,0.0,306.37,0.41,0.3,0.0,301.29,303.15,285.15,0.0,0.0,306.37,0.41,0.3,0.0,300.8,303.15,285.15,0.0,0.0,306.37,0.41,0.3,0.01,306.38,303.15,305.82,299.36,306.04,306.0,306.41,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17345700.0,301.65,303.15,285.15,0.0,0.0,306.38,0.41,0.3,0.0,301.69,303.15,285.15,0.0,0.0,306.38,0.41,0.3,0.0,301.64,303.15,285.15,0.0,0.0,306.38,0.41,0.3,0.0,301.29,303.15,285.15,0.0,0.0,306.38,0.41,0.3,0.0,300.79,303.15,285.15,0.0,0.0,306.38,0.41,0.3,0.01,306.39,303.15,305.65,299.36,305.88,305.84,306.41,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17346000.0,301.64,303.15,285.15,0.0,0.0,306.39,0.41,0.3,0.0,301.69,303.15,285.15,0.0,0.0,306.39,0.41,0.3,0.0,301.63,303.15,285.15,0.0,0.0,306.39,0.41,0.3,0.0,301.28,303.15,285.15,0.0,0.0,306.39,0.41,0.3,0.0,300.79,303.15,285.15,0.0,0.0,306.39,0.41,0.3,0.01,306.39,303.15,305.48,299.37,305.72,305.67,306.41,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17346300.0,301.63,303.15,285.15,0.0,0.0,306.39,0.41,0.3,0.0,301.68,303.15,285.15,0.0,0.0,306.39,0.41,0.3,0.0,301.63,303.15,285.15,0.0,0.0,306.39,0.41,0.3,0.0,301.28,303.15,285.15,0.0,0.0,306.39,0.41,0.3,0.0,300.79,303.15,285.15,0.0,0.0,306.39,0.41,0.3,0.01,306.4,303.15,305.32,299.39,305.55,305.51,306.4,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17346600.0,301.63,303.15,285.15,0.0,0.0,306.4,0.4,0.3,0.0,301.67,303.15,285.15,0.0,0.0,306.4,0.4,0.3,0.0,301.62,303.15,285.15,0.0,0.0,306.4,0.4,0.3,0.0,301.27,303.15,285.15,0.0,0.0,306.4,0.4,0.3,0.0,300.79,303.15,285.15,0.0,0.0,306.4,0.4,0.3,0.01,306.4,303.15,305.15,299.41,305.39,305.34,306.4,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17346900.0,301.62,303.15,285.15,0.0,0.0,306.4,0.39,0.3,0.0,301.67,303.15,285.15,0.0,0.0,306.4,0.39,0.3,0.0,301.61,303.15,285.15,0.0,0.0,306.4,0.39,0.3,0.0,301.27,303.15,285.15,0.0,0.0,306.4,0.39,0.3,0.0,300.79,303.15,285.15,0.0,0.0,306.4,0.39,0.3,0.01,306.4,303.15,304.98,299.44,305.24,305.19,306.39,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17347200.0,301.61,303.15,285.15,0.0,0.0,306.4,0.38,0.3,0.0,301.66,303.15,285.15,0.0,0.0,306.4,0.38,0.3,0.0,301.6,303.15,285.15,0.0,0.0,306.4,0.38,0.3,0.0,301.26,303.15,285.15,0.0,0.0,306.4,0.38,0.3,0.0,300.79,303.15,285.15,0.0,0.0,306.4,0.38,0.3,0.01,306.4,303.15,304.82,299.46,305.09,305.03,306.38,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17347500.0,301.61,303.15,285.15,0.0,0.0,306.39,0.37,0.3,0.0,301.65,303.15,285.15,0.0,0.0,306.39,0.37,0.3,0.0,301.59,303.15,285.15,0.0,0.0,306.39,0.37,0.3,0.0,301.26,303.15,285.15,0.0,0.0,306.39,0.37,0.3,0.0,300.78,303.15,285.15,0.0,0.0,306.39,0.37,0.3,0.01,306.39,303.15,304.65,299.49,304.94,304.88,306.37,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17347800.0,301.6,303.15,285.15,0.0,0.0,306.39,0.36,0.3,0.0,301.64,303.15,285.15,0.0,0.0,306.39,0.36,0.3,0.0,301.59,303.15,285.15,0.0,0.0,306.39,0.36,0.3,0.0,301.25,303.15,285.15,0.0,0.0,306.39,0.36,0.3,0.0,300.78,303.15,285.15,0.0,0.0,306.39,0.36,0.3,0.01,306.39,303.15,304.48,299.52,304.79,304.73,306.35,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
