time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17372700.0,301.25,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,299.15,298.37,303.73,303.62,306.11,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17373000.0,301.25,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,299.15,298.37,303.73,303.62,306.11,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17373300.0,301.25,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,299.15,298.37,303.73,303.62,306.11,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17373600.0,301.25,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,299.15,298.37,303.73,303.62,306.11,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17373900.0,301.25,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,299.13,298.36,303.73,303.62,306.11,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17374200.0,301.25,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,299.09,298.31,303.73,303.62,306.11,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17374500.0,301.25,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,299.02,298.24,303.73,303.62,306.11,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17374800.0,301.25,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,298.93,298.16,303.73,303.62,306.11,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17375100.0,301.25,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,298.82,298.05,303.73,303.62,306.11,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17375400.0,301.24,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,298.71,297.94,303.73,303.62,306.11,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17375700.0,301.24,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,298.6,297.83,303.73,303.62,306.11,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17376000.0,301.24,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,298.48,297.72,303.73,303.62,306.11,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17376300.0,301.23,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,298.38,297.61,303.73,303.62,306.11,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17376600.0,301.23,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,298.28,297.52,303.73,303.62,306.11,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17376900.0,301.23,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,298.2,297.44,303.73,303.62,306.11,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17377200.0,301.23,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,298.15,297.39,303.73,303.62,306.11,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17377500.0,301.22,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,298.12,297.36,303.73,303.62,306.11,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17377800.0,301.22,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,298.1,297.34,303.73,303.62,306.11,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17378100.0,301.22,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,298.1,297.34,303.73,303.62,306.11,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17378400.0,301.21,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,298.1,297.34,303.73,303.62,306.11,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17378700.0,301.21,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,298.11,297.35,303.73,303.62,306.11,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17379000.0,301.21,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,298.13,297.37,303.73,303.62,306.11,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17379300.0,301.21,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,298.15,297.39,303.73,303.62,306.11,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17379600.0,301.2,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,298.16,297.4,303.73,303.62,306.11,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17379900.0,301.2,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,298.17,297.41,303.73,303.62,306.11,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17380200.0,301.2,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,298.18,297.42,303.73,303.62,306.11,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17380500.0,301.2,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,298.17,297.41,303.73,303.62,306.11,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17380800.0,301.19,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,298.15,297.39,303.73,303.62,306.11,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17381100.0,301.19,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,298.11,297.36,303.73,303.62,306.11,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17381400.0,301.19,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,298.04,297.32,303.73,303.62,306.11,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17381700.0,301.19,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,297.95,297.28,303.73,303.62,306.11,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17382000.0,301.18,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,297.84,297.24,303.73,303.62,306.11,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17382300.0,301.18,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,297.73,297.2,303.73,303.62,306.11,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17382600.0,301.18,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,297.61,297.17,303.73,303.62,306.11,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17382900.0,301.17,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,297.49,297.14,303.73,303.62,306.11,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17383200.0,301.17,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,297.38,297.11,303.73,303.62,306.11,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17383500.0,301.17,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,297.29,297.1,303.73,303.62,306.11,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17383800.0,301.16,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,297.22,297.1,303.73,303.62,306.11,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17384100.0,301.16,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,297.17,297.12,303.73,303.62,306.11,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17384400.0,301.16,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,297.15,297.15,303.73,303.62,306.11,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17384700.0,301.16,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,297.16,297.16,303.73,303.62,306.11,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17385000.0,301.16,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,297.18,297.18,303.73,303.62,306.11,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17385300.0,301.15,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,297.21,297.21,303.73,303.62,306.11,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17385600.0,301.15,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,297.26,297.26,303.73,303.62,306.11,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17385900.0,301.15,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,297.32,297.32,303.73,303.62,306.11,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17386200.0,301.15,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,297.4,297.4,303.73,303.62,306.11,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17386500.0,301.15,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,297.49,297.49,303.73,303.62,306.11,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17386800.0,301.16,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,297.59,297.59,303.73,303.62,306.11,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17387100.0,301.16,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,297.71,297.71,303.73,303.62,306.11,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17387400.0,301.17,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,297.84,297.84,303.73,303.62,306.11,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17387700.0,301.17,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,297.99,297.99,303.73,303.62,306.11,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17388000.0,301.18,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,298.15,298.15,303.73,303.62,306.11,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17388300.0,301.19,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,298.32,298.22,303.73,303.62,306.11,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17388600.0,301.21,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,306.32,303.15,298.48,298.25,303.73,303.62,306.11,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17388900.0,301.22,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,306.33,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,306.32,1.0,0.3,0.0,306.31,303.15,298.65,298.26,303.72,303.6,306.11,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17389200.0,301.24,303.15,285.15,0.0,0.0,306.32,0.84,0.3,0.0,301.23,303.15,285.15,0.0,0.0,306.32,0.84,0.3,0.0,301.16,303.15,285.15,0.0,0.0,306.32,0.84,0.3,0.0,301.02,303.15,285.15,0.0,0.0,306.32,0.84,0.3,0.0,300.77,303.15,285.15,0.0,0.0,306.32,0.84,0.3,0.0,306.3,303.15,298.82,298.24,303.68,303.52,306.11,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,405.54,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17389500.0,301.25,303.15,285.15,0.0,0.0,306.31,0.63,0.3,0.0,301.24,303.15,285.15,0.0,0.0,306.31,0.63,0.3,0.0,301.17,303.15,285.15,0.0,0.0,306.31,0.63,0.3,0.0,301.02,303.15,285.15,0.0,0.0,306.31,0.63,0.3,0.0,300.77,303.15,285.15,0.0,0.0,306.31,0.63,0.3,0.0,306.3,303.15,298.98,298.21,303.53,303.34,306.11,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,366.38,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17389800.0,301.26,303.15,285.15,0.0,0.0,306.31,0.49,0.3,0.0,301.24,303.15,285.15,0.0,0.0,306.31,0.49,0.3,0.0,301.17,303.15,285.15,0.0,0.0,306.31,0.49,0.3,0.0,301.03,303.15,285.15,0.0,0.0,306.31,0.49,0.3,0.0,300.78,303.15,285.15,0.0,0.0,306.31,0.49,0.3,0.0,306.3,303.15,299.15,298.17,303.18,302.92,306.11,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,297.71,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17390100.0,301.28,303.15,285.15,0.0,0.0,306.31,0.46,0.3,0.0,301.25,303.15,285.15,0.0,0.0,306.31,0.46,0.3,0.0,301.18,303.15,285.15,0.0,0.0,306.31,0.46,0.3,0.0,301.04,303.15,285.15,0.0,0.0,306.3,0.46,0.3,0.0,300.79,303.15,285.15,0.0,0.0,306.3,0.46,0.3,0.0,306.29,303.15,299.32,298.12,302.65,302.31,306.11,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,218.83,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17390400.0,301.29,303.15,285.15,0.0,0.0,306.3,0.46,0.3,0.0,301.25,303.15,285.15,0.0,0.0,306.3,0.46,0.3,0.0,301.19,303.15,285.15,0.0,0.0,306.3,0.46,0.3,0.0,301.05,303.15,285.15,0.0,0.0,306.3,0.46,0.3,0.0,300.79,303.15,285.15,0.0,0.0,306.3,0.46,0.3,0.0,306.29,303.15,299.48,298.07,302.17,301.78,306.1,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,138.95,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17390700.0,301.3,303.15,285.15,0.0,0.0,306.29,0.42,0.3,0.0,301.26,303.15,285.15,0.0,0.0,306.29,0.42,0.3,0.0,301.19,303.15,285.15,0.0,0.0,306.29,0.42,0.3,0.0,301.06,303.15,285.15,0.0,0.0,306.29,0.42,0.3,0.0,300.8,303.15,285.15,0.0,0.0,306.29,0.42,0.3,0.0,306.27,303.15,299.65,298.03,301.73,301.32,306.09,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,54.48,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17391000.0,301.32,303.15,285.15,0.0,0.0,306.27,0.37,0.3,0.0,301.26,303.15,285.15,0.0,0.0,306.27,0.37,0.3,0.0,301.2,303.15,285.15,0.0,0.0,306.27,0.37,0.3,0.0,301.06,303.15,285.15,0.0,0.0,306.27,0.37,0.3,0.0,300.8,303.15,285.15,0.0,0.0,306.27,0.37,0.3,0.0,306.25,303.15,299.82,297.99,301.24,300.84,306.08,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17391300.0,301.33,303.15,285.15,0.0,0.0,306.24,0.37,0.3,0.0,301.26,303.15,285.15,0.0,0.0,306.24,0.37,0.3,0.0,301.21,303.15,285.15,0.0,0.0,306.24,0.37,0.3,0.0,301.07,303.15,285.15,0.0,0.0,306.24,0.37,0.3,0.0,300.81,303.15,285.15,0.0,0.0,306.24,0.37,0.3,0.01,306.22,303.15,299.98,297.97,300.78,300.46,306.06,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17391600.0,301.33,303.15,285.15,0.0,0.0,306.21,0.36,0.3,0.0,301.27,303.15,285.15,0.0,0.0,306.21,0.36,0.3,0.0,301.21,303.15,285.15,0.0,0.0,306.21,0.36,0.3,0.0,301.08,303.15,285.15,0.0,0.0,306.21,0.36,0.3,0.0,300.81,303.15,285.15,0.0,0.0,306.21,0.36,0.3,0.0,306.19,303.15,300.15,297.98,300.53,300.3,306.04,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,0.0,0.0,0.0,0.0,284.31,289.74,301.87,304.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17391900.0,300.66,297.15,293.15,0.0,0.0,292.23,1.0,1.0,0.26,300.77,297.15,293.15,0.0,0.0,292.23,1.0,1.0,0.27,300.65,297.15,293.15,0.0,0.0,292.23,1.0,1.0,0.2,300.57,297.15,293.15,0.0,0.0,292.23,1.0,1.0,0.27,300.26,297.15,293.15,0.0,0.0,292.23,1.0,1.0,1.29,292.22,291.15,300.32,298.0,300.48,300.68,292.19,1.0,0.49,1.0,0.55,0.0,1.0,2.76,1.47,1.29,0.84,1.0,1.0,0.0,69.99,72.2,56198.5,0.0,1530.6,1.0,284.52,291.14,301.6,304.86,293.15,293.15,283.15,6669.28,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.06,2.48,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10746.49,0.0,325.77,2275.33,0.0,1639.18,0.56,1.0,0.0,3.0,1.0,0.0
17392200.0,300.0,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.29,300.18,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.31,300.02,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.23,299.96,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.31,299.53,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.45,291.16,291.15,300.48,298.02,300.28,300.05,291.15,1.0,0.54,1.0,0.55,0.0,1.0,3.09,1.65,1.45,0.95,0.97,0.97,0.0,87.72,90.02,68949.12,0.0,2149.48,1.0,284.37,290.11,301.11,304.72,293.15,293.15,283.15,13466.68,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.89,3.47,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12311.19,0.0,896.72,2275.33,0.0,2051.88,0.79,1.0,0.0,3.0,1.0,0.0
17392500.0,299.64,297.15,293.15,0.0,0.0,290.79,1.0,1.0,0.32,299.84,297.15,293.15,0.0,0.0,290.79,1.0,1.0,0.34,299.67,297.15,293.15,0.0,0.0,290.79,1.0,1.0,0.25,299.63,297.15,293.15,0.0,0.0,290.79,1.0,1.0,0.34,299.14,297.15,293.15,0.0,0.0,290.79,1.0,1.0,1.59,290.79,291.15,300.65,298.03,300.21,299.7,290.79,1.0,0.6,1.0,0.55,0.0,1.0,3.4,1.81,1.59,1.04,0.93,0.93,0.0,105.76,107.84,76110.48,0.0,2846.07,1.0,284.31,289.68,301.09,305.1,293.15,293.15,283.15,20219.63,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.39,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13401.49,0.0,1476.33,2275.33,0.0,2349.85,0.93,1.0,0.0,3.0,1.0,0.0
17392800.0,299.42,297.15,293.15,0.0,0.0,290.72,1.0,1.0,0.34,299.64,297.15,293.15,0.0,0.0,290.72,1.0,1.0,0.36,299.47,297.15,293.15,0.0,0.0,290.72,1.0,1.0,0.27,299.43,297.15,293.15,0.0,0.0,290.72,1.0,1.0,0.36,298.92,297.15,293.15,0.0,0.0,290.72,1.0,1.0,1.72,290.72,291.15,300.82,298.05,300.2,299.5,290.72,1.0,0.65,1.0,0.55,0.0,1.0,3.67,1.96,1.72,1.13,0.9,0.9,0.0,123.74,125.66,80020.61,0.0,3603.38,1.0,284.29,289.54,301.08,305.31,293.15,293.15,283.15,24832.14,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14001.24,0.0,1850.49,2275.33,0.0,2512.08,1.0,1.0,0.0,3.0,1.0,0.0
17393100.0,299.28,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.37,299.52,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.39,299.34,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.29,299.31,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.39,298.78,297.15,293.15,0.0,0.0,290.9,1.0,1.0,1.84,290.9,291.15,300.98,298.06,300.23,299.37,290.9,1.0,0.69,0.99,0.55,0.01,0.99,3.93,2.1,1.83,1.21,0.9,0.9,0.0,141.69,143.48,81100.55,0.0,4417.15,1.0,284.3,289.63,301.07,305.36,293.15,293.15,283.15,24705.49,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14118.38,0.0,1839.64,2275.33,0.0,2564.74,1.0,1.0,0.0,3.0,1.0,0.0
17393400.0,299.18,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.39,299.43,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.41,299.25,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.3,299.22,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.41,298.68,297.15,293.15,0.0,0.0,291.05,1.0,1.0,1.95,291.05,291.15,301.15,298.08,300.28,299.27,291.06,1.0,0.73,0.98,0.55,0.02,0.98,4.17,2.23,1.95,1.29,0.91,0.91,0.0,159.61,161.3,82222.76,0.0,5284.32,1.0,284.31,289.7,301.08,305.44,293.15,293.15,283.15,24468.14,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14268.45,0.0,1848.97,2275.33,0.0,2590.3,1.0,1.0,0.0,3.0,1.0,0.0
17393700.0,299.09,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,299.35,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.43,299.17,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.32,299.15,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.43,298.6,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.06,291.2,291.15,301.32,298.1,300.33,299.2,291.2,1.0,0.77,0.97,0.55,0.03,0.97,4.4,2.35,2.05,1.36,0.92,0.92,0.0,177.52,179.12,83247.21,0.0,6201.93,1.0,284.32,289.77,301.11,305.51,293.15,293.15,283.15,23846.09,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14406.94,0.0,1846.37,2275.33,0.0,2611.46,1.0,1.0,0.0,3.0,1.0,0.0
17394000.0,299.02,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.43,299.29,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.46,299.1,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.34,299.08,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.46,298.53,297.15,293.15,0.0,0.0,291.33,1.0,1.0,2.16,291.34,291.15,301.48,298.13,300.39,299.13,291.34,1.0,0.81,0.95,0.55,0.05,0.95,4.62,2.46,2.15,1.42,0.94,0.94,0.0,195.41,196.94,84301.45,0.0,7167.25,1.0,284.33,289.84,301.14,305.6,293.15,293.15,283.15,23024.22,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14555.29,0.0,1842.95,2275.33,0.0,2629.72,1.0,1.0,0.0,3.0,1.0,0.0
17394300.0,298.95,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.45,299.23,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.48,299.04,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.35,299.02,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.48,298.47,297.15,293.15,0.0,0.0,291.47,1.0,1.0,2.26,291.47,291.15,301.65,298.18,300.45,299.06,291.47,1.0,0.85,0.93,0.55,0.07,0.93,4.82,2.58,2.25,1.49,0.97,0.97,0.0,213.3,214.76,85409.44,0.0,8178.74,1.0,284.35,289.91,301.18,305.69,293.15,293.15,283.15,22098.87,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14716.98,0.0,1839.1,2275.33,0.0,2645.45,1.0,1.0,0.0,3.0,1.0,0.0
17394600.0,298.87,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.47,299.16,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.5,298.97,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.37,298.96,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.5,298.4,297.15,293.15,0.0,0.0,291.44,1.0,1.0,2.35,291.44,291.15,301.82,298.23,300.51,299.0,291.44,1.0,0.88,0.91,0.55,0.09,0.91,5.02,2.68,2.34,1.55,0.98,0.98,0.0,231.18,232.58,88966.86,0.0,9234.5,1.0,284.0,289.8,301.25,305.98,293.15,293.15,282.75,21670.56,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15358.23,0.0,1837.32,2275.33,0.0,2724.95,1.0,1.0,0.0,3.0,1.0,0.0
17394900.0,298.77,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.49,299.08,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.51,298.87,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.38,298.87,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.51,298.31,297.15,293.15,0.0,0.0,291.23,1.0,1.0,2.44,291.23,291.15,301.98,298.29,300.55,298.9,291.23,1.0,0.92,0.89,0.55,0.11,0.89,5.21,2.78,2.43,1.61,0.97,0.97,0.0,249.05,250.4,95383.31,0.0,10332.18,1.0,283.23,289.46,301.32,306.44,293.15,293.15,281.85,21952.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16787.68,0.0,1838.49,2275.33,0.0,2857.66,1.0,1.0,0.0,3.0,1.0,0.0
17395200.0,298.66,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.51,298.98,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,298.77,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.39,298.78,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,298.2,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.52,291.09,291.15,302.15,298.38,300.6,298.81,291.09,1.0,0.95,0.86,0.55,0.14,0.86,5.39,2.88,2.51,1.67,0.96,0.96,0.0,266.92,268.22,100535.14,0.0,11470.74,1.0,282.65,289.22,301.39,306.75,293.15,293.15,281.25,22456.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17797.02,0.0,1840.59,2275.33,0.0,2950.76,1.0,1.0,0.0,3.0,1.0,0.0
17395500.0,298.56,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.52,298.89,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.55,298.68,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.41,298.69,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.55,298.11,297.15,293.15,0.0,0.0,290.9,1.0,1.0,2.61,290.9,291.15,302.32,298.47,300.64,298.71,290.89,1.0,0.98,0.84,0.55,0.16,0.84,5.57,2.98,2.59,1.72,0.93,0.93,0.0,284.78,286.04,106994.32,0.0,12648.95,1.0,281.88,288.9,301.49,307.26,293.15,293.15,280.35,23404.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19719.87,0.0,1844.53,2275.33,0.0,3048.68,1.0,1.0,0.0,3.0,1.0,0.0
17395800.0,298.47,297.15,293.15,0.0,0.0,290.74,1.0,1.0,0.53,298.8,297.15,293.15,0.0,0.0,290.74,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,290.74,1.0,1.0,0.41,298.6,297.15,293.15,0.0,0.0,290.74,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,290.74,1.0,1.0,2.66,290.74,291.15,302.48,298.56,300.69,298.62,290.74,1.0,1.0,0.81,0.55,0.19,0.81,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.3,303.86,111698.49,0.0,13488.3,1.0,281.3,288.65,301.57,307.59,293.15,293.15,279.75,24914.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21047.01,0.0,1850.83,2275.33,0.0,3116.03,1.0,1.0,0.0,3.0,1.0,0.0
17396100.0,298.43,297.15,293.15,0.0,0.0,290.85,1.0,1.0,0.53,298.76,297.15,293.15,0.0,0.0,290.85,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,290.85,1.0,1.0,0.41,298.57,297.15,293.15,0.0,0.0,290.85,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,290.85,1.0,1.0,2.66,290.85,291.15,302.65,298.65,300.76,298.58,290.85,1.0,1.0,0.78,0.55,0.22,0.78,5.69,3.04,2.65,1.76,0.89,0.89,0.0,297.27,321.68,110184.64,0.0,13486.96,1.0,281.53,288.76,301.63,307.48,293.15,293.15,280.05,25445.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20312.68,0.0,1853.05,2275.33,0.0,3062.31,1.0,1.0,0.0,3.0,1.0,0.0
17396400.0,298.46,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.78,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.59,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,302.82,298.75,300.86,298.6,291.14,1.0,1.0,0.76,0.55,0.24,0.76,5.69,3.04,2.65,1.76,0.91,0.91,0.0,297.27,339.5,106484.43,0.0,13486.98,1.0,282.12,289.1,301.73,307.37,293.15,293.15,280.65,24284.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19365.93,0.0,1848.2,2275.33,0.0,2950.88,1.0,1.0,0.0,3.0,1.0,0.0
17396700.0,298.45,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.53,298.77,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.41,298.58,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,291.04,1.0,1.0,2.66,291.04,291.15,302.98,298.84,300.94,298.59,291.04,1.0,1.0,0.73,0.55,0.27,0.73,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.26,357.32,108979.61,0.0,13487.01,1.0,281.81,288.96,301.83,307.6,293.15,293.15,280.35,25185.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19982.86,0.0,1851.96,2275.33,0.0,2974.45,1.0,1.0,0.0,3.0,1.0,0.0
