time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17397000.0,298.46,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.78,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.59,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,303.15,298.94,301.04,298.61,291.12,1.0,1.0,0.71,0.55,0.29,0.71,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.26,375.14,109106.71,0.0,13487.03,1.0,281.87,289.04,301.95,307.8,293.15,293.15,280.35,24678.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20316.5,0.0,1849.84,2275.33,0.0,2938.49,1.0,1.0,0.0,3.0,1.0,0.0
17397300.0,298.46,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,298.77,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,298.58,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.66,291.08,291.15,303.32,299.04,301.13,298.6,291.08,1.0,1.0,0.68,0.55,0.32,0.68,5.69,3.04,2.65,1.76,0.89,0.89,0.0,297.25,392.96,111162.23,0.0,13487.06,1.0,281.64,288.96,302.05,308.06,293.15,293.15,280.05,24979.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21218.2,0.0,1851.1,2275.33,0.0,2939.41,1.0,1.0,0.0,3.0,1.0,0.0
17397600.0,298.46,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.77,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.58,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,303.48,299.14,301.21,298.6,291.11,1.0,1.0,0.65,0.55,0.35,0.65,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.25,410.0,111890.06,0.0,13487.08,1.0,281.62,288.97,302.15,308.18,293.15,293.15,280.05,24998.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21324.53,0.0,1851.18,2275.33,0.0,2923.6,1.0,1.0,0.0,3.0,1.0,0.0
17397900.0,298.47,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.78,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.59,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,303.65,299.24,301.31,298.6,291.17,1.0,1.0,0.63,0.55,0.37,0.63,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.24,410.0,112161.34,0.0,13487.11,1.0,281.67,289.03,302.24,308.29,293.15,293.15,279.75,24591.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21865.74,0.0,1849.48,2275.33,0.0,2897.92,1.0,1.0,0.0,3.0,1.0,0.0
17398200.0,298.48,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,298.57,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,298.6,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,291.25,1.0,1.0,2.66,291.25,291.15,303.82,299.35,301.4,298.61,291.25,1.0,1.0,0.6,0.55,0.4,0.6,5.69,3.04,2.65,1.76,0.92,0.92,0.0,297.24,410.0,112384.91,0.0,13487.13,1.0,281.74,289.1,302.34,308.39,293.15,293.15,279.15,24083.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21917.65,0.0,1847.36,2275.33,0.0,2869.49,1.0,1.0,0.0,3.0,1.0,0.0
17398500.0,298.5,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.53,298.81,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.56,298.58,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.41,298.62,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,291.33,1.0,1.0,2.66,291.33,291.15,303.98,299.45,301.5,298.63,291.33,1.0,1.0,0.58,0.55,0.42,0.58,5.69,3.04,2.65,1.76,0.93,0.93,0.0,297.23,410.0,112591.49,0.0,13487.15,1.0,281.82,289.18,302.45,308.51,293.15,293.15,278.25,23387.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21984.49,0.0,1844.46,2275.33,0.0,2837.96,1.0,1.0,0.0,3.0,1.0,0.0
17398800.0,298.52,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.53,298.83,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.56,298.6,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.41,298.64,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,291.42,1.0,1.0,2.66,291.42,291.15,304.15,299.56,301.6,298.65,291.42,1.0,1.0,0.55,0.55,0.45,0.55,5.69,3.04,2.65,1.76,0.95,0.95,0.0,297.23,410.0,112823.85,0.0,13487.17,1.0,281.9,289.27,302.55,308.63,293.15,293.15,278.15,22593.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22056.58,0.0,1841.16,2275.33,0.0,2806.42,1.0,1.0,0.0,3.0,1.0,0.0
17399100.0,298.54,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.53,298.85,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.56,298.62,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.41,298.66,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,291.5,1.0,1.0,2.66,291.5,291.15,304.31,299.66,301.69,298.67,291.5,1.0,1.0,0.53,0.55,0.47,0.53,5.69,3.04,2.65,1.76,0.98,0.98,0.0,297.22,410.0,113136.55,0.0,13487.19,1.0,281.97,289.34,302.6,308.71,293.15,293.15,278.15,21801.83,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22125.0,0.0,1837.86,2275.33,0.0,2849.44,1.0,1.0,0.0,3.0,1.0,0.0
17399400.0,298.56,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.53,298.86,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.56,298.63,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.41,298.67,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,291.57,1.0,1.0,2.66,291.57,291.15,304.44,299.75,301.77,298.69,291.57,1.0,1.0,0.5,0.55,0.5,0.5,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.22,410.0,113525.76,0.0,13487.21,1.0,282.01,289.4,302.61,308.73,293.15,293.15,278.15,21138.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22175.27,0.0,1835.1,2275.33,0.0,2921.64,1.0,1.0,0.0,3.0,1.0,0.0
17399700.0,298.58,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.53,298.88,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.56,298.64,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.41,298.69,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,291.63,1.0,1.0,2.66,291.63,291.15,304.56,299.82,301.84,298.7,291.63,1.0,1.0,0.48,0.55,0.52,0.48,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.21,410.0,113829.54,0.0,13487.23,1.0,282.05,289.45,302.6,308.75,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22209.5,0.0,1835.04,2275.33,0.0,2984.29,1.0,1.0,0.0,3.0,1.0,0.0
17400000.0,298.6,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.53,298.89,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.56,298.65,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.41,298.7,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,291.68,1.0,1.0,2.66,291.68,291.15,304.67,299.87,301.9,298.71,291.68,1.0,1.0,0.45,0.55,0.55,0.45,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.21,410.0,114091.91,0.0,13487.25,1.0,282.07,289.49,302.6,308.76,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22237.45,0.0,1835.04,2275.33,0.0,3036.12,1.0,1.0,0.0,3.0,1.0,0.0
17400300.0,298.61,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.53,298.9,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.56,298.66,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.41,298.71,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,291.72,1.0,1.0,2.66,291.72,291.15,304.76,299.92,301.96,298.73,291.72,1.0,1.0,0.42,0.55,0.58,0.42,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.2,410.0,114309.28,0.0,13487.28,1.0,282.09,289.53,302.6,308.77,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22260.67,0.0,1835.04,2275.33,0.0,3077.92,1.0,1.0,0.0,3.0,1.0,0.0
17400600.0,298.62,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.53,298.92,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.56,298.67,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.41,298.72,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,291.75,1.0,1.0,2.66,291.75,291.15,304.84,299.95,302.01,298.74,291.75,1.0,1.0,0.4,0.55,0.6,0.4,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.2,410.0,114482.25,0.0,13487.3,1.0,282.11,289.56,302.6,308.78,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22279.2,0.0,1835.04,2275.33,0.0,3109.76,1.0,1.0,0.0,3.0,1.0,0.0
17400900.0,298.64,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.53,298.93,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.56,298.68,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.41,298.73,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,291.78,1.0,1.0,2.66,291.78,291.15,304.91,299.97,302.05,298.75,291.78,1.0,1.0,0.37,0.55,0.63,0.37,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.19,410.0,114613.77,0.0,13487.32,1.0,282.12,289.58,302.59,308.78,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22293.4,0.0,1835.04,2275.33,0.0,3132.47,1.0,1.0,0.0,3.0,1.0,0.0
17401200.0,298.65,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.53,298.94,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.56,298.68,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.41,298.74,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.56,298.08,297.15,293.15,0.0,0.0,291.79,1.0,1.0,2.66,291.79,291.15,304.96,299.98,302.08,298.76,291.79,1.0,1.0,0.35,0.55,0.65,0.35,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.19,410.0,114704.55,0.0,13487.34,1.0,282.13,289.59,302.59,308.79,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22303.28,0.0,1835.04,2275.33,0.0,3146.16,1.0,1.0,0.0,3.0,1.0,0.0
17401500.0,298.65,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.53,298.95,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.56,298.69,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.41,298.74,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,291.81,1.0,1.0,2.66,291.81,291.15,305.02,299.99,302.11,298.76,291.81,1.0,1.0,0.32,0.55,0.68,0.32,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.18,410.0,114759.55,0.0,13487.36,1.0,282.14,289.6,302.59,308.79,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22309.43,0.0,1835.04,2275.33,0.0,3152.09,1.0,1.0,0.0,3.0,1.0,0.0
17401800.0,298.66,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.53,298.95,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.56,298.69,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.41,298.75,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,291.81,1.0,1.0,2.66,291.81,291.15,305.06,299.98,302.14,298.77,291.81,1.0,1.0,0.3,0.55,0.7,0.3,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.18,410.0,114778.73,0.0,13487.38,1.0,282.14,289.61,302.59,308.79,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22311.8,0.0,1835.04,2275.33,0.0,3150.34,1.0,1.0,0.0,3.0,1.0,0.0
17402100.0,298.66,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.53,298.96,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.56,298.69,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.41,298.75,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,291.81,1.0,1.0,2.66,291.81,291.15,305.11,299.97,302.17,298.77,291.81,1.0,1.0,0.27,0.55,0.73,0.27,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.17,410.0,114767.5,0.0,13487.4,1.0,282.14,289.6,302.59,308.79,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22310.97,0.0,1835.04,2275.33,0.0,3142.25,1.0,1.0,0.0,3.0,1.0,0.0
17402400.0,298.66,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.53,298.96,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.56,298.69,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.41,298.75,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,291.81,1.0,1.0,2.66,291.81,291.15,305.15,299.95,302.19,298.77,291.81,1.0,1.0,0.25,0.55,0.75,0.25,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.17,410.0,114726.73,0.0,13487.42,1.0,282.13,289.6,302.59,308.78,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22307.07,0.0,1835.04,2275.33,0.0,3128.2,1.0,1.0,0.0,3.0,1.0,0.0
17402700.0,298.66,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.53,298.97,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.56,298.69,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.41,298.76,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,291.8,1.0,1.0,2.66,291.8,291.15,305.18,299.92,302.21,298.78,291.8,1.0,1.0,0.22,0.55,0.78,0.22,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.17,410.0,114630.47,0.0,13487.44,1.0,282.12,289.58,302.58,308.78,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22298.2,0.0,1835.04,2275.33,0.0,3103.94,1.0,1.0,0.0,3.0,1.0,0.0
17403000.0,298.66,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.53,298.97,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.56,298.69,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.41,298.75,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,291.77,1.0,1.0,2.66,291.77,291.15,305.18,299.87,302.21,298.77,291.77,1.0,1.0,0.2,0.55,0.8,0.2,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.16,410.0,114459.92,0.0,13487.47,1.0,282.11,289.56,302.58,308.77,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22281.15,0.0,1835.04,2275.33,0.0,3062.57,1.0,1.0,0.0,3.0,1.0,0.0
17403300.0,298.65,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.53,298.97,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.56,298.68,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.41,298.75,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,291.73,1.0,1.0,2.66,291.73,291.15,305.17,299.8,302.2,298.77,291.73,1.0,1.0,0.17,0.55,0.83,0.17,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.15,410.0,114226.04,0.0,13487.51,1.0,282.09,289.52,302.58,308.75,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22257.33,0.0,1835.04,2275.33,0.0,3007.22,1.0,1.0,0.0,3.0,1.0,0.0
17403600.0,298.65,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.53,298.96,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.56,298.67,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.41,298.74,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,291.69,1.0,1.0,2.66,291.69,291.15,305.15,299.72,302.18,298.76,291.69,1.0,1.0,0.14,0.55,0.86,0.14,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.14,410.0,113943.7,0.0,13487.56,1.0,282.06,289.47,302.58,308.74,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22228.37,0.0,1835.04,2275.33,0.0,2942.49,1.0,1.0,0.0,3.0,1.0,0.0
17403900.0,298.63,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.53,298.96,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.56,298.66,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.41,298.73,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,291.63,1.0,1.0,2.66,291.63,291.15,305.12,299.63,302.16,298.75,291.63,1.0,1.0,0.12,0.55,0.88,0.12,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.13,410.0,113628.98,0.0,13487.6,1.0,282.03,289.42,302.58,308.72,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22195.89,0.0,1835.04,2275.33,0.0,2872.83,1.0,1.0,0.0,3.0,1.0,0.0
17404200.0,298.62,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.53,298.95,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.56,298.65,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.41,298.72,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,291.58,1.0,1.0,2.66,291.58,291.15,305.09,299.55,302.14,298.74,291.57,1.0,1.0,0.09,0.55,0.91,0.09,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.12,410.0,113346.69,0.0,13487.65,1.0,281.99,289.37,302.55,308.68,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22159.72,0.0,1835.04,2275.33,0.0,2845.6,1.0,1.0,0.0,3.0,1.0,0.0
17404500.0,298.6,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.53,298.94,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.56,298.63,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.41,298.71,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,291.51,1.0,1.0,2.66,291.51,291.15,305.06,299.46,302.12,298.73,291.51,1.0,1.0,0.07,0.55,0.93,0.07,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.11,410.0,113189.55,0.0,13487.7,1.0,281.93,289.3,302.47,308.6,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22113.19,0.0,1835.04,2275.33,0.0,2868.32,1.0,1.0,0.0,3.0,1.0,0.0
17404800.0,298.59,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.53,298.93,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.56,298.62,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.41,298.7,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,291.45,1.0,1.0,2.66,291.44,291.15,305.04,299.38,302.1,298.71,291.44,1.0,1.0,0.04,0.55,0.96,0.04,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.1,410.0,113054.67,0.0,13487.73,1.0,281.88,289.24,302.39,308.51,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22066.65,0.0,1835.04,2275.33,0.0,2890.34,1.0,1.0,0.0,3.0,1.0,0.0
17405100.0,298.57,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.53,298.92,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.56,298.6,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.41,298.68,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,291.39,1.0,1.0,2.66,291.39,291.15,305.03,299.32,302.09,298.7,291.39,1.0,1.0,0.02,0.55,0.98,0.02,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.09,410.0,112932.32,0.0,13487.77,1.0,281.83,289.18,302.32,308.44,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22025.0,0.0,1835.04,2275.33,0.0,2908.19,1.0,1.0,0.0,3.0,1.0,0.0
17405400.0,298.55,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.53,298.91,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.56,298.58,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.41,298.67,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,291.34,1.0,1.0,2.66,291.34,291.15,305.05,299.27,302.09,298.69,291.34,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.09,410.0,112829.81,0.0,13487.79,1.0,281.79,289.13,302.27,308.38,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21990.73,0.0,1835.04,2275.33,0.0,2920.04,1.0,1.0,0.0,3.0,1.0,0.0
17405700.0,298.54,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.53,298.91,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.56,298.57,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.41,298.65,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,291.31,1.0,1.0,2.66,291.31,291.15,305.08,299.25,302.11,298.68,291.31,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.08,410.0,112753.04,0.0,13487.8,1.0,281.76,289.1,302.25,308.34,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21966.97,0.0,1835.04,2275.33,0.0,2924.85,1.0,1.0,0.0,3.0,1.0,0.0
17406000.0,298.53,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.53,298.91,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.41,298.64,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,291.3,1.0,1.0,2.66,291.3,291.15,305.15,299.25,302.14,298.67,291.3,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.09,410.0,112710.96,0.0,13487.79,1.0,281.75,289.08,302.24,308.33,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21956.36,0.0,1835.04,2275.33,0.0,2921.21,1.0,1.0,0.0,3.0,1.0,0.0
17406300.0,298.52,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.53,298.91,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.41,298.63,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,291.31,1.0,1.0,2.66,291.31,291.15,305.23,299.26,302.18,298.66,291.31,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.09,410.0,112676.81,0.0,13487.78,1.0,281.75,289.08,302.26,308.34,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21956.56,0.0,1835.04,2275.33,0.0,2915.42,1.0,1.0,0.0,3.0,1.0,0.0
17406600.0,298.51,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.53,298.92,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.41,298.62,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,291.31,1.0,1.0,2.66,291.31,291.15,305.32,299.27,302.22,298.66,291.31,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.09,410.0,112647.82,0.0,13487.78,1.0,281.76,289.09,302.27,308.35,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21958.34,0.0,1835.04,2275.33,0.0,2911.15,1.0,1.0,0.0,3.0,1.0,0.0
17406900.0,298.5,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.53,298.92,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.41,298.62,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,291.32,1.0,1.0,2.66,291.32,291.15,305.4,299.28,302.27,298.65,291.32,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.09,410.0,112627.05,0.0,13487.77,1.0,281.76,289.09,302.28,308.36,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21960.55,0.0,1835.04,2275.33,0.0,2907.36,1.0,1.0,0.0,3.0,1.0,0.0
17407200.0,298.49,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.53,298.93,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.41,298.61,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,291.33,1.0,1.0,2.66,291.33,291.15,305.48,299.29,302.31,298.65,291.33,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.09,410.0,112612.25,0.0,13487.78,1.0,281.77,289.09,302.29,308.37,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21963.08,0.0,1835.04,2275.33,0.0,2903.88,1.0,1.0,0.0,3.0,1.0,0.0
17407500.0,298.47,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.53,298.93,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.41,298.6,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,291.33,1.0,1.0,2.66,291.33,291.15,305.57,299.3,302.35,298.64,291.33,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.09,410.0,112602.52,0.0,13487.78,1.0,281.77,289.1,302.3,308.38,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21965.94,0.0,1835.04,2275.33,0.0,2900.57,1.0,1.0,0.0,3.0,1.0,0.0
17407800.0,298.46,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.53,298.93,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.41,298.59,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,291.34,1.0,1.0,2.66,291.34,291.15,305.65,299.31,302.39,298.63,291.34,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.09,410.0,112596.99,0.0,13487.78,1.0,281.77,289.1,302.31,308.39,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21969.18,0.0,1835.04,2275.33,0.0,2897.31,1.0,1.0,0.0,3.0,1.0,0.0
17408100.0,298.45,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.53,298.94,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.41,298.58,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,291.35,1.0,1.0,2.66,291.35,291.15,305.73,299.32,302.43,298.63,291.35,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.09,410.0,112595.08,0.0,13487.79,1.0,281.78,289.1,302.32,308.4,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21972.86,0.0,1835.04,2275.33,0.0,2894.0,1.0,1.0,0.0,3.0,1.0,0.0
17408400.0,298.43,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.53,298.94,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.41,298.58,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,291.36,1.0,1.0,2.66,291.36,291.15,305.82,299.33,302.48,298.62,291.36,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.09,410.0,112596.34,0.0,13487.79,1.0,281.79,289.11,302.33,308.41,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21977.03,0.0,1835.04,2275.33,0.0,2890.49,1.0,1.0,0.0,3.0,1.0,0.0
17408700.0,298.42,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.53,298.94,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.41,298.57,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,291.37,1.0,1.0,2.66,291.37,291.15,305.9,299.34,302.52,298.62,291.37,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.08,410.0,112600.69,0.0,13487.8,1.0,281.79,289.12,302.34,308.42,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21981.84,0.0,1835.04,2275.33,0.0,2886.72,1.0,1.0,0.0,3.0,1.0,0.0
17409000.0,298.41,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.53,298.94,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.56,298.46,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.41,298.56,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,291.38,1.0,1.0,2.66,291.38,291.15,305.98,299.36,302.56,298.61,291.38,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.08,410.0,112608.27,0.0,13487.8,1.0,281.8,289.12,302.35,308.44,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21987.45,0.0,1835.04,2275.33,0.0,2882.58,1.0,1.0,0.0,3.0,1.0,0.0
17409300.0,298.39,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.53,298.93,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.56,298.46,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.41,298.56,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,291.4,1.0,1.0,2.66,291.4,291.15,306.07,299.37,302.6,298.6,291.4,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.08,410.0,112618.84,0.0,13487.8,1.0,281.81,289.13,302.37,308.45,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21993.91,0.0,1835.04,2275.33,0.0,2877.83,1.0,1.0,0.0,3.0,1.0,0.0
17409600.0,298.38,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.53,298.93,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.56,298.45,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.41,298.55,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,291.41,1.0,1.0,2.66,291.41,291.15,306.15,299.39,302.64,298.6,291.41,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.09,410.0,112633.59,0.0,13487.79,1.0,281.82,289.14,302.38,308.47,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22001.56,0.0,1835.04,2275.33,0.0,2872.56,1.0,1.0,0.0,3.0,1.0,0.0
17409900.0,298.36,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.53,298.91,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.56,298.43,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.41,298.54,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.42,1.0,1.0,2.66,291.43,291.15,306.23,299.4,302.68,298.58,291.43,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.09,410.0,112640.84,0.0,13487.77,1.0,281.83,289.16,302.4,308.49,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22009.45,0.0,1835.04,2275.33,0.0,2866.43,1.0,1.0,0.0,3.0,1.0,0.0
17410200.0,298.35,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.53,298.9,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.56,298.43,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.41,298.53,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.44,1.0,1.0,2.66,291.44,291.15,306.32,299.42,302.72,298.57,291.44,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.1,410.0,112658.17,0.0,13487.74,1.0,281.84,289.17,302.42,308.51,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22018.96,0.0,1835.04,2275.33,0.0,2859.8,1.0,1.0,0.0,3.0,1.0,0.0
17410500.0,298.34,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.53,298.9,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.41,298.52,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,291.46,1.0,1.0,2.66,291.46,291.15,306.4,299.45,302.76,298.56,291.46,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.11,410.0,112680.65,0.0,13487.68,1.0,281.85,289.18,302.45,308.53,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22029.77,0.0,1835.04,2275.33,0.0,2852.69,1.0,1.0,0.0,3.0,1.0,0.0
17410800.0,298.33,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.53,298.89,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.41,298.52,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,291.48,1.0,1.0,2.66,291.48,291.15,306.48,299.47,302.8,298.56,291.48,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.12,410.0,112707.57,0.0,13487.63,1.0,281.87,289.2,302.47,308.56,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22041.72,0.0,1835.04,2275.33,0.0,2845.27,1.0,1.0,0.0,3.0,1.0,0.0
17411100.0,298.33,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.53,298.88,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.41,298.51,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,291.5,1.0,1.0,2.66,291.5,291.15,306.57,299.5,302.85,298.55,291.5,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.14,410.0,112738.48,0.0,13487.56,1.0,281.88,289.22,302.49,308.58,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22054.63,0.0,1835.04,2275.33,0.0,2837.6,1.0,1.0,0.0,3.0,1.0,0.0
17411400.0,298.32,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.53,298.87,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.41,298.51,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,291.53,1.0,1.0,2.66,291.53,291.15,306.65,299.52,302.89,298.55,291.53,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.15,410.0,112773.24,0.0,13487.51,1.0,281.9,289.24,302.52,308.61,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22068.3,0.0,1835.04,2275.33,0.0,2829.78,1.0,1.0,0.0,3.0,1.0,0.0
17411700.0,298.32,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.53,298.87,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.41,298.51,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,291.55,1.0,1.0,2.66,291.55,291.15,306.73,299.55,302.93,298.55,291.55,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.16,410.0,112811.91,0.0,13487.47,1.0,281.92,289.26,302.54,308.64,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22082.65,0.0,1835.04,2275.33,0.0,2821.94,1.0,1.0,0.0,3.0,1.0,0.0
17412000.0,298.32,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.53,298.87,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.41,298.52,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,291.57,1.0,1.0,2.66,291.57,291.15,306.82,299.57,302.98,298.55,291.57,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.16,410.0,112854.41,0.0,13487.44,1.0,281.94,289.28,302.57,308.67,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22097.51,0.0,1835.04,2275.33,0.0,2814.15,1.0,1.0,0.0,3.0,1.0,0.0
17412300.0,298.33,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.53,298.87,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.56,298.43,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.41,298.52,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,291.6,1.0,1.0,2.66,291.6,291.15,306.9,299.6,303.03,298.56,291.6,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.17,410.0,112909.25,0.0,13487.43,1.0,281.95,289.3,302.59,308.69,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22112.18,0.0,1835.04,2275.33,0.0,2814.49,1.0,1.0,0.0,3.0,1.0,0.0
17412600.0,298.33,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.53,298.88,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.56,298.44,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.41,298.53,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,291.62,1.0,1.0,2.66,291.62,291.15,306.98,299.62,303.07,298.56,291.62,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.17,410.0,113000.75,0.0,13487.42,1.0,281.97,289.32,302.59,308.7,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22124.54,0.0,1835.04,2275.33,0.0,2833.57,1.0,1.0,0.0,3.0,1.0,0.0
17412900.0,298.34,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.53,298.89,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.56,298.45,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.41,298.54,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,291.64,1.0,1.0,2.66,291.64,291.15,307.07,299.65,303.12,298.57,291.64,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.17,410.0,113102.45,0.0,13487.42,1.0,281.98,289.33,302.59,308.71,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22135.56,0.0,1835.04,2275.33,0.0,2853.31,1.0,1.0,0.0,3.0,1.0,0.0
17413200.0,298.35,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.53,298.9,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.41,298.55,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,291.67,1.0,1.0,2.66,291.67,291.15,307.15,299.67,303.17,298.58,291.67,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.17,410.0,113202.88,0.0,13487.43,1.0,281.99,289.35,302.59,308.71,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22146.15,0.0,1835.04,2275.33,0.0,2872.37,1.0,1.0,0.0,3.0,1.0,0.0
17413500.0,298.37,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.53,298.93,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.41,298.58,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.69,1.0,1.0,2.66,291.69,291.15,307.23,299.69,303.23,298.61,291.69,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.17,410.0,113324.65,0.0,13487.43,1.0,282.0,289.37,302.59,308.72,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22158.37,0.0,1835.04,2275.33,0.0,2890.96,1.0,1.0,0.0,3.0,1.0,0.0
17413800.0,298.39,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.53,298.95,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.41,298.6,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.71,1.0,1.0,2.66,291.71,291.15,307.32,299.71,303.29,298.64,291.71,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.17,410.0,113434.55,0.0,13487.42,1.0,282.01,289.39,302.59,308.72,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22170.04,0.0,1835.04,2275.33,0.0,2909.32,1.0,1.0,0.0,3.0,1.0,0.0
17414100.0,298.41,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.53,298.97,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.41,298.62,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,291.74,1.0,1.0,2.66,291.74,291.15,307.4,299.73,303.34,298.66,291.74,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.17,410.0,113541.15,0.0,13487.41,1.0,282.02,289.4,302.59,308.73,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22181.3,0.0,1835.04,2275.33,0.0,2927.51,1.0,1.0,0.0,3.0,1.0,0.0
17414400.0,298.42,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.53,298.99,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.56,298.57,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.41,298.64,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,291.76,1.0,1.0,2.66,291.76,291.15,307.48,299.76,303.39,298.67,291.76,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.18,410.0,113645.09,0.0,13487.39,1.0,282.03,289.42,302.59,308.73,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22192.25,0.0,1835.04,2275.33,0.0,2945.54,1.0,1.0,0.0,3.0,1.0,0.0
17414700.0,298.44,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.53,299.01,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.56,298.6,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.41,298.66,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,291.78,1.0,1.0,2.66,291.78,291.15,307.57,299.78,303.45,298.69,291.78,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.18,410.0,113746.73,0.0,13487.37,1.0,282.04,289.44,302.59,308.74,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22202.94,0.0,1835.04,2275.33,0.0,2963.41,1.0,1.0,0.0,3.0,1.0,0.0
17415000.0,298.45,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.53,299.03,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.56,298.62,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.41,298.67,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,291.8,1.0,1.0,2.66,291.8,291.15,307.65,299.8,303.5,298.71,291.8,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.19,410.0,113845.63,0.0,13487.34,1.0,282.05,289.45,302.59,308.74,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22213.36,0.0,1835.04,2275.33,0.0,2981.12,1.0,1.0,0.0,3.0,1.0,0.0
17415300.0,298.46,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.53,299.05,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.56,298.64,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.41,298.69,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,291.82,1.0,1.0,2.66,291.82,291.15,307.73,299.82,303.55,298.73,291.82,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.19,410.0,113941.82,0.0,13487.32,1.0,282.06,289.47,302.59,308.75,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22223.49,0.0,1835.04,2275.33,0.0,2998.67,1.0,1.0,0.0,3.0,1.0,0.0
17415600.0,298.47,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.53,299.06,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.56,298.66,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.41,298.7,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,291.84,1.0,1.0,2.66,291.84,291.15,307.82,299.84,303.6,298.74,291.84,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.2,410.0,114034.87,0.0,13487.3,1.0,282.07,289.48,302.59,308.75,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22233.29,0.0,1835.04,2275.33,0.0,3016.04,1.0,1.0,0.0,3.0,1.0,0.0
17415900.0,298.48,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.53,299.07,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.56,298.68,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.41,298.71,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,291.86,1.0,1.0,2.66,291.86,291.15,307.9,299.86,303.65,298.75,291.86,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.2,410.0,114124.98,0.0,13487.28,1.0,282.07,289.5,302.59,308.76,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22242.79,0.0,1835.04,2275.33,0.0,3033.24,1.0,1.0,0.0,3.0,1.0,0.0
17416200.0,298.48,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.53,299.08,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.56,298.69,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.41,298.72,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,291.88,1.0,1.0,2.66,291.88,291.15,307.98,299.88,303.7,298.76,291.88,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.2,410.0,114211.87,0.0,13487.27,1.0,282.08,289.51,302.59,308.76,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22251.96,0.0,1835.04,2275.33,0.0,3050.24,1.0,1.0,0.0,3.0,1.0,0.0
17416500.0,298.49,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.53,299.09,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.56,298.71,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.41,298.73,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,291.9,1.0,1.0,2.66,291.9,291.15,308.07,299.9,303.75,298.77,291.9,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.2,410.0,114295.84,0.0,13487.27,1.0,282.09,289.53,302.59,308.77,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22260.81,0.0,1835.04,2275.33,0.0,3067.07,1.0,1.0,0.0,3.0,1.0,0.0
17416800.0,298.49,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.53,299.09,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.56,298.72,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.41,298.73,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,291.92,1.0,1.0,2.66,291.92,291.15,308.15,299.91,303.79,298.77,291.92,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.2,410.0,114376.9,0.0,13487.29,1.0,282.1,289.54,302.59,308.77,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22269.35,0.0,1835.04,2275.33,0.0,3083.73,1.0,1.0,0.0,3.0,1.0,0.0
17417100.0,298.49,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.53,299.09,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.56,298.72,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.41,298.73,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,291.94,1.0,1.0,2.66,291.94,291.15,308.22,299.93,303.83,298.78,291.94,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.19,410.0,114458.75,0.0,13487.31,1.0,282.11,289.55,302.59,308.77,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22277.89,0.0,1835.04,2275.33,0.0,3100.8,1.0,1.0,0.0,3.0,1.0,0.0
17417400.0,298.49,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.53,299.09,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.56,298.73,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.41,298.74,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,291.95,1.0,1.0,2.66,291.95,291.15,308.25,299.96,303.85,298.78,291.95,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.19,410.0,114545.36,0.0,13487.33,1.0,282.12,289.57,302.59,308.78,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22286.9,0.0,1835.04,2275.33,0.0,3119.35,1.0,1.0,0.0,3.0,1.0,0.0
17417700.0,298.49,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.53,299.09,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.56,298.73,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.41,298.74,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,291.97,1.0,1.0,2.66,291.97,291.15,308.25,299.98,303.85,298.78,291.97,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.18,410.0,114636.14,0.0,13487.36,1.0,282.12,289.58,302.59,308.78,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22296.37,0.0,1835.04,2275.33,0.0,3139.23,1.0,1.0,0.0,3.0,1.0,0.0
17418000.0,298.49,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.53,299.08,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.56,298.73,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.41,298.73,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,291.98,1.0,1.0,2.66,291.98,291.15,308.23,300.0,303.84,298.77,291.98,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.18,410.0,114731.16,0.0,13487.38,1.0,282.13,289.6,302.59,308.79,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22306.28,0.0,1835.04,2275.33,0.0,3160.38,1.0,1.0,0.0,3.0,1.0,0.0
17418300.0,298.48,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.53,299.08,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.56,298.73,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.41,298.73,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,292.0,1.0,1.0,2.66,292.0,291.15,308.2,300.03,303.82,298.77,292.0,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.18,410.0,114829.04,0.0,13487.4,1.0,282.14,289.61,302.59,308.79,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22316.49,0.0,1835.04,2275.33,0.0,3182.32,1.0,1.0,0.0,3.0,1.0,0.0
17418600.0,298.48,297.15,293.15,0.0,0.0,292.01,1.0,1.0,0.53,299.07,297.15,293.15,0.0,0.0,292.01,1.0,1.0,0.56,298.74,297.15,293.15,0.0,0.0,292.01,1.0,1.0,0.41,298.73,297.15,293.15,0.0,0.0,292.01,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,292.01,1.0,1.0,2.66,292.01,291.15,308.14,300.05,303.79,298.77,292.01,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.17,410.0,114928.82,0.0,13487.42,1.0,282.15,289.63,302.59,308.8,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22326.89,0.0,1835.04,2275.33,0.0,3204.69,1.0,1.0,0.0,3.0,1.0,0.0
17418900.0,298.47,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.53,299.07,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.56,298.74,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.41,298.73,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,292.02,1.0,1.0,2.66,292.02,291.15,308.08,300.08,303.75,298.76,292.02,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.17,410.0,115028.77,0.0,13487.43,1.0,282.16,289.65,302.59,308.8,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22337.32,0.0,1835.04,2275.33,0.0,3227.05,1.0,1.0,0.0,3.0,1.0,0.0
17419200.0,298.47,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.53,299.06,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.56,298.74,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.41,298.72,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,292.03,1.0,1.0,2.66,292.03,291.15,308.01,300.1,303.71,298.76,292.03,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.16,410.0,115127.59,0.0,13487.45,1.0,282.17,289.66,302.59,308.81,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22347.64,0.0,1835.04,2275.33,0.0,3249.06,1.0,1.0,0.0,3.0,1.0,0.0
17419500.0,298.46,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.53,299.06,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.56,298.74,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.41,298.72,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,292.04,1.0,1.0,2.66,292.04,291.15,307.94,300.12,303.67,298.76,292.04,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.16,410.0,115224.27,0.0,13487.46,1.0,282.18,289.68,302.59,308.81,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22357.73,0.0,1835.04,2275.33,0.0,3270.38,1.0,1.0,0.0,3.0,1.0,0.0
