time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17419800.0,298.46,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.53,299.05,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.56,298.74,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.41,298.72,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,292.06,1.0,1.0,2.66,292.06,291.15,307.87,300.14,303.64,298.76,292.06,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.16,410.0,115317.7,0.0,13487.48,1.0,282.19,289.69,302.59,308.82,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22367.49,0.0,1835.04,2275.33,0.0,3290.78,1.0,1.0,0.0,3.0,1.0,0.0
17420100.0,298.46,297.15,293.15,0.0,0.0,292.07,1.0,1.0,0.53,299.05,297.15,293.15,0.0,0.0,292.07,1.0,1.0,0.56,298.75,297.15,293.15,0.0,0.0,292.07,1.0,1.0,0.41,298.72,297.15,293.15,0.0,0.0,292.07,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,292.07,1.0,1.0,2.66,292.07,291.15,307.8,300.17,303.6,298.76,292.07,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.15,410.0,115407.83,0.0,13487.5,1.0,282.2,289.71,302.59,308.82,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22376.91,0.0,1835.04,2275.33,0.0,3310.27,1.0,1.0,0.0,3.0,1.0,0.0
17420400.0,298.46,297.15,293.15,0.0,0.0,292.08,1.0,1.0,0.53,299.05,297.15,293.15,0.0,0.0,292.08,1.0,1.0,0.56,298.75,297.15,293.15,0.0,0.0,292.08,1.0,1.0,0.41,298.72,297.15,293.15,0.0,0.0,292.08,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,292.08,1.0,1.0,2.66,292.08,291.15,307.75,300.18,303.57,298.76,292.08,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.15,410.0,115494.02,0.0,13487.51,1.0,282.21,289.72,302.59,308.83,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22385.92,0.0,1835.04,2275.33,0.0,3328.76,1.0,1.0,0.0,3.0,1.0,0.0
17420700.0,298.45,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.53,299.04,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.56,298.76,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.41,298.72,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,292.09,1.0,1.0,2.66,292.09,291.15,307.7,300.2,303.55,298.76,292.09,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.15,410.0,115582.23,0.0,13487.5,1.0,282.22,289.73,302.59,308.83,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22395.0,0.0,1835.04,2275.33,0.0,3347.41,1.0,1.0,0.0,3.0,1.0,0.0
17421000.0,298.45,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.53,299.04,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.56,298.77,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.41,298.72,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,292.1,1.0,1.0,2.66,292.1,291.15,307.65,300.23,303.52,298.76,292.1,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.16,410.0,115678.73,0.0,13487.48,1.0,282.22,289.75,302.59,308.84,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22404.97,0.0,1835.04,2275.33,0.0,3368.26,1.0,1.0,0.0,3.0,1.0,0.0
17421300.0,298.45,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.53,299.04,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.56,298.78,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.41,298.72,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,292.12,1.0,1.0,2.66,292.12,291.15,307.6,300.25,303.5,298.76,292.12,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.16,410.0,115780.93,0.0,13487.45,1.0,282.23,289.77,302.59,308.84,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22415.6,0.0,1835.04,2275.33,0.0,3390.84,1.0,1.0,0.0,3.0,1.0,0.0
17421600.0,298.45,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.53,299.04,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.56,298.79,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.41,298.72,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,292.13,1.0,1.0,2.66,292.13,291.15,307.55,300.28,303.47,298.76,292.13,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.17,410.0,115887.66,0.0,13487.43,1.0,282.25,289.78,302.6,308.85,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22426.71,0.0,1835.04,2275.33,0.0,3414.85,1.0,1.0,0.0,3.0,1.0,0.0
17421900.0,298.45,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.53,299.04,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.56,298.79,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.41,298.72,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,292.15,1.0,1.0,2.66,292.15,291.15,307.5,300.3,303.44,298.76,292.15,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.17,410.0,115996.46,0.0,13487.41,1.0,282.26,289.8,302.6,308.85,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22438.06,0.0,1835.04,2275.33,0.0,3439.66,1.0,1.0,0.0,3.0,1.0,0.0
17422200.0,298.45,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.53,299.03,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.56,298.8,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.41,298.72,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,292.16,1.0,1.0,2.66,292.16,291.15,307.45,300.33,303.41,298.76,292.16,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.18,410.0,116105.0,0.0,13487.38,1.0,282.27,289.82,302.6,308.86,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22449.39,0.0,1835.04,2275.33,0.0,3464.68,1.0,1.0,0.0,3.0,1.0,0.0
17422500.0,298.44,297.15,293.15,0.0,0.0,292.17,1.0,1.0,0.53,299.03,297.15,293.15,0.0,0.0,292.17,1.0,1.0,0.56,298.81,297.15,293.15,0.0,0.0,292.17,1.0,1.0,0.41,298.72,297.15,293.15,0.0,0.0,292.17,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,292.17,1.0,1.0,2.66,292.17,291.15,307.39,300.35,303.39,298.76,292.17,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.18,410.0,116211.2,0.0,13487.35,1.0,282.28,289.84,302.6,308.86,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22460.5,0.0,1835.04,2275.33,0.0,3489.38,1.0,1.0,0.0,3.0,1.0,0.0
17422800.0,298.44,297.15,293.15,0.0,0.0,292.19,1.0,1.0,0.53,299.02,297.15,293.15,0.0,0.0,292.19,1.0,1.0,0.56,298.81,297.15,293.15,0.0,0.0,292.19,1.0,1.0,0.41,298.72,297.15,293.15,0.0,0.0,292.19,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,292.19,1.0,1.0,2.66,292.19,291.15,307.34,300.38,303.36,298.76,292.19,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.19,410.0,116312.25,0.0,13487.33,1.0,282.29,289.85,302.6,308.87,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22471.09,0.0,1835.04,2275.33,0.0,3513.09,1.0,1.0,0.0,3.0,1.0,0.0
17423100.0,298.44,297.15,293.15,0.0,0.0,292.2,1.0,1.0,0.53,299.02,297.15,293.15,0.0,0.0,292.2,1.0,1.0,0.56,298.81,297.15,293.15,0.0,0.0,292.2,1.0,1.0,0.41,298.72,297.15,293.15,0.0,0.0,292.2,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,292.2,1.0,1.0,2.66,292.2,291.15,307.29,300.4,303.33,298.76,292.2,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.19,410.0,116406.95,0.0,13487.31,1.0,282.3,289.87,302.59,308.87,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22481.03,0.0,1835.04,2275.33,0.0,3535.45,1.0,1.0,0.0,3.0,1.0,0.0
17423400.0,298.43,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.53,299.01,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.56,298.81,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.41,298.71,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,292.21,1.0,1.0,2.66,292.21,291.15,307.24,300.42,303.3,298.75,292.21,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.2,410.0,116491.92,0.0,13487.29,1.0,282.3,289.88,302.59,308.88,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22489.97,0.0,1835.04,2275.33,0.0,3555.61,1.0,1.0,0.0,3.0,1.0,0.0
17423700.0,298.42,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.53,299.0,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.56,298.8,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.41,298.71,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,292.22,1.0,1.0,2.66,292.22,291.15,307.19,300.43,303.27,298.75,292.22,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.2,410.0,116566.38,0.0,13487.29,1.0,282.31,289.89,302.59,308.88,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22497.83,0.0,1835.04,2275.33,0.0,3573.34,1.0,1.0,0.0,3.0,1.0,0.0
17424000.0,298.42,297.15,293.15,0.0,0.0,292.23,1.0,1.0,0.53,298.99,297.15,293.15,0.0,0.0,292.23,1.0,1.0,0.56,298.8,297.15,293.15,0.0,0.0,292.23,1.0,1.0,0.41,298.7,297.15,293.15,0.0,0.0,292.23,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,292.23,1.0,1.0,2.66,292.23,291.15,307.15,300.45,303.25,298.74,292.23,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.2,410.0,116625.87,0.0,13487.29,1.0,282.32,289.9,302.59,308.88,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22504.17,0.0,1835.04,2275.33,0.0,3587.56,1.0,1.0,0.0,3.0,1.0,0.0
17424300.0,298.41,297.15,293.15,0.0,0.0,292.23,1.0,1.0,0.53,298.98,297.15,293.15,0.0,0.0,292.23,1.0,1.0,0.56,298.79,297.15,293.15,0.0,0.0,292.23,1.0,1.0,0.41,298.69,297.15,293.15,0.0,0.0,292.23,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,292.23,1.0,1.0,2.66,292.23,291.15,307.12,300.45,303.23,298.73,292.23,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.2,410.0,116636.36,0.0,13487.3,1.0,282.32,289.91,302.59,308.88,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22506.26,0.0,1835.04,2275.33,0.0,3591.62,1.0,1.0,0.0,3.0,1.0,0.0
17424600.0,298.39,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.53,298.96,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.56,298.77,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.41,298.68,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,292.22,1.0,1.0,2.66,292.22,291.15,307.12,300.42,303.22,298.72,292.22,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.19,410.0,116566.35,0.0,13487.32,1.0,282.31,289.9,302.59,308.87,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22499.51,0.0,1835.04,2275.33,0.0,3573.87,1.0,1.0,0.0,3.0,1.0,0.0
17424900.0,298.38,297.15,293.15,0.0,0.0,292.19,1.0,1.0,0.53,298.95,297.15,293.15,0.0,0.0,292.19,1.0,1.0,0.56,298.76,297.15,293.15,0.0,0.0,292.19,1.0,1.0,0.41,298.67,297.15,293.15,0.0,0.0,292.19,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,292.19,1.0,1.0,2.66,292.19,291.15,307.13,300.38,303.21,298.7,292.19,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.19,410.0,116423.11,0.0,13487.34,1.0,282.3,289.87,302.58,308.86,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22485.0,0.0,1835.04,2275.33,0.0,3536.21,1.0,1.0,0.0,3.0,1.0,0.0
17425200.0,298.36,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.53,298.93,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.56,298.74,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.41,298.65,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,292.16,1.0,1.0,2.66,292.16,291.15,307.15,300.32,303.22,298.68,292.16,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.18,410.0,116212.65,0.0,13487.37,1.0,282.28,289.84,302.58,308.85,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22463.55,0.0,1835.04,2275.33,0.0,3481.62,1.0,1.0,0.0,3.0,1.0,0.0
17425500.0,298.34,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.53,298.91,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.56,298.72,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.41,298.63,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,292.12,1.0,1.0,2.66,292.12,291.15,307.18,300.24,303.23,298.66,292.12,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.17,410.0,115946.09,0.0,13487.4,1.0,282.25,289.8,302.58,308.84,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22436.33,0.0,1835.04,2275.33,0.0,3414.3,1.0,1.0,0.0,3.0,1.0,0.0
17425800.0,298.32,297.15,293.15,0.0,0.0,292.07,1.0,1.0,0.53,298.88,297.15,293.15,0.0,0.0,292.07,1.0,1.0,0.56,298.69,297.15,293.15,0.0,0.0,292.07,1.0,1.0,0.41,298.61,297.15,293.15,0.0,0.0,292.07,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,292.07,1.0,1.0,2.66,292.07,291.15,307.21,300.16,303.23,298.64,292.07,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.17,410.0,115633.68,0.0,13487.43,1.0,282.22,289.75,302.57,308.82,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22404.32,0.0,1835.04,2275.33,0.0,3337.83,1.0,1.0,0.0,3.0,1.0,0.0
17426100.0,298.29,297.15,293.15,0.0,0.0,292.01,1.0,1.0,0.53,298.86,297.15,293.15,0.0,0.0,292.01,1.0,1.0,0.56,298.66,297.15,293.15,0.0,0.0,292.01,1.0,1.0,0.41,298.59,297.15,293.15,0.0,0.0,292.01,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,292.01,1.0,1.0,2.66,292.01,291.15,307.24,300.07,303.24,298.62,292.01,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.16,410.0,115288.59,0.0,13487.46,1.0,282.19,289.69,302.57,308.8,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22368.86,0.0,1835.04,2275.33,0.0,3256.24,1.0,1.0,0.0,3.0,1.0,0.0
17426400.0,298.26,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.53,298.84,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.56,298.64,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.41,298.57,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,291.95,1.0,1.0,2.66,291.95,291.15,307.26,299.98,303.23,298.59,291.95,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.15,410.0,114924.16,0.0,13487.5,1.0,282.15,289.63,302.57,308.78,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22331.27,0.0,1835.04,2275.33,0.0,3173.29,1.0,1.0,0.0,3.0,1.0,0.0
17426700.0,298.24,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.53,298.81,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.56,298.61,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.41,298.54,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,291.89,1.0,1.0,2.66,291.89,291.15,307.27,299.89,303.23,298.56,291.89,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.15,410.0,114555.91,0.0,13487.5,1.0,282.12,289.57,302.57,308.77,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22293.11,0.0,1835.04,2275.33,0.0,3092.45,1.0,1.0,0.0,3.0,1.0,0.0
17427000.0,298.21,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.53,298.78,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.56,298.58,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.41,298.52,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,291.83,1.0,1.0,2.66,291.83,291.15,307.25,299.81,303.21,298.54,291.83,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.16,410.0,114199.77,0.0,13487.47,1.0,282.08,289.52,302.57,308.75,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22255.97,0.0,1835.04,2275.33,0.0,3017.26,1.0,1.0,0.0,3.0,1.0,0.0
17427300.0,298.18,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.53,298.76,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.41,298.5,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,291.78,1.0,1.0,2.66,291.78,291.15,307.22,299.73,303.17,298.51,291.78,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.16,410.0,113871.34,0.0,13487.44,1.0,282.05,289.46,302.58,308.73,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22221.48,0.0,1835.04,2275.33,0.0,2950.68,1.0,1.0,0.0,3.0,1.0,0.0
17427600.0,298.15,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.53,298.73,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.41,298.47,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,291.73,1.0,1.0,2.66,291.73,291.15,307.15,299.67,303.12,298.48,291.73,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.17,410.0,113587.55,0.0,13487.42,1.0,282.02,289.42,302.58,308.72,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22191.37,0.0,1835.04,2275.33,0.0,2895.85,1.0,1.0,0.0,3.0,1.0,0.0
17427900.0,298.12,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.53,298.7,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.41,298.44,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,291.68,1.0,1.0,2.66,291.68,291.15,307.07,299.62,303.07,298.46,291.68,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.18,410.0,113347.29,0.0,13487.39,1.0,282.0,289.38,302.58,308.71,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22166.02,0.0,1835.04,2275.33,0.0,2853.14,1.0,1.0,0.0,3.0,1.0,0.0
17428200.0,298.09,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.53,298.67,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.56,298.46,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.41,298.42,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.56,297.58,297.15,293.15,0.0,0.0,291.64,1.0,1.0,2.66,291.64,291.15,306.98,299.58,303.01,298.43,291.64,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.18,410.0,113150.64,0.0,13487.36,1.0,281.98,289.34,302.58,308.7,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22144.22,0.0,1835.04,2275.33,0.0,2825.04,1.0,1.0,0.0,3.0,1.0,0.0
17428500.0,298.07,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.53,298.64,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.56,298.43,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.56,297.56,297.15,293.15,0.0,0.0,291.61,1.0,1.0,2.66,291.61,291.15,306.9,299.56,302.95,298.4,291.61,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.19,410.0,113026.55,0.0,13487.32,1.0,281.96,289.31,302.56,308.67,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22122.99,0.0,1835.04,2275.33,0.0,2829.16,1.0,1.0,0.0,3.0,1.0,0.0
17428800.0,298.04,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.53,298.61,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.56,298.4,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.41,298.36,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,291.57,1.0,1.0,2.66,291.57,291.15,306.82,299.53,302.89,298.37,291.57,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.2,410.0,112935.47,0.0,13487.29,1.0,281.94,289.29,302.54,308.65,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22103.52,0.0,1835.04,2275.33,0.0,2834.13,1.0,1.0,0.0,3.0,1.0,0.0
17429100.0,298.01,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.53,298.59,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.56,298.38,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.41,298.34,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,291.54,1.0,1.0,2.66,291.54,291.15,306.73,299.52,302.84,298.34,291.54,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.21,410.0,112854.2,0.0,13487.25,1.0,281.92,289.26,302.52,308.62,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22086.84,0.0,1835.04,2275.33,0.0,2837.9,1.0,1.0,0.0,3.0,1.0,0.0
17429400.0,297.98,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.53,298.56,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.56,298.35,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,291.52,1.0,1.0,2.66,291.52,291.15,306.65,299.5,302.78,298.32,291.52,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.22,410.0,112780.02,0.0,13487.21,1.0,281.9,289.24,302.5,308.6,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22072.59,0.0,1835.04,2275.33,0.0,2841.1,1.0,1.0,0.0,3.0,1.0,0.0
17429700.0,297.95,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.53,298.53,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.56,298.32,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,291.49,1.0,1.0,2.66,291.49,291.15,306.57,299.49,302.72,298.29,291.49,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.22,410.0,112709.99,0.0,13487.18,1.0,281.89,289.22,302.49,308.59,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22059.65,0.0,1835.04,2275.33,0.0,2844.06,1.0,1.0,0.0,3.0,1.0,0.0
17430000.0,297.93,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.53,298.51,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.56,298.29,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.41,298.26,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.47,1.0,1.0,2.66,291.47,291.15,306.48,299.48,302.67,298.26,291.47,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.23,410.0,112642.16,0.0,13487.14,1.0,281.87,289.2,302.48,308.57,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22047.21,0.0,1835.04,2275.33,0.0,2847.39,1.0,1.0,0.0,3.0,1.0,0.0
17430300.0,297.9,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.53,298.48,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.56,298.27,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.41,298.24,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.45,1.0,1.0,2.66,291.45,291.15,306.4,299.46,302.61,298.24,291.44,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.24,410.0,112573.71,0.0,13487.11,1.0,281.86,289.19,302.46,308.55,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22034.31,0.0,1835.04,2275.33,0.0,2851.67,1.0,1.0,0.0,3.0,1.0,0.0
17430600.0,297.87,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.56,298.24,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.41,298.21,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,291.42,1.0,1.0,2.66,291.42,291.15,306.32,299.44,302.55,298.21,291.42,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.25,410.0,112501.6,0.0,13487.08,1.0,281.84,289.16,302.44,308.53,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22019.87,0.0,1835.04,2275.33,0.0,2857.19,1.0,1.0,0.0,3.0,1.0,0.0
17430900.0,297.85,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.56,298.21,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.41,298.19,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.56,297.38,297.15,293.15,0.0,0.0,291.39,1.0,1.0,2.66,291.39,291.15,306.23,299.42,302.49,298.18,291.39,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.25,410.0,112423.62,0.0,13487.06,1.0,281.82,289.14,302.42,308.5,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22003.15,0.0,1835.04,2275.33,0.0,2864.75,1.0,1.0,0.0,3.0,1.0,0.0
17431200.0,297.82,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.53,298.4,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.56,298.18,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.41,298.16,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.56,297.35,297.15,293.15,0.0,0.0,291.35,1.0,1.0,2.66,291.35,291.15,306.15,299.39,302.44,298.16,291.35,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.25,410.0,112335.49,0.0,13487.05,1.0,281.8,289.11,302.39,308.47,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21983.0,0.0,1835.04,2275.33,0.0,2874.51,1.0,1.0,0.0,3.0,1.0,0.0
17431500.0,297.79,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.53,298.37,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.41,298.13,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,291.31,1.0,1.0,2.66,291.31,291.15,306.07,299.34,302.38,298.13,291.31,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.25,410.0,112227.85,0.0,13487.04,1.0,281.77,289.07,302.35,308.42,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21957.49,0.0,1835.04,2275.33,0.0,2889.0,1.0,1.0,0.0,3.0,1.0,0.0
17431800.0,297.76,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.53,298.34,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.41,298.1,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,291.26,1.0,1.0,2.66,291.26,291.15,305.98,299.28,302.32,298.1,291.26,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.26,410.0,112100.87,0.0,13487.03,1.0,281.73,289.02,302.29,308.36,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21924.15,0.0,1835.04,2275.33,0.0,2908.06,1.0,1.0,0.0,3.0,1.0,0.0
17432100.0,297.72,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.08,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,305.9,299.21,302.26,298.06,291.19,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.26,410.0,111956.66,0.0,13487.02,1.0,281.68,288.96,302.22,308.28,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21883.82,0.0,1835.04,2275.33,0.0,2930.36,1.0,1.0,0.0,3.0,1.0,0.0
17432400.0,297.69,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.27,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.04,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,305.82,299.13,302.2,298.03,291.12,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.26,410.0,111788.55,0.0,13487.0,1.0,281.62,288.9,302.14,308.2,293.15,293.15,278.15,21216.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21837.0,0.0,1835.43,2275.33,0.0,2955.14,1.0,1.0,0.0,3.0,1.0,0.0
17432700.0,297.65,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.53,298.23,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,291.05,1.0,1.0,2.66,291.05,291.15,305.73,299.05,302.14,297.99,291.05,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.98,0.98,0.0,297.27,410.0,111594.82,0.0,13486.99,1.0,281.55,288.83,302.05,308.1,293.15,293.15,278.15,21506.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21783.27,0.0,1836.64,2275.33,0.0,2981.25,1.0,1.0,0.0,3.0,1.0,0.0
17433000.0,297.61,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.53,298.2,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,290.97,1.0,1.0,2.66,290.97,291.15,305.65,298.96,302.08,297.96,290.97,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.97,0.97,0.0,297.27,410.0,111381.52,0.0,13486.97,1.0,281.48,288.75,301.97,308.0,293.15,293.15,278.15,21951.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21724.87,0.0,1838.49,2275.33,0.0,3007.86,1.0,1.0,0.0,3.0,1.0,0.0
17433300.0,297.57,297.15,293.15,0.0,0.0,290.89,1.0,1.0,0.53,298.16,297.15,293.15,0.0,0.0,290.89,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,290.89,1.0,1.0,0.41,297.93,297.15,293.15,0.0,0.0,290.89,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,290.89,1.0,1.0,2.66,290.89,291.15,305.57,298.87,302.01,297.92,290.89,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.95,0.95,0.0,297.28,410.0,111149.37,0.0,13486.94,1.0,281.41,288.67,301.88,307.9,293.15,293.15,278.15,22592.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21662.89,0.0,1841.15,2275.33,0.0,3034.07,1.0,1.0,0.0,3.0,1.0,0.0
17433600.0,297.53,297.15,293.15,0.0,0.0,290.81,1.0,1.0,0.53,298.12,297.15,293.15,0.0,0.0,290.81,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,290.81,1.0,1.0,0.41,297.9,297.15,293.15,0.0,0.0,290.81,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,290.81,1.0,0.99,2.66,290.81,291.15,305.48,298.79,301.95,297.88,290.81,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.93,0.93,0.0,297.28,410.0,110898.98,0.0,13486.92,1.0,281.33,288.6,301.79,307.8,293.15,293.15,278.15,23486.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21598.14,0.0,1844.87,2275.33,0.0,3058.95,1.0,1.0,0.0,3.0,1.0,0.0
17433900.0,297.49,297.15,293.15,0.0,0.0,290.74,1.0,1.0,0.53,298.08,297.15,293.15,0.0,0.0,290.74,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,290.74,1.0,1.0,0.41,297.86,297.15,293.15,0.0,0.0,290.74,1.0,1.0,0.56,297.07,297.15,293.15,0.0,0.0,290.74,1.0,0.98,2.66,290.74,291.15,305.4,298.7,301.89,297.84,290.74,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.29,410.0,110628.75,0.0,13486.9,1.0,281.25,288.52,301.71,307.7,293.15,293.15,278.15,24715.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21531.05,0.0,1850.0,2275.33,0.0,3081.55,1.0,1.0,0.0,3.0,1.0,0.0
17434200.0,297.45,297.15,293.15,0.0,0.0,290.67,1.0,1.0,0.53,298.05,297.15,293.15,0.0,0.0,290.67,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,290.67,1.0,1.0,0.41,297.83,297.15,293.15,0.0,0.0,290.67,1.0,1.0,0.56,297.04,297.15,293.15,0.0,0.0,290.67,1.0,0.96,2.66,290.67,291.15,305.32,298.63,301.83,297.81,290.67,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.87,0.87,0.0,297.29,410.0,110336.24,0.0,13486.88,1.0,281.17,288.46,301.63,307.61,293.15,293.15,278.75,26380.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21461.81,0.0,1856.96,2275.33,0.0,3100.9,1.0,1.0,0.0,3.0,1.0,0.0
17434500.0,297.42,297.15,293.15,0.0,0.0,290.64,1.0,1.0,0.53,298.01,297.15,293.15,0.0,0.0,290.64,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,290.64,1.0,1.0,0.41,297.79,297.15,293.15,0.0,0.0,290.64,1.0,1.0,0.56,297.01,297.15,293.15,0.0,0.0,290.64,1.0,0.93,2.66,290.64,291.15,305.23,298.57,301.77,297.77,290.64,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.84,0.84,0.0,297.29,410.0,109590.45,0.0,13486.87,1.0,281.16,288.43,301.56,307.46,293.15,293.15,279.65,28457.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.6,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,20614.79,0.0,1865.65,2275.33,0.0,3106.63,1.0,1.0,0.0,3.0,1.0,0.0
17434800.0,297.41,297.15,293.15,0.0,0.0,290.85,1.0,1.0,0.53,298.0,297.15,293.15,0.0,0.0,290.85,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,290.85,1.0,1.0,0.41,297.79,297.15,293.15,0.0,0.0,290.85,1.0,1.0,0.56,297.01,297.15,293.15,0.0,0.0,290.85,1.0,0.91,2.66,290.85,291.15,305.15,298.52,301.72,297.77,290.85,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.84,0.84,0.0,297.3,410.0,105384.33,0.0,13486.86,1.0,281.71,288.7,301.5,307.12,293.15,293.15,280.25,28430.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.6,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,19278.15,0.0,1865.54,2275.33,0.0,3030.25,1.0,1.0,0.0,3.0,1.0,0.0
17435100.0,298.79,303.15,285.15,0.0,0.0,293.64,0.37,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.69,0.37,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.67,0.37,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.67,0.37,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.59,0.37,0.3,0.0,293.88,303.15,305.01,298.51,302.41,300.12,289.1,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,303.43,270.4,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17435400.0,299.29,303.15,285.15,0.0,0.0,293.41,0.37,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.45,0.37,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.44,0.37,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.43,0.37,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.37,0.37,0.3,0.0,293.5,303.15,304.76,298.54,303.12,301.78,289.39,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,208.26,132.8,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17435700.0,299.55,303.15,285.15,0.0,0.0,293.06,0.37,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.1,0.37,0.3,0.0,299.71,303.15,285.15,0.0,0.0,293.09,0.37,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.08,0.37,0.3,0.0,299.12,303.15,285.15,0.0,0.0,293.04,0.37,0.3,0.0,293.0,303.15,304.43,298.62,303.54,302.75,289.7,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,113.22,126.66,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17436000.0,299.69,303.15,285.15,0.0,0.0,292.69,0.37,0.3,0.0,300.0,303.15,285.15,0.0,0.0,292.72,0.37,0.3,0.0,299.85,303.15,285.15,0.0,0.0,292.71,0.37,0.3,0.0,299.75,303.15,285.15,0.0,0.0,292.71,0.37,0.3,0.0,299.28,303.15,285.15,0.0,0.0,292.67,0.37,0.3,0.0,292.51,303.15,304.04,298.7,303.73,303.26,289.98,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,122.04,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17436300.0,299.77,303.15,285.15,0.0,0.0,292.34,0.38,0.3,0.0,300.06,303.15,285.15,0.0,0.0,292.36,0.38,0.3,0.0,299.93,303.15,285.15,0.0,0.0,292.35,0.38,0.3,0.0,299.82,303.15,285.15,0.0,0.0,292.35,0.38,0.3,0.0,299.36,303.15,285.15,0.0,0.0,292.32,0.38,0.3,0.0,292.08,303.15,303.6,298.79,303.75,303.44,290.23,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,117.63,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17436600.0,299.81,303.15,285.15,0.0,0.0,292.03,0.38,0.3,0.0,300.1,303.15,285.15,0.0,0.0,292.05,0.38,0.3,0.0,299.97,303.15,285.15,0.0,0.0,292.04,0.38,0.3,0.0,299.87,303.15,285.15,0.0,0.0,292.04,0.38,0.3,0.0,299.41,303.15,285.15,0.0,0.0,292.01,0.38,0.3,0.0,291.73,303.15,303.15,298.87,303.65,303.41,290.46,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,113.46,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17436900.0,299.84,303.15,285.15,0.0,0.0,291.77,0.38,0.3,0.0,300.12,303.15,285.15,0.0,0.0,291.78,0.38,0.3,0.0,299.99,303.15,285.15,0.0,0.0,291.78,0.38,0.3,0.0,299.89,303.15,285.15,0.0,0.0,291.78,0.38,0.3,0.0,299.44,303.15,285.15,0.0,0.0,291.76,0.38,0.3,0.0,291.46,303.15,302.7,298.93,303.45,303.24,290.68,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,109.62,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17437200.0,299.86,303.15,285.15,0.0,0.0,291.57,0.38,0.3,0.0,300.13,303.15,285.15,0.0,0.0,291.58,0.38,0.3,0.0,300.01,303.15,285.15,0.0,0.0,291.57,0.38,0.3,0.0,299.91,303.15,285.15,0.0,0.0,291.57,0.38,0.3,0.0,299.46,303.15,285.15,0.0,0.0,291.56,0.38,0.3,0.0,291.26,303.15,302.26,298.97,303.18,302.99,290.89,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,105.82,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17437500.0,299.88,303.15,285.15,0.0,0.0,291.41,0.39,0.3,0.0,300.14,303.15,285.15,0.0,0.0,291.42,0.39,0.3,0.0,300.02,303.15,285.15,0.0,0.0,291.42,0.39,0.3,0.0,299.92,303.15,285.15,0.0,0.0,291.42,0.39,0.3,0.0,299.48,303.15,285.15,0.0,0.0,291.41,0.39,0.3,0.0,291.13,303.15,301.87,298.99,302.89,302.69,291.08,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,102.13,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17437800.0,299.89,303.15,285.15,0.0,0.0,291.31,0.39,0.3,0.0,300.15,303.15,285.15,0.0,0.0,291.31,0.39,0.3,0.0,300.03,303.15,285.15,0.0,0.0,291.31,0.39,0.3,0.0,299.93,303.15,285.15,0.0,0.0,291.31,0.39,0.3,0.0,299.49,303.15,285.15,0.0,0.0,291.3,0.39,0.3,0.0,291.06,303.15,301.54,298.99,302.58,302.38,291.27,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,98.57,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17438100.0,299.9,303.15,285.15,0.0,0.0,291.24,0.39,0.3,0.0,300.15,303.15,285.15,0.0,0.0,291.25,0.39,0.3,0.0,300.04,303.15,285.15,0.0,0.0,291.24,0.39,0.3,0.0,299.94,303.15,285.15,0.0,0.0,291.24,0.39,0.3,0.0,299.5,303.15,285.15,0.0,0.0,291.23,0.39,0.3,0.0,291.03,303.15,301.29,298.97,302.28,302.07,291.45,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,95.19,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17438400.0,299.9,303.15,285.15,0.0,0.0,291.21,0.39,0.3,0.0,300.16,303.15,285.15,0.0,0.0,291.21,0.39,0.3,0.0,300.04,303.15,285.15,0.0,0.0,291.21,0.39,0.3,0.0,299.95,303.15,285.15,0.0,0.0,291.21,0.39,0.3,0.0,299.51,303.15,285.15,0.0,0.0,291.2,0.39,0.3,0.0,291.04,303.15,301.15,298.94,302.01,301.81,291.63,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,92.02,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17438700.0,299.91,303.15,285.15,0.0,0.0,291.2,0.38,0.3,0.0,300.16,303.15,285.15,0.0,0.0,291.21,0.38,0.3,0.0,300.05,303.15,285.15,0.0,0.0,291.2,0.38,0.3,0.0,299.95,303.15,285.15,0.0,0.0,291.2,0.38,0.3,0.0,299.51,303.15,285.15,0.0,0.0,291.2,0.38,0.3,0.0,291.07,303.15,301.09,298.88,301.78,301.59,291.8,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,91.4,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17439000.0,299.92,303.15,285.15,0.0,0.0,291.23,0.37,0.3,0.0,300.16,303.15,285.15,0.0,0.0,291.23,0.37,0.3,0.0,300.05,303.15,285.15,0.0,0.0,291.23,0.37,0.3,0.0,299.96,303.15,285.15,0.0,0.0,291.23,0.37,0.3,0.0,299.52,303.15,285.15,0.0,0.0,291.23,0.37,0.3,0.0,291.14,303.15,301.06,298.78,301.58,301.42,291.96,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,96.8,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17439300.0,299.92,303.15,285.15,0.0,0.0,291.29,0.36,0.3,0.0,300.17,303.15,285.15,0.0,0.0,291.29,0.36,0.3,0.0,300.06,303.15,285.15,0.0,0.0,291.29,0.36,0.3,0.0,299.96,303.15,285.15,0.0,0.0,291.29,0.36,0.3,0.0,299.53,303.15,285.15,0.0,0.0,291.28,0.36,0.3,0.0,291.25,303.15,301.06,298.65,301.42,301.29,292.13,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,99.74,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17439600.0,299.93,303.15,285.15,0.0,0.0,291.35,0.42,0.3,0.0,300.17,303.15,285.15,0.0,0.0,291.35,0.42,0.3,0.0,300.06,303.15,285.15,0.0,0.0,291.35,0.42,0.3,0.0,299.97,303.15,285.15,0.0,0.0,291.35,0.42,0.3,0.0,299.54,303.15,285.15,0.0,0.0,291.35,0.42,0.3,0.0,291.34,303.15,301.08,298.5,301.34,301.22,292.28,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,71.28,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17439900.0,299.93,303.15,285.15,0.0,0.0,291.39,0.49,0.3,0.0,300.17,303.15,285.15,0.0,0.0,291.39,0.49,0.3,0.0,300.07,303.15,285.15,0.0,0.0,291.39,0.49,0.3,0.0,299.97,303.15,285.15,0.0,0.0,291.39,0.49,0.3,0.0,299.54,303.15,285.15,0.0,0.0,291.39,0.49,0.3,0.0,291.4,303.15,301.11,298.34,301.3,301.2,292.42,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,44.58,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17440200.0,299.94,303.15,285.15,0.0,0.0,291.42,0.5,0.3,0.0,300.18,303.15,285.15,0.0,0.0,291.43,0.5,0.3,0.0,300.07,303.15,285.15,0.0,0.0,291.42,0.5,0.3,0.0,299.98,303.15,285.15,0.0,0.0,291.42,0.5,0.3,0.0,299.55,303.15,285.15,0.0,0.0,291.42,0.5,0.3,0.0,291.45,303.15,301.15,298.17,301.28,301.19,292.55,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,34.62,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17440500.0,299.94,303.15,285.15,0.0,0.0,291.45,0.52,0.3,0.0,300.18,303.15,285.15,0.0,0.0,291.46,0.52,0.3,0.0,300.07,303.15,285.15,0.0,0.0,291.46,0.52,0.3,0.0,299.98,303.15,285.15,0.0,0.0,291.46,0.52,0.3,0.0,299.55,303.15,285.15,0.0,0.0,291.45,0.52,0.3,0.0,291.49,303.15,301.19,298.0,301.27,301.19,292.67,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,28.92,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17440800.0,299.95,303.15,285.15,0.0,0.0,291.47,0.7,0.3,0.0,300.18,303.15,285.15,0.0,0.0,291.47,0.7,0.3,0.0,300.08,303.15,285.15,0.0,0.0,291.47,0.7,0.3,0.0,299.98,303.15,285.15,0.0,0.0,291.47,0.7,0.3,0.0,299.56,303.15,285.15,0.0,0.0,291.47,0.7,0.3,0.0,291.51,303.15,301.22,297.84,301.27,301.19,292.78,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,18.15,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17441100.0,299.95,303.15,285.15,0.0,0.0,291.49,0.96,0.3,0.0,300.19,303.15,285.15,0.0,0.0,291.49,0.96,0.3,0.0,300.08,303.15,285.15,0.0,0.0,291.49,0.96,0.3,0.0,299.99,303.15,285.15,0.0,0.0,291.49,0.96,0.3,0.0,299.56,303.15,285.15,0.0,0.0,291.49,0.96,0.3,0.0,291.53,303.15,301.24,297.69,301.26,301.19,292.87,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.75,11.53,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17441400.0,299.95,303.15,285.15,0.0,0.0,291.49,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,291.5,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,291.5,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,291.5,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,291.49,1.0,0.3,0.0,291.54,303.15,301.24,297.57,301.25,301.19,292.96,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,72.26,8.77,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17441700.0,299.96,303.15,285.15,0.0,0.0,291.5,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,291.5,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,291.5,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,291.5,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,291.49,1.0,0.3,0.0,291.54,303.15,301.21,297.49,301.25,301.19,293.03,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,90.08,6.79,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17442000.0,299.96,303.15,285.15,0.0,0.0,291.5,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,291.5,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,291.5,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,291.5,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,291.49,1.0,0.3,0.0,291.54,303.15,301.15,297.45,301.25,301.19,293.1,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,107.9,5.6,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17442300.0,299.96,303.15,285.15,0.0,0.0,291.5,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,291.5,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,291.5,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,291.5,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,291.49,1.0,0.3,0.0,291.54,303.15,301.07,297.44,301.25,301.19,293.15,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.72,4.78,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17442600.0,299.96,303.15,285.15,0.0,0.0,291.5,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,291.5,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,291.5,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,291.5,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,291.49,1.0,0.3,0.0,291.54,303.15,300.98,297.43,301.25,301.19,293.2,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,143.54,4.15,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17442900.0,299.96,303.15,285.15,0.0,0.0,291.5,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,291.5,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,291.5,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,291.5,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,291.49,1.0,0.3,0.0,291.54,303.15,300.9,297.41,301.25,301.19,293.24,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.36,3.9,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
