time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17443200.0,299.97,303.15,285.15,0.0,0.0,291.5,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,291.5,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,291.5,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,291.5,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,291.5,1.0,0.3,0.0,291.55,303.15,300.82,297.4,301.24,301.18,293.28,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,179.26,4.23,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17443500.0,299.97,303.15,285.15,0.0,0.0,291.51,0.7,0.3,0.0,300.19,303.15,285.15,0.0,0.0,291.52,0.7,0.3,0.0,300.09,303.15,285.15,0.0,0.0,291.52,0.7,0.3,0.0,300.0,303.15,285.15,0.0,0.0,291.52,0.7,0.3,0.0,299.59,303.15,285.15,0.0,0.0,291.51,0.7,0.3,0.0,291.56,303.15,300.73,297.38,301.23,301.17,293.31,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.68,6.64,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17443800.0,299.97,303.15,285.15,0.0,0.0,291.54,0.55,0.3,0.0,300.19,303.15,285.15,0.0,0.0,291.54,0.55,0.3,0.0,300.09,303.15,285.15,0.0,0.0,291.54,0.55,0.3,0.0,300.0,303.15,285.15,0.0,0.0,291.54,0.55,0.3,0.0,299.59,303.15,285.15,0.0,0.0,291.53,0.55,0.3,0.0,291.59,303.15,300.65,297.37,301.2,301.14,293.34,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,102.55,12.57,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17444100.0,299.97,303.15,285.15,0.0,0.0,291.57,0.53,0.3,0.0,300.19,303.15,285.15,0.0,0.0,291.57,0.53,0.3,0.0,300.09,303.15,285.15,0.0,0.0,291.57,0.53,0.3,0.0,300.0,303.15,285.15,0.0,0.0,291.57,0.53,0.3,0.0,299.59,303.15,285.15,0.0,0.0,291.56,0.53,0.3,0.0,291.63,303.15,300.57,297.35,301.15,301.09,293.37,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,14.98,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17444400.0,299.97,303.15,285.15,0.0,0.0,291.62,0.46,0.3,0.0,300.19,303.15,285.15,0.0,0.0,291.62,0.46,0.3,0.0,300.09,303.15,285.15,0.0,0.0,291.62,0.46,0.3,0.0,300.0,303.15,285.15,0.0,0.0,291.62,0.46,0.3,0.0,299.59,303.15,285.15,0.0,0.0,291.61,0.46,0.3,0.0,291.69,303.15,300.48,297.33,301.09,301.01,293.39,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,22.44,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17444700.0,299.96,303.15,285.15,0.0,0.0,291.72,0.41,0.3,0.0,300.19,303.15,285.15,0.0,0.0,291.72,0.41,0.3,0.0,300.08,303.15,285.15,0.0,0.0,291.72,0.41,0.3,0.0,300.0,303.15,285.15,0.0,0.0,291.72,0.41,0.3,0.0,299.59,303.15,285.15,0.0,0.0,291.72,0.41,0.3,0.0,291.82,303.15,300.4,297.32,300.96,300.88,293.41,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,36.9,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17445000.0,299.96,303.15,285.15,0.0,0.0,291.87,0.39,0.3,0.0,300.19,303.15,285.15,0.0,0.0,291.87,0.39,0.3,0.0,300.08,303.15,285.15,0.0,0.0,291.87,0.39,0.3,0.0,300.0,303.15,285.15,0.0,0.0,291.87,0.39,0.3,0.0,299.6,303.15,285.15,0.0,0.0,291.87,0.39,0.3,0.0,292.0,303.15,300.32,297.3,300.81,300.72,293.44,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,43.86,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17445300.0,299.96,303.15,285.15,0.0,0.0,292.02,0.4,0.3,0.0,300.18,303.15,285.15,0.0,0.0,292.02,0.4,0.3,0.0,300.08,303.15,285.15,0.0,0.0,292.02,0.4,0.3,0.0,300.0,303.15,285.15,0.0,0.0,292.02,0.4,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.02,0.4,0.3,0.0,292.17,303.15,300.23,297.28,300.69,300.59,293.47,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,42.94,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17445600.0,299.96,303.15,285.15,0.0,0.0,292.17,0.4,0.3,0.0,300.18,303.15,285.15,0.0,0.0,292.17,0.4,0.3,0.0,300.08,303.15,285.15,0.0,0.0,292.17,0.4,0.3,0.0,300.0,303.15,285.15,0.0,0.0,292.17,0.4,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.17,0.4,0.3,0.0,292.34,303.15,300.15,297.27,300.57,300.48,293.51,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,42.14,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17445900.0,299.96,303.15,285.15,0.0,0.0,292.31,0.4,0.3,0.0,300.18,303.15,285.15,0.0,0.0,292.31,0.4,0.3,0.0,300.08,303.15,285.15,0.0,0.0,292.31,0.4,0.3,0.0,300.0,303.15,285.15,0.0,0.0,292.31,0.4,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.31,0.4,0.3,0.0,292.5,303.15,300.06,297.25,300.46,300.37,293.55,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,42.18,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17446200.0,299.96,303.15,285.15,0.0,0.0,292.45,0.4,0.3,0.0,300.18,303.15,285.15,0.0,0.0,292.45,0.4,0.3,0.0,300.08,303.15,285.15,0.0,0.0,292.45,0.4,0.3,0.0,299.99,303.15,285.15,0.0,0.0,292.45,0.4,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.45,0.4,0.3,0.0,292.64,303.15,299.97,297.22,300.35,300.27,293.6,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,41.16,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17446500.0,299.96,303.15,285.15,0.0,0.0,292.56,0.43,0.3,0.0,300.18,303.15,285.15,0.0,0.0,292.56,0.43,0.3,0.0,300.07,303.15,285.15,0.0,0.0,292.56,0.43,0.3,0.0,299.99,303.15,285.15,0.0,0.0,292.56,0.43,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.56,0.43,0.3,0.0,292.76,303.15,299.88,297.19,300.27,300.18,293.64,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,32.5,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17446800.0,299.96,303.15,285.15,0.0,0.0,292.63,0.49,0.3,0.0,300.17,303.15,285.15,0.0,0.0,292.63,0.49,0.3,0.0,300.07,303.15,285.15,0.0,0.0,292.63,0.49,0.3,0.0,299.99,303.15,285.15,0.0,0.0,292.63,0.49,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.63,0.49,0.3,0.0,292.82,303.15,299.78,297.16,300.21,300.12,293.69,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,22.37,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17447100.0,299.96,303.15,285.15,0.0,0.0,292.67,0.53,0.3,0.0,300.17,303.15,285.15,0.0,0.0,292.67,0.53,0.3,0.0,300.07,303.15,285.15,0.0,0.0,292.67,0.53,0.3,0.0,299.99,303.15,285.15,0.0,0.0,292.67,0.53,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.67,0.53,0.3,0.0,292.87,303.15,299.68,297.13,300.17,300.08,293.73,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,16.08,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17447400.0,299.96,303.15,285.15,0.0,0.0,292.71,0.54,0.3,0.0,300.17,303.15,285.15,0.0,0.0,292.71,0.54,0.3,0.0,300.07,303.15,285.15,0.0,0.0,292.71,0.54,0.3,0.0,299.99,303.15,285.15,0.0,0.0,292.71,0.54,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.71,0.54,0.3,0.0,292.9,303.15,299.59,297.09,300.12,300.04,293.78,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,14.31,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17447700.0,299.95,303.15,285.15,0.0,0.0,292.73,0.64,0.3,0.0,300.17,303.15,285.15,0.0,0.0,292.73,0.64,0.3,0.0,300.07,303.15,285.15,0.0,0.0,292.73,0.64,0.3,0.0,299.99,303.15,285.15,0.0,0.0,292.73,0.64,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.73,0.64,0.3,0.0,292.93,303.15,299.5,297.07,300.09,300.0,293.82,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,10.74,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17448000.0,299.95,303.15,285.15,0.0,0.0,292.75,0.87,0.3,0.0,300.17,303.15,285.15,0.0,0.0,292.75,0.87,0.3,0.0,300.07,303.15,285.15,0.0,0.0,292.75,0.87,0.3,0.0,299.99,303.15,285.15,0.0,0.0,292.75,0.87,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.75,0.87,0.3,0.0,292.94,303.15,299.41,297.04,300.07,299.98,293.86,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,6.51,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17448300.0,299.95,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,292.96,303.15,299.33,297.03,300.06,299.98,293.89,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,66.72,4.31,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17448600.0,299.95,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,292.96,303.15,299.26,297.02,300.06,299.97,293.92,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,84.54,3.19,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17448900.0,299.95,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,292.96,303.15,299.2,297.02,300.06,299.97,293.95,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,102.36,2.38,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17449200.0,299.95,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,292.96,303.15,299.15,297.03,300.06,299.97,293.97,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,120.18,1.9,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17449500.0,299.95,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,292.96,303.15,299.11,297.05,300.06,299.97,293.99,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.0,1.59,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17449800.0,299.94,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,292.96,303.15,299.09,297.1,300.06,299.97,294.0,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,155.83,1.35,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17450100.0,299.94,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,292.96,303.15,299.08,297.15,300.06,299.97,294.02,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.65,1.15,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17450400.0,299.94,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,292.96,303.15,299.08,297.21,300.06,299.97,294.03,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,191.47,0.99,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17450700.0,299.94,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,292.96,303.15,299.08,297.28,300.06,299.97,294.04,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,209.29,0.85,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17451000.0,299.94,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,292.96,303.15,299.09,297.35,300.06,299.97,294.05,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,227.11,0.73,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17451300.0,299.94,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,292.96,303.15,299.1,297.43,300.06,299.97,294.06,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,244.93,0.63,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17451600.0,299.93,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,292.96,303.15,299.11,297.5,300.06,299.97,294.07,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,262.75,0.55,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17451900.0,299.93,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,292.96,303.15,299.13,297.57,300.06,299.97,294.07,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,280.57,0.47,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17452200.0,299.93,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,292.96,303.15,299.14,297.63,300.06,299.97,294.08,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,298.39,0.41,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17452500.0,299.93,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,292.96,303.15,299.15,297.67,300.06,299.97,294.08,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,316.21,0.35,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17452800.0,299.93,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,292.96,303.15,299.15,297.71,300.06,299.97,294.09,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,334.05,0.3,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17453100.0,299.93,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,292.96,303.15,299.15,297.73,300.06,299.97,294.09,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,351.87,0.39,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17453400.0,299.93,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,292.96,303.15,299.15,297.75,300.05,299.97,294.09,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,369.69,0.84,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17453700.0,299.92,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.97,303.15,299.15,297.76,300.04,299.97,294.1,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,387.18,1.64,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17454000.0,299.92,303.15,285.15,0.0,0.0,292.78,0.73,0.3,0.0,300.12,303.15,285.15,0.0,0.0,292.78,0.73,0.3,0.0,300.03,303.15,285.15,0.0,0.0,292.78,0.73,0.3,0.0,299.95,303.15,285.15,0.0,0.0,292.78,0.73,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.78,0.73,0.3,0.0,292.98,303.15,299.15,297.76,300.02,299.95,294.1,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,371.36,3.87,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17454300.0,299.92,303.15,285.15,0.0,0.0,292.81,0.56,0.3,0.0,300.12,303.15,285.15,0.0,0.0,292.81,0.56,0.3,0.0,300.02,303.15,285.15,0.0,0.0,292.81,0.56,0.3,0.0,299.95,303.15,285.15,0.0,0.0,292.81,0.56,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.8,0.56,0.3,0.0,293.0,303.15,299.15,297.76,299.98,299.9,294.1,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,317.3,9.12,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17454600.0,299.92,303.15,285.15,0.0,0.0,292.84,0.54,0.3,0.0,300.12,303.15,285.15,0.0,0.0,292.84,0.54,0.3,0.0,300.02,303.15,285.15,0.0,0.0,292.84,0.54,0.3,0.0,299.95,303.15,285.15,0.0,0.0,292.84,0.54,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.84,0.54,0.3,0.0,293.04,303.15,299.15,297.75,299.92,299.83,294.1,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,252.2,12.21,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17454900.0,299.92,303.15,285.15,0.0,0.0,292.88,0.51,0.3,0.0,300.11,303.15,285.15,0.0,0.0,292.88,0.51,0.3,0.0,300.02,303.15,285.15,0.0,0.0,292.88,0.51,0.3,0.0,299.95,303.15,285.15,0.0,0.0,292.88,0.51,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.88,0.51,0.3,0.0,293.08,303.15,299.15,297.74,299.86,299.76,294.11,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,183.69,14.34,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17455200.0,299.92,303.15,285.15,0.0,0.0,292.94,0.44,0.3,0.0,300.11,303.15,285.15,0.0,0.0,292.94,0.44,0.3,0.0,300.02,303.15,285.15,0.0,0.0,292.94,0.44,0.3,0.0,299.95,303.15,285.15,0.0,0.0,292.94,0.44,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.94,0.44,0.3,0.0,293.14,303.15,299.15,297.73,299.76,299.66,294.12,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,104.63,24.43,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17455500.0,299.91,303.15,285.15,0.0,0.0,293.04,0.4,0.3,0.0,300.1,303.15,285.15,0.0,0.0,293.04,0.4,0.3,0.0,300.01,303.15,285.15,0.0,0.0,293.04,0.4,0.3,0.0,299.94,303.15,285.15,0.0,0.0,293.04,0.4,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.04,0.4,0.3,0.0,293.24,303.15,299.15,297.73,299.64,299.54,294.13,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,35.91,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17455800.0,299.91,303.15,285.15,0.0,0.0,293.15,0.4,0.3,0.0,300.1,303.15,285.15,0.0,0.0,293.16,0.4,0.3,0.0,300.01,303.15,285.15,0.0,0.0,293.16,0.4,0.3,0.0,299.94,303.15,285.15,0.0,0.0,293.16,0.4,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.15,0.4,0.3,0.0,293.35,303.15,299.15,297.72,299.53,299.43,294.14,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,38.26,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17456100.0,299.91,303.15,285.15,0.0,0.0,293.26,0.41,0.3,0.0,300.1,303.15,285.15,0.0,0.0,293.26,0.41,0.3,0.0,300.01,303.15,285.15,0.0,0.0,293.26,0.41,0.3,0.0,299.94,303.15,285.15,0.0,0.0,293.26,0.41,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.26,0.41,0.3,0.0,293.45,303.15,299.15,297.71,299.45,299.36,294.16,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,36.58,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17456400.0,299.91,303.15,285.15,0.0,0.0,293.35,0.41,0.3,0.0,300.09,303.15,285.15,0.0,0.0,293.35,0.41,0.3,0.0,300.01,303.15,285.15,0.0,0.0,293.35,0.41,0.3,0.0,299.94,303.15,285.15,0.0,0.0,293.35,0.41,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.35,0.41,0.3,0.0,293.53,303.15,299.15,297.71,299.39,299.31,294.19,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,34.75,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17456700.0,299.91,303.15,285.15,0.0,0.0,293.43,0.42,0.3,0.0,300.09,303.15,285.15,0.0,0.0,293.43,0.42,0.3,0.0,300.0,303.15,285.15,0.0,0.0,293.43,0.42,0.3,0.0,299.94,303.15,285.15,0.0,0.0,293.43,0.42,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.43,0.42,0.3,0.0,293.61,303.15,299.15,297.71,299.34,299.27,294.22,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,34.01,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17457000.0,299.91,303.15,285.15,0.0,0.0,293.51,0.41,0.3,0.0,300.09,303.15,285.15,0.0,0.0,293.51,0.41,0.3,0.0,300.0,303.15,285.15,0.0,0.0,293.51,0.41,0.3,0.0,299.94,303.15,285.15,0.0,0.0,293.51,0.41,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.51,0.41,0.3,0.0,293.69,303.15,299.15,297.71,299.31,299.24,294.25,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,33.7,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17457300.0,299.9,303.15,285.15,0.0,0.0,293.59,0.41,0.3,0.0,300.09,303.15,285.15,0.0,0.0,293.59,0.41,0.3,0.0,300.0,303.15,285.15,0.0,0.0,293.59,0.41,0.3,0.0,299.93,303.15,285.15,0.0,0.0,293.59,0.41,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.59,0.41,0.3,0.0,293.75,303.15,299.15,297.71,299.27,299.22,294.29,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,33.64,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17457600.0,299.9,303.15,285.15,0.0,0.0,293.66,0.41,0.3,0.0,300.08,303.15,285.15,0.0,0.0,293.66,0.41,0.3,0.0,300.0,303.15,285.15,0.0,0.0,293.66,0.41,0.3,0.0,299.93,303.15,285.15,0.0,0.0,293.66,0.41,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.66,0.41,0.3,0.0,293.82,303.15,299.15,297.71,299.25,299.2,294.33,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,33.76,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17457900.0,299.9,303.15,285.15,0.0,0.0,293.73,0.41,0.3,0.0,300.08,303.15,285.15,0.0,0.0,293.73,0.41,0.3,0.0,300.0,303.15,285.15,0.0,0.0,293.73,0.41,0.3,0.0,299.93,303.15,285.15,0.0,0.0,293.73,0.41,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.73,0.41,0.3,0.0,293.88,303.15,299.15,297.71,299.23,299.19,294.37,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,33.99,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17458200.0,299.9,303.15,285.15,0.0,0.0,293.8,0.41,0.3,0.0,300.08,303.15,285.15,0.0,0.0,293.8,0.41,0.3,0.0,299.99,303.15,285.15,0.0,0.0,293.8,0.41,0.3,0.0,299.93,303.15,285.15,0.0,0.0,293.8,0.41,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.8,0.41,0.3,0.0,293.94,303.15,299.15,297.71,299.21,299.18,294.42,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,34.26,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17458500.0,299.9,303.15,285.15,0.0,0.0,293.87,0.4,0.3,0.0,300.08,303.15,285.15,0.0,0.0,293.87,0.4,0.3,0.0,299.99,303.15,285.15,0.0,0.0,293.87,0.4,0.3,0.0,299.93,303.15,285.15,0.0,0.0,293.87,0.4,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.87,0.4,0.3,0.0,294.0,303.15,299.15,297.71,299.2,299.17,294.46,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,34.52,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17458800.0,299.9,303.15,285.15,0.0,0.0,293.93,0.4,0.3,0.0,300.07,303.15,285.15,0.0,0.0,293.93,0.4,0.3,0.0,299.99,303.15,285.15,0.0,0.0,293.93,0.4,0.3,0.0,299.93,303.15,285.15,0.0,0.0,293.93,0.4,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.93,0.4,0.3,0.0,294.06,303.15,299.15,297.71,299.19,299.17,294.51,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,34.67,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17459100.0,299.89,303.15,285.15,0.0,0.0,294.0,0.4,0.3,0.0,300.07,303.15,285.15,0.0,0.0,294.0,0.4,0.3,0.0,299.99,303.15,285.15,0.0,0.0,294.0,0.4,0.3,0.0,299.92,303.15,285.15,0.0,0.0,294.0,0.4,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.0,0.4,0.3,0.0,294.12,303.15,299.15,297.71,299.18,299.16,294.56,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,34.68,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17459400.0,299.89,303.15,285.15,0.0,0.0,294.06,0.4,0.3,0.0,300.07,303.15,285.15,0.0,0.0,294.06,0.4,0.3,0.0,299.99,303.15,285.15,0.0,0.0,294.06,0.4,0.3,0.0,299.92,303.15,285.15,0.0,0.0,294.06,0.4,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.06,0.4,0.3,0.0,294.18,303.15,299.15,297.71,299.17,299.16,294.61,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,34.52,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17459700.0,299.89,303.15,285.15,0.0,0.0,294.12,0.4,0.3,0.0,300.07,303.15,285.15,0.0,0.0,294.12,0.4,0.3,0.0,299.98,303.15,285.15,0.0,0.0,294.12,0.4,0.3,0.0,299.92,303.15,285.15,0.0,0.0,294.12,0.4,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.12,0.4,0.3,0.0,294.23,303.15,299.15,297.71,299.17,299.16,294.66,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,34.14,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17460000.0,299.89,303.15,285.15,0.0,0.0,294.18,0.4,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.18,0.4,0.3,0.0,299.98,303.15,285.15,0.0,0.0,294.18,0.4,0.3,0.0,299.92,303.15,285.15,0.0,0.0,294.18,0.4,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.18,0.4,0.3,0.0,294.29,303.15,299.15,297.71,299.17,299.16,294.71,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,33.5,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17460300.0,299.89,303.15,285.15,0.0,0.0,294.23,0.4,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.23,0.4,0.3,0.0,299.98,303.15,285.15,0.0,0.0,294.23,0.4,0.3,0.0,299.92,303.15,285.15,0.0,0.0,294.23,0.4,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.23,0.4,0.3,0.0,294.34,303.15,299.15,297.71,299.16,299.15,294.75,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,32.67,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17460600.0,299.89,303.15,285.15,0.0,0.0,294.29,0.4,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.29,0.4,0.3,0.0,299.98,303.15,285.15,0.0,0.0,294.29,0.4,0.3,0.0,299.92,303.15,285.15,0.0,0.0,294.29,0.4,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.29,0.4,0.3,0.0,294.39,303.15,299.15,297.71,299.16,299.15,294.8,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,31.8,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17460900.0,299.88,303.15,285.15,0.0,0.0,294.34,0.4,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.34,0.4,0.3,0.0,299.98,303.15,285.15,0.0,0.0,294.34,0.4,0.3,0.0,299.91,303.15,285.15,0.0,0.0,294.34,0.4,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.34,0.4,0.3,0.0,294.44,303.15,299.15,297.71,299.16,299.15,294.85,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,31.21,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17461200.0,299.88,303.15,285.15,0.0,0.0,294.39,0.4,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.39,0.4,0.3,0.0,299.98,303.15,285.15,0.0,0.0,294.39,0.4,0.3,0.0,299.91,303.15,285.15,0.0,0.0,294.39,0.4,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.39,0.4,0.3,0.0,294.49,303.15,299.15,297.71,299.16,299.15,294.9,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,30.35,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17461500.0,299.88,303.15,285.15,0.0,0.0,294.44,0.41,0.3,0.0,300.05,303.15,285.15,0.0,0.0,294.44,0.41,0.3,0.0,299.97,303.15,285.15,0.0,0.0,294.44,0.41,0.3,0.0,299.91,303.15,285.15,0.0,0.0,294.44,0.41,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.44,0.41,0.3,0.0,294.54,303.15,299.15,297.71,299.15,299.15,294.95,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,29.19,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17461800.0,299.88,303.15,285.15,0.0,0.0,294.49,0.41,0.3,0.0,300.05,303.15,285.15,0.0,0.0,294.49,0.41,0.3,0.0,299.97,303.15,285.15,0.0,0.0,294.49,0.41,0.3,0.0,299.91,303.15,285.15,0.0,0.0,294.49,0.41,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.49,0.41,0.3,0.0,294.58,303.15,299.15,297.71,299.15,299.15,295.0,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,27.78,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17462100.0,299.88,303.15,285.15,0.0,0.0,294.54,0.41,0.3,0.0,300.05,303.15,285.15,0.0,0.0,294.54,0.41,0.3,0.0,299.97,303.15,285.15,0.0,0.0,294.54,0.41,0.3,0.0,299.91,303.15,285.15,0.0,0.0,294.54,0.41,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.54,0.41,0.3,0.0,294.63,303.15,299.15,297.71,299.15,299.15,295.05,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,27.25,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17462400.0,299.88,303.15,285.15,0.0,0.0,294.59,0.41,0.3,0.0,300.05,303.15,285.15,0.0,0.0,294.59,0.41,0.3,0.0,299.97,303.15,285.15,0.0,0.0,294.59,0.41,0.3,0.0,299.91,303.15,285.15,0.0,0.0,294.59,0.41,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.59,0.41,0.3,0.0,294.67,303.15,299.15,297.71,299.15,299.15,295.09,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,26.29,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17462700.0,299.88,303.15,285.15,0.0,0.0,294.63,0.41,0.3,0.0,300.05,303.15,285.15,0.0,0.0,294.63,0.41,0.3,0.0,299.97,303.15,285.15,0.0,0.0,294.63,0.41,0.3,0.0,299.91,303.15,285.15,0.0,0.0,294.63,0.41,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.63,0.41,0.3,0.0,294.72,303.15,299.15,297.71,299.15,299.15,295.14,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,25.47,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17463000.0,299.88,303.15,285.15,0.0,0.0,294.68,0.41,0.3,0.0,300.05,303.15,285.15,0.0,0.0,294.68,0.41,0.3,0.0,299.97,303.15,285.15,0.0,0.0,294.68,0.41,0.3,0.0,299.91,303.15,285.15,0.0,0.0,294.68,0.41,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.68,0.41,0.3,0.0,294.76,303.15,299.15,297.71,299.15,299.15,295.18,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,24.74,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17463300.0,299.88,303.15,285.15,0.0,0.0,294.72,0.41,0.3,0.0,300.05,303.15,285.15,0.0,0.0,294.72,0.41,0.3,0.0,299.97,303.15,285.15,0.0,0.0,294.72,0.41,0.3,0.0,299.91,303.15,285.15,0.0,0.0,294.72,0.41,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.72,0.41,0.3,0.0,294.81,303.15,299.15,297.71,299.15,299.15,295.22,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,24.12,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17463600.0,299.88,303.15,285.15,0.0,0.0,294.76,0.41,0.3,0.0,300.05,303.15,285.15,0.0,0.0,294.76,0.41,0.3,0.0,299.97,303.15,285.15,0.0,0.0,294.76,0.41,0.3,0.0,299.91,303.15,285.15,0.0,0.0,294.76,0.41,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.76,0.41,0.3,0.0,294.85,303.15,299.15,297.71,299.15,299.15,295.27,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,23.64,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17463900.0,299.88,303.15,285.15,0.0,0.0,294.81,0.41,0.3,0.0,300.05,303.15,285.15,0.0,0.0,294.81,0.41,0.3,0.0,299.97,303.15,285.15,0.0,0.0,294.81,0.41,0.3,0.0,299.91,303.15,285.15,0.0,0.0,294.81,0.41,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.81,0.41,0.3,0.0,294.89,303.15,299.13,297.7,299.15,299.15,295.31,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,23.31,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17464200.0,299.88,303.15,285.15,0.0,0.0,294.85,0.41,0.3,0.0,300.05,303.15,285.15,0.0,0.0,294.85,0.41,0.3,0.0,299.97,303.15,285.15,0.0,0.0,294.85,0.41,0.3,0.0,299.91,303.15,285.15,0.0,0.0,294.85,0.41,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.85,0.41,0.3,0.0,294.94,303.15,299.08,297.68,299.14,299.13,295.35,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,23.26,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17464500.0,299.88,303.15,285.15,0.0,0.0,294.9,0.41,0.3,0.0,300.04,303.15,285.15,0.0,0.0,294.9,0.41,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.9,0.41,0.3,0.0,299.91,303.15,285.15,0.0,0.0,294.9,0.41,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.9,0.41,0.3,0.0,294.99,303.15,298.99,297.65,299.11,299.1,295.39,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,23.14,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17464800.0,299.88,303.15,285.15,0.0,0.0,294.95,0.4,0.3,0.0,300.04,303.15,285.15,0.0,0.0,294.95,0.4,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.95,0.4,0.3,0.0,299.91,303.15,285.15,0.0,0.0,294.95,0.4,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.95,0.4,0.3,0.0,295.03,303.15,298.89,297.62,299.07,299.05,295.43,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,23.32,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17465100.0,299.88,303.15,285.15,0.0,0.0,295.0,0.4,0.3,0.0,300.04,303.15,285.15,0.0,0.0,295.0,0.4,0.3,0.0,299.96,303.15,285.15,0.0,0.0,295.0,0.4,0.3,0.0,299.91,303.15,285.15,0.0,0.0,295.0,0.4,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.0,0.4,0.3,0.0,295.08,303.15,298.77,297.57,299.01,298.98,295.46,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,23.45,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17465400.0,299.88,303.15,285.15,0.0,0.0,295.05,0.39,0.3,0.0,300.03,303.15,285.15,0.0,0.0,295.05,0.39,0.3,0.0,299.96,303.15,285.15,0.0,0.0,295.05,0.39,0.3,0.0,299.9,303.15,285.15,0.0,0.0,295.05,0.39,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.05,0.39,0.3,0.0,295.13,303.15,298.65,297.53,298.92,298.89,295.5,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,23.51,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17465700.0,299.87,303.15,285.15,0.0,0.0,295.1,0.39,0.3,0.0,300.03,303.15,285.15,0.0,0.0,295.1,0.39,0.3,0.0,299.96,303.15,285.15,0.0,0.0,295.1,0.39,0.3,0.0,299.9,303.15,285.15,0.0,0.0,295.1,0.39,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.1,0.39,0.3,0.0,295.18,303.15,298.53,297.49,298.83,298.79,295.54,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,23.52,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17466000.0,299.87,303.15,285.15,0.0,0.0,295.16,0.38,0.3,0.0,300.03,303.15,285.15,0.0,0.0,295.16,0.38,0.3,0.0,299.96,303.15,285.15,0.0,0.0,295.16,0.38,0.3,0.0,299.9,303.15,285.15,0.0,0.0,295.16,0.38,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.16,0.38,0.3,0.0,295.24,303.15,298.41,297.45,298.73,298.68,295.58,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,23.48,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17466300.0,299.87,303.15,285.15,0.0,0.0,295.21,0.37,0.3,0.0,300.02,303.15,285.15,0.0,0.0,295.21,0.37,0.3,0.0,299.95,303.15,285.15,0.0,0.0,295.21,0.37,0.3,0.0,299.9,303.15,285.15,0.0,0.0,295.21,0.37,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.21,0.37,0.3,0.0,295.29,303.15,298.31,297.41,298.63,298.57,295.61,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,23.41,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17466600.0,299.87,303.15,285.15,0.0,0.0,295.27,0.37,0.3,0.0,300.02,303.15,285.15,0.0,0.0,295.27,0.37,0.3,0.0,299.95,303.15,285.15,0.0,0.0,295.27,0.37,0.3,0.0,299.9,303.15,285.15,0.0,0.0,295.27,0.37,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.27,0.37,0.3,0.0,295.34,303.15,298.22,297.39,298.52,298.47,295.65,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,23.32,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17466900.0,299.86,303.15,285.15,0.0,0.0,295.32,0.37,0.3,0.0,300.01,303.15,285.15,0.0,0.0,295.32,0.37,0.3,0.0,299.95,303.15,285.15,0.0,0.0,295.32,0.37,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.32,0.37,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.32,0.37,0.3,0.0,295.39,303.15,298.17,297.38,298.43,298.37,295.69,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,23.21,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17467200.0,299.86,303.15,285.15,0.0,0.0,295.37,0.37,0.3,0.0,300.01,303.15,285.15,0.0,0.0,295.37,0.37,0.3,0.0,299.95,303.15,285.15,0.0,0.0,295.37,0.37,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.37,0.37,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.37,0.37,0.3,0.0,295.44,303.15,298.15,297.39,298.35,298.3,295.73,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,23.09,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17467500.0,299.86,303.15,285.15,0.0,0.0,295.42,0.37,0.3,0.0,300.01,303.15,285.15,0.0,0.0,295.42,0.37,0.3,0.0,299.94,303.15,285.15,0.0,0.0,295.42,0.37,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.42,0.37,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.42,0.37,0.3,0.0,295.49,303.15,298.15,297.39,298.29,298.25,295.76,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,22.79,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
