time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17467800.0,299.86,303.15,285.15,0.0,0.0,295.47,0.36,0.3,0.0,300.0,303.15,285.15,0.0,0.0,295.47,0.36,0.3,0.0,299.94,303.15,285.15,0.0,0.0,295.47,0.36,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.47,0.36,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.47,0.36,0.3,0.0,295.54,303.15,298.15,297.37,298.25,298.21,295.8,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,22.08,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17468100.0,299.86,303.15,285.15,0.0,0.0,295.52,0.36,0.3,0.0,300.0,303.15,285.15,0.0,0.0,295.52,0.36,0.3,0.0,299.94,303.15,285.15,0.0,0.0,295.52,0.36,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.52,0.36,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.52,0.36,0.3,0.0,295.58,303.15,298.15,297.33,298.22,298.19,295.83,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,20.99,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17468400.0,299.86,303.15,285.15,0.0,0.0,295.57,0.36,0.3,0.0,300.0,303.15,285.15,0.0,0.0,295.57,0.36,0.3,0.0,299.94,303.15,285.15,0.0,0.0,295.57,0.36,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.57,0.36,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.57,0.36,0.3,0.0,295.63,303.15,298.15,297.27,298.2,298.18,295.87,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,19.6,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17468700.0,299.85,303.15,285.15,0.0,0.0,295.61,0.37,0.3,0.0,300.0,303.15,285.15,0.0,0.0,295.61,0.37,0.3,0.0,299.94,303.15,285.15,0.0,0.0,295.61,0.37,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.61,0.37,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.61,0.37,0.3,0.0,295.67,303.15,298.15,297.19,298.19,298.17,295.9,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,18.0,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17469000.0,299.85,303.15,285.15,0.0,0.0,295.65,0.37,0.3,0.0,299.99,303.15,285.15,0.0,0.0,295.65,0.37,0.3,0.0,299.93,303.15,285.15,0.0,0.0,295.65,0.37,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.65,0.37,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.65,0.37,0.3,0.0,295.71,303.15,298.15,297.11,298.18,298.16,295.94,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,16.29,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17469300.0,299.85,303.15,285.15,0.0,0.0,295.69,0.37,0.3,0.0,299.99,303.15,285.15,0.0,0.0,295.69,0.37,0.3,0.0,299.93,303.15,285.15,0.0,0.0,295.69,0.37,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.69,0.37,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.69,0.37,0.3,0.0,295.74,303.15,298.15,297.03,298.17,298.16,295.97,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,14.56,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17469600.0,299.85,303.15,285.15,0.0,0.0,295.73,0.37,0.3,0.0,299.99,303.15,285.15,0.0,0.0,295.73,0.37,0.3,0.0,299.93,303.15,285.15,0.0,0.0,295.73,0.37,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.73,0.37,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.73,0.37,0.3,0.0,295.78,303.15,298.15,296.95,298.16,298.16,296.0,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,13.33,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17469900.0,299.85,303.15,285.15,0.0,0.0,295.77,0.37,0.3,0.0,299.99,303.15,285.15,0.0,0.0,295.77,0.37,0.3,0.0,299.93,303.15,285.15,0.0,0.0,295.77,0.37,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.77,0.37,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.77,0.37,0.3,0.0,295.82,303.15,298.15,296.87,298.16,298.15,296.03,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,12.8,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17470200.0,299.85,303.15,285.15,0.0,0.0,295.8,0.37,0.3,0.0,299.99,303.15,285.15,0.0,0.0,295.8,0.37,0.3,0.0,299.93,303.15,285.15,0.0,0.0,295.8,0.37,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.8,0.37,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.8,0.37,0.3,0.0,295.85,303.15,298.15,296.81,298.16,298.15,296.06,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,12.17,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17470500.0,299.85,303.15,285.15,0.0,0.0,295.84,0.37,0.3,0.0,299.99,303.15,285.15,0.0,0.0,295.84,0.37,0.3,0.0,299.93,303.15,285.15,0.0,0.0,295.84,0.37,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.84,0.37,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.84,0.37,0.3,0.0,295.89,303.15,298.15,296.76,298.16,298.15,296.08,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,11.85,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17470800.0,299.85,303.15,285.15,0.0,0.0,295.87,0.37,0.3,0.0,299.98,303.15,285.15,0.0,0.0,295.87,0.37,0.3,0.0,299.93,303.15,285.15,0.0,0.0,295.87,0.37,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.87,0.37,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.87,0.37,0.3,0.0,295.92,303.15,298.15,296.74,298.15,298.15,296.1,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,11.78,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17471100.0,299.85,303.15,285.15,0.0,0.0,295.91,0.36,0.3,0.0,299.98,303.15,285.15,0.0,0.0,295.91,0.36,0.3,0.0,299.93,303.15,285.15,0.0,0.0,295.91,0.36,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.91,0.36,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.91,0.36,0.3,0.0,295.95,303.15,298.14,296.75,298.15,298.15,296.13,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,11.73,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17471400.0,299.85,303.15,285.15,0.0,0.0,295.94,0.36,0.3,0.0,299.98,303.15,285.15,0.0,0.0,295.94,0.36,0.3,0.0,299.92,303.15,285.15,0.0,0.0,295.94,0.36,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.94,0.36,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.94,0.36,0.3,0.0,295.98,303.15,298.13,296.78,298.15,298.14,296.15,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,11.65,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17471700.0,299.85,303.15,285.15,0.0,0.0,295.97,0.36,0.3,0.0,299.98,303.15,285.15,0.0,0.0,295.97,0.36,0.3,0.0,299.92,303.15,285.15,0.0,0.0,295.97,0.36,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.97,0.36,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.97,0.36,0.3,0.0,296.01,303.15,298.1,296.84,298.13,298.13,296.17,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,11.55,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17472000.0,299.85,303.15,285.15,0.0,0.0,296.0,0.36,0.3,0.0,299.98,303.15,285.15,0.0,0.0,296.0,0.36,0.3,0.0,299.92,303.15,285.15,0.0,0.0,296.0,0.36,0.3,0.0,299.87,303.15,285.15,0.0,0.0,296.0,0.36,0.3,0.0,299.6,303.15,285.15,0.0,0.0,296.0,0.36,0.3,0.0,296.04,303.15,298.08,296.92,298.12,298.11,296.19,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,11.43,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17472300.0,299.85,303.15,285.15,0.0,0.0,296.03,0.36,0.3,0.0,299.98,303.15,285.15,0.0,0.0,296.03,0.36,0.3,0.0,299.92,303.15,285.15,0.0,0.0,296.03,0.36,0.3,0.0,299.87,303.15,285.15,0.0,0.0,296.03,0.36,0.3,0.0,299.6,303.15,285.15,0.0,0.0,296.03,0.36,0.3,0.0,296.07,303.15,298.05,297.0,298.1,298.09,296.21,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,11.33,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17472600.0,299.85,303.15,285.15,0.0,0.0,296.06,0.36,0.3,0.0,299.98,303.15,285.15,0.0,0.0,296.06,0.36,0.3,0.0,299.92,303.15,285.15,0.0,0.0,296.06,0.36,0.3,0.0,299.87,303.15,285.15,0.0,0.0,296.06,0.36,0.3,0.0,299.6,303.15,285.15,0.0,0.0,296.06,0.36,0.3,0.0,296.09,303.15,298.02,297.09,298.08,298.07,296.23,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,11.27,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17472900.0,299.85,303.15,285.15,0.0,0.0,296.08,0.36,0.3,0.0,299.98,303.15,285.15,0.0,0.0,296.08,0.36,0.3,0.0,299.92,303.15,285.15,0.0,0.0,296.08,0.36,0.3,0.0,299.87,303.15,285.15,0.0,0.0,296.08,0.36,0.3,0.0,299.6,303.15,285.15,0.0,0.0,296.08,0.36,0.3,0.0,296.12,303.15,298.01,297.18,298.06,298.05,296.25,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,11.26,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17473200.0,299.85,303.15,285.15,0.0,0.0,296.11,0.36,0.3,0.0,299.98,303.15,285.15,0.0,0.0,296.11,0.36,0.3,0.0,299.92,303.15,285.15,0.0,0.0,296.11,0.36,0.3,0.0,299.88,303.15,285.15,0.0,0.0,296.11,0.36,0.3,0.0,299.6,303.15,285.15,0.0,0.0,296.11,0.36,0.3,0.0,296.14,303.15,298.0,297.26,298.04,298.03,296.27,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,11.32,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17473500.0,299.85,303.15,285.15,0.0,0.0,296.14,0.36,0.3,0.0,299.97,303.15,285.15,0.0,0.0,296.14,0.36,0.3,0.0,299.92,303.15,285.15,0.0,0.0,296.14,0.36,0.3,0.0,299.88,303.15,285.15,0.0,0.0,296.14,0.36,0.3,0.0,299.6,303.15,285.15,0.0,0.0,296.14,0.36,0.3,0.0,296.17,303.15,298.01,297.33,298.03,298.02,296.29,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,11.5,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17473800.0,299.85,303.15,285.15,0.0,0.0,296.16,0.36,0.3,0.0,299.97,303.15,285.15,0.0,0.0,296.16,0.36,0.3,0.0,299.93,303.15,285.15,0.0,0.0,296.16,0.36,0.3,0.0,299.88,303.15,285.15,0.0,0.0,296.16,0.36,0.3,0.0,299.61,303.15,285.15,0.0,0.0,296.16,0.36,0.3,0.0,296.19,303.15,298.03,297.37,298.03,298.02,296.3,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,14.32,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17474100.0,299.85,303.15,285.15,0.0,0.0,296.19,0.36,0.3,0.0,299.98,303.15,285.15,0.0,0.0,296.19,0.36,0.3,0.0,299.93,303.15,285.15,0.0,0.0,296.19,0.36,0.3,0.0,299.88,303.15,285.15,0.0,0.0,296.19,0.36,0.3,0.0,299.61,303.15,285.15,0.0,0.0,296.19,0.36,0.3,0.0,296.21,303.15,298.08,297.4,298.04,298.04,296.32,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,15.8,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17474400.0,299.85,303.15,285.15,0.0,0.0,296.21,0.36,0.3,0.0,299.98,303.15,285.15,0.0,0.0,296.21,0.36,0.3,0.0,299.93,303.15,285.15,0.0,0.0,296.21,0.36,0.3,0.0,299.88,303.15,285.15,0.0,0.0,296.21,0.36,0.3,0.0,299.61,303.15,285.15,0.0,0.0,296.21,0.36,0.3,0.0,296.24,303.15,298.15,297.39,298.07,298.08,296.34,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,15.94,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17474700.0,299.86,303.15,285.15,0.0,0.0,296.23,0.36,0.3,0.0,299.98,303.15,285.15,0.0,0.0,296.23,0.36,0.3,0.0,299.93,303.15,285.15,0.0,0.0,296.23,0.36,0.3,0.0,299.88,303.15,285.15,0.0,0.0,296.23,0.36,0.3,0.0,299.61,303.15,285.15,0.0,0.0,296.23,0.36,0.3,0.0,296.26,303.15,298.25,297.38,298.12,298.14,296.36,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,15.54,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17475000.0,299.86,303.15,285.15,0.0,0.0,296.26,0.36,0.3,0.0,299.98,303.15,285.15,0.0,0.0,296.26,0.36,0.3,0.0,299.93,303.15,285.15,0.0,0.0,296.26,0.36,0.3,0.0,299.89,303.15,285.15,0.0,0.0,296.26,0.36,0.3,0.0,299.61,303.15,285.15,0.0,0.0,296.26,0.36,0.3,0.0,296.28,303.15,298.37,297.39,298.19,298.21,296.38,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,14.9,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17475300.0,299.86,303.15,285.15,0.0,0.0,296.28,0.36,0.3,0.0,299.99,303.15,285.15,0.0,0.0,296.28,0.36,0.3,0.0,299.93,303.15,285.15,0.0,0.0,296.28,0.36,0.3,0.0,299.89,303.15,285.15,0.0,0.0,296.28,0.36,0.3,0.0,299.61,303.15,285.15,0.0,0.0,296.28,0.36,0.3,0.0,296.3,303.15,298.51,297.42,298.28,298.31,296.4,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,14.64,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17475600.0,299.87,303.15,285.15,0.0,0.0,296.3,0.37,0.3,0.0,299.99,303.15,285.15,0.0,0.0,296.3,0.37,0.3,0.0,299.93,303.15,285.15,0.0,0.0,296.3,0.37,0.3,0.0,299.9,303.15,285.15,0.0,0.0,296.3,0.37,0.3,0.0,299.62,303.15,285.15,0.0,0.0,296.3,0.37,0.3,0.0,296.32,303.15,298.67,297.46,298.38,298.41,296.42,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,13.63,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17475900.0,299.87,303.15,285.15,0.0,0.0,296.31,0.38,0.3,0.0,300.0,303.15,285.15,0.0,0.0,296.31,0.38,0.3,0.0,299.94,303.15,285.15,0.0,0.0,296.31,0.38,0.3,0.0,299.9,303.15,285.15,0.0,0.0,296.31,0.38,0.3,0.0,299.62,303.15,285.15,0.0,0.0,296.31,0.38,0.3,0.0,296.33,303.15,298.84,297.52,298.49,298.54,296.44,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,12.95,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17476200.0,299.88,303.15,285.15,0.0,0.0,296.33,0.38,0.3,0.0,300.01,303.15,285.15,0.0,0.0,296.33,0.38,0.3,0.0,299.94,303.15,285.15,0.0,0.0,296.33,0.38,0.3,0.0,299.91,303.15,285.15,0.0,0.0,296.33,0.38,0.3,0.0,299.62,303.15,285.15,0.0,0.0,296.33,0.38,0.3,0.0,296.35,303.15,299.02,297.59,298.61,298.67,296.46,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,13.42,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17476500.0,299.89,303.15,285.15,0.0,0.0,296.35,0.36,0.3,0.0,300.01,303.15,285.15,0.0,0.0,296.35,0.36,0.3,0.0,299.94,303.15,285.15,0.0,0.0,296.35,0.36,0.3,0.0,299.91,303.15,285.15,0.0,0.0,296.35,0.36,0.3,0.0,299.63,303.15,285.15,0.0,0.0,296.35,0.36,0.3,0.0,296.37,303.15,299.22,297.66,298.76,298.83,296.49,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,15.78,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17476800.0,299.89,303.15,285.15,0.0,0.0,296.37,0.36,0.3,0.0,300.02,303.15,285.15,0.0,0.0,296.37,0.36,0.3,0.0,299.95,303.15,285.15,0.0,0.0,296.37,0.36,0.3,0.0,299.92,303.15,285.15,0.0,0.0,296.37,0.36,0.3,0.0,299.63,303.15,285.15,0.0,0.0,296.37,0.36,0.3,0.0,296.39,303.15,299.41,297.73,298.95,299.03,296.51,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,20.49,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17477100.0,299.9,303.15,285.15,0.0,0.0,296.4,0.39,0.3,0.0,300.03,303.15,285.15,0.0,0.0,296.4,0.39,0.3,0.0,299.95,303.15,285.15,0.0,0.0,296.4,0.39,0.3,0.0,299.92,303.15,285.15,0.0,0.0,296.4,0.39,0.3,0.0,299.64,303.15,285.15,0.0,0.0,296.4,0.39,0.3,0.01,296.42,303.15,299.6,297.81,299.19,299.27,296.53,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,27.57,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17477400.0,299.92,303.15,285.15,0.0,0.0,296.43,0.41,0.3,0.0,300.04,303.15,285.15,0.0,0.0,296.43,0.41,0.3,0.0,299.96,303.15,285.15,0.0,0.0,296.43,0.41,0.3,0.0,299.93,303.15,285.15,0.0,0.0,296.43,0.41,0.3,0.0,299.64,303.15,285.15,0.0,0.0,296.43,0.41,0.3,0.01,296.45,303.15,299.79,297.87,299.44,299.52,296.56,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,36.34,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17477700.0,299.95,303.15,285.15,0.0,0.0,296.47,0.42,0.3,0.0,300.05,303.15,285.15,0.0,0.0,296.47,0.42,0.3,0.0,299.97,303.15,285.15,0.0,0.0,296.47,0.42,0.3,0.0,299.94,303.15,285.15,0.0,0.0,296.47,0.42,0.3,0.0,299.65,303.15,285.15,0.0,0.0,296.47,0.42,0.3,0.01,296.49,303.15,299.98,297.93,299.69,299.76,296.59,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.1,50.0,44.85,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17478000.0,299.98,303.15,285.15,0.0,0.0,296.51,0.43,0.3,0.0,300.07,303.15,285.15,0.0,0.0,296.51,0.43,0.3,0.0,299.99,303.15,285.15,0.0,0.0,296.51,0.43,0.3,0.0,299.96,303.15,285.15,0.0,0.0,296.51,0.43,0.3,0.0,299.66,303.15,285.15,0.0,0.0,296.51,0.43,0.3,0.01,296.53,303.15,300.15,297.98,299.91,299.97,296.63,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.11,50.0,50.48,0.0,0.0,0.0,281.71,288.7,301.92,305.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17478300.0,299.49,297.15,293.15,0.0,0.0,293.14,1.0,0.95,0.26,299.69,297.15,293.15,0.0,0.0,293.14,1.0,0.99,0.27,299.56,297.15,293.15,0.0,0.0,293.14,1.0,0.97,0.2,299.58,297.15,293.15,0.0,0.0,293.14,1.0,0.96,0.27,299.24,297.15,293.15,0.0,0.0,293.14,1.0,0.89,1.29,293.14,291.15,300.32,298.02,299.98,299.59,293.14,1.0,0.49,1.0,0.55,0.0,1.0,2.75,1.46,1.29,0.84,0.52,0.52,0.0,69.44,71.67,35220.05,0.0,1516.44,1.0,283.88,291.7,302.01,304.31,293.15,293.15,283.15,14872.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.07,1.54,0.06,5.29,4.13,1.16,0.0,0.0,0.0,8153.85,0.0,115.63,2275.34,0.0,972.66,0.37,1.0,0.0,3.0,1.0,0.0
17478600.0,299.04,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.29,299.27,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.3,299.12,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.23,299.15,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.3,298.71,297.15,293.15,0.0,0.0,292.94,1.0,1.0,1.45,292.94,291.15,300.48,298.06,299.86,299.15,292.94,1.0,0.54,1.0,0.55,0.0,1.0,3.09,1.64,1.44,0.94,0.59,0.59,0.0,87.19,89.49,41307.51,0.0,2134.33,1.0,284.41,291.57,301.08,303.29,293.15,293.15,283.15,14876.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.39,1.86,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8947.76,0.0,177.82,2275.33,0.0,938.64,0.44,1.0,0.0,3.0,1.0,0.0
17478900.0,298.83,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.32,299.03,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.33,298.88,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.25,298.92,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.33,298.44,297.15,293.15,0.0,0.0,292.7,1.0,1.0,1.59,292.7,291.15,300.65,298.1,299.84,298.92,292.7,1.0,0.6,1.0,0.55,0.0,1.0,3.39,1.81,1.58,1.04,0.65,0.65,0.0,105.22,107.31,47837.07,0.0,2829.72,1.0,284.44,291.31,301.19,303.74,293.15,293.15,283.15,14966.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.67,2.16,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9626.76,0.0,256.63,2275.33,0.0,1193.16,0.5,1.0,0.0,3.0,1.0,0.0
17479200.0,298.69,297.15,293.15,0.0,0.0,292.51,1.0,1.0,0.34,298.88,297.15,293.15,0.0,0.0,292.51,1.0,1.0,0.36,298.72,297.15,293.15,0.0,0.0,292.51,1.0,1.0,0.27,298.77,297.15,293.15,0.0,0.0,292.51,1.0,1.0,0.36,298.26,297.15,293.15,0.0,0.0,292.51,1.0,1.0,1.72,292.51,291.15,300.82,298.14,299.86,298.77,292.51,1.0,0.65,1.0,0.55,0.0,1.0,3.67,1.95,1.71,1.12,0.71,0.71,0.0,123.2,125.13,53864.01,0.0,3586.41,1.0,284.45,291.08,301.21,304.07,293.15,293.15,283.15,15021.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.94,2.45,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10287.6,0.0,354.84,2275.33,0.0,1460.29,0.57,1.0,0.0,3.0,1.0,0.0
17479500.0,298.59,297.15,293.15,0.0,0.0,292.36,1.0,1.0,0.37,298.77,297.15,293.15,0.0,0.0,292.36,1.0,1.0,0.39,298.6,297.15,293.15,0.0,0.0,292.36,1.0,1.0,0.29,298.66,297.15,293.15,0.0,0.0,292.36,1.0,1.0,0.39,298.14,297.15,293.15,0.0,0.0,292.36,1.0,1.0,1.84,292.36,291.15,300.98,298.17,299.9,298.66,292.36,1.0,0.69,0.99,0.55,0.01,0.99,3.93,2.09,1.83,1.21,0.75,0.75,0.0,141.15,142.95,59352.56,0.0,4399.21,1.0,284.45,290.9,301.23,304.37,293.15,293.15,283.15,15146.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.2,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10940.78,0.0,471.99,2275.33,0.0,1690.62,0.63,1.0,0.0,3.0,1.0,0.0
17479800.0,298.51,297.15,293.15,0.0,0.0,292.24,1.0,1.0,0.39,298.67,297.15,293.15,0.0,0.0,292.24,1.0,1.0,0.41,298.5,297.15,293.15,0.0,0.0,292.24,1.0,1.0,0.3,298.56,297.15,293.15,0.0,0.0,292.24,1.0,1.0,0.41,298.03,297.15,293.15,0.0,0.0,292.24,1.0,1.0,1.95,292.24,291.15,301.15,298.21,299.95,298.57,292.24,1.0,0.73,0.98,0.55,0.02,0.98,4.17,2.22,1.94,1.28,0.8,0.8,0.0,159.07,160.77,64308.98,0.0,5264.84,1.0,284.44,290.75,301.25,304.65,293.15,293.15,283.15,15329.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.44,2.99,0.2,5.29,4.13,1.16,0.0,0.0,0.0,11572.08,0.0,604.48,2275.33,0.0,1887.74,0.68,1.0,0.0,3.0,1.0,0.0
17480100.0,298.44,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.41,298.59,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.43,298.41,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.32,298.47,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.43,297.93,297.15,293.15,0.0,0.0,292.16,1.0,1.0,2.06,292.16,291.15,301.32,298.24,300.0,298.48,292.16,1.0,0.77,0.97,0.55,0.03,0.97,4.39,2.35,2.05,1.35,0.84,0.84,0.0,176.99,178.59,68759.6,0.0,6182.04,1.0,284.43,290.63,301.27,304.9,293.15,293.15,283.15,15553.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.65,3.23,0.23,5.29,4.13,1.16,0.0,0.0,0.0,12171.72,0.0,747.43,2275.33,0.0,2053.97,0.74,1.0,0.0,3.0,1.0,0.0
17480400.0,298.38,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.43,298.51,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.46,298.33,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.34,298.4,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.46,297.85,297.15,293.15,0.0,0.0,292.1,1.0,1.0,2.16,292.1,291.15,301.48,298.27,300.05,298.41,292.1,1.0,0.81,0.95,0.55,0.05,0.95,4.61,2.46,2.15,1.42,0.89,0.89,0.0,194.88,196.41,72738.4,0.0,7145.97,1.0,284.43,290.54,301.3,305.13,293.15,293.15,283.15,15798.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.85,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12732.7,0.0,895.15,2275.33,0.0,2192.65,0.78,1.0,0.0,3.0,1.0,0.0
17480700.0,298.31,297.15,293.15,0.0,0.0,292.01,1.0,1.0,0.45,298.44,297.15,293.15,0.0,0.0,292.01,1.0,1.0,0.48,298.25,297.15,293.15,0.0,0.0,292.01,1.0,1.0,0.35,298.33,297.15,293.15,0.0,0.0,292.01,1.0,1.0,0.48,297.77,297.15,293.15,0.0,0.0,292.01,1.0,1.0,2.26,292.01,291.15,301.65,298.3,300.11,298.34,292.01,1.0,0.85,0.93,0.55,0.07,0.93,4.82,2.57,2.24,1.49,0.92,0.92,0.0,212.77,214.23,77169.98,0.0,8156.73,1.0,284.42,290.42,301.33,305.38,293.15,293.15,283.15,16881.16,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.08,3.71,0.27,5.29,4.13,1.16,0.0,0.0,0.0,13400.51,0.0,1106.54,2275.33,0.0,2321.13,0.84,1.0,0.0,3.0,1.0,0.0
17481000.0,298.24,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.47,298.36,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.49,298.17,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.37,298.25,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.49,297.68,297.15,293.15,0.0,0.0,291.88,1.0,1.0,2.35,291.88,291.15,301.82,298.32,300.16,298.26,291.88,1.0,0.88,0.91,0.55,0.09,0.91,5.02,2.68,2.34,1.55,0.95,0.95,0.0,230.65,232.05,82162.61,0.0,9210.8,1.0,284.4,290.26,301.36,305.68,293.15,293.15,283.15,19052.19,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.35,4.03,0.3,5.29,4.13,1.16,0.0,0.0,0.0,14195.81,0.0,1417.25,2275.33,0.0,2466.49,0.92,1.0,0.0,3.0,1.0,0.0
17481300.0,298.17,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.49,298.28,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.51,298.09,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.38,298.17,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.51,297.59,297.15,293.15,0.0,0.0,291.73,1.0,1.0,2.44,291.73,291.15,301.98,298.35,300.22,298.18,291.73,1.0,0.92,0.89,0.55,0.11,0.89,5.21,2.78,2.42,1.61,0.97,0.97,0.0,248.52,249.87,87241.77,0.0,10307.21,1.0,284.38,290.09,301.38,305.97,293.15,293.15,283.15,21880.51,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.65,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15052.73,0.0,1816.53,2275.33,0.0,2602.95,1.0,1.0,0.0,3.0,1.0,0.0
17481600.0,298.13,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.5,298.23,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.53,298.03,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.39,298.11,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.53,297.53,297.15,293.15,0.0,0.0,291.82,1.0,1.0,2.52,291.82,291.15,302.15,298.38,300.28,298.13,291.82,1.0,0.95,0.86,0.55,0.14,0.86,5.39,2.88,2.51,1.66,1.0,1.0,0.0,266.38,267.69,88440.42,0.0,11444.22,1.0,284.38,290.13,301.38,306.06,293.15,293.15,283.15,21137.89,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15208.77,0.0,1835.1,2275.33,0.0,2665.78,1.0,1.0,0.0,3.0,1.0,0.0
17481900.0,298.11,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.52,298.2,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.55,297.99,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.55,297.49,297.15,293.15,0.0,0.0,291.94,1.0,1.0,2.6,291.94,291.15,302.3,298.39,300.35,298.1,291.94,1.0,0.98,0.84,0.55,0.16,0.84,5.57,2.98,2.59,1.72,1.0,1.0,0.0,284.25,285.51,89348.61,0.0,12621.39,1.0,284.39,290.2,301.4,306.12,293.15,293.15,283.15,21122.89,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15331.88,0.0,1835.04,2275.33,0.0,2685.96,1.0,1.0,0.0,3.0,1.0,0.0
17482200.0,298.1,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.53,298.18,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,292.03,1.0,1.0,2.66,292.03,291.15,302.42,298.41,300.4,298.08,292.03,1.0,1.0,0.81,0.55,0.19,0.81,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.12,303.33,89991.02,0.0,13484.31,1.0,284.4,290.26,301.41,306.17,293.15,293.15,283.15,21122.89,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15425.33,0.0,1835.04,2275.33,0.0,2703.57,1.0,1.0,0.0,3.0,1.0,0.0
17482500.0,298.1,297.15,293.15,0.0,0.0,292.01,1.0,1.0,0.53,298.17,297.15,293.15,0.0,0.0,292.01,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,292.01,1.0,1.0,0.41,298.05,297.15,293.15,0.0,0.0,292.01,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,292.01,1.0,1.0,2.66,292.01,291.15,302.52,298.42,300.45,298.08,292.01,1.0,1.0,0.78,0.55,0.22,0.78,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.17,321.15,90522.77,0.0,13487.44,1.0,284.33,290.22,301.42,306.23,293.15,293.15,283.05,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15590.61,0.0,1835.04,2275.33,0.0,2716.39,1.0,1.0,0.0,3.0,1.0,0.0
17482800.0,298.08,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.53,298.14,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.41,298.03,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.76,1.0,1.0,2.66,291.76,291.15,302.59,298.42,300.48,298.05,291.76,1.0,1.0,0.76,0.55,0.24,0.76,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.16,338.97,94535.34,0.0,13487.45,1.0,283.77,289.92,301.44,306.48,293.15,293.15,282.45,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16339.89,0.0,1835.04,2275.33,0.0,2816.36,1.0,1.0,0.0,3.0,1.0,0.0
17483100.0,298.03,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.53,298.09,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,291.42,1.0,1.0,2.66,291.42,291.15,302.66,298.43,300.49,298.0,291.42,1.0,1.0,0.73,0.55,0.27,0.73,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.16,356.79,99944.69,0.0,13487.46,1.0,282.99,289.51,301.46,306.84,293.15,293.15,281.55,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17728.35,0.0,1835.04,2275.33,0.0,2932.04,1.0,1.0,0.0,3.0,1.0,0.0
17483400.0,297.97,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.04,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,302.71,298.44,300.5,297.94,291.13,1.0,1.0,0.71,0.55,0.29,0.71,5.69,3.04,2.65,1.76,0.99,0.99,0.0,297.16,374.61,103850.41,0.0,13487.46,1.0,282.4,289.16,301.45,307.02,293.15,293.15,280.95,21343.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18588.07,0.0,1835.96,2275.33,0.0,3017.61,1.0,1.0,0.0,3.0,1.0,0.0
17483700.0,297.92,297.15,293.15,0.0,0.0,290.77,1.0,1.0,0.53,297.98,297.15,293.15,0.0,0.0,290.77,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,290.77,1.0,1.0,0.41,297.86,297.15,293.15,0.0,0.0,290.77,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,290.77,1.0,1.0,2.66,290.77,291.15,302.76,298.45,300.5,297.88,290.77,1.0,1.0,0.68,0.55,0.32,0.68,5.69,3.04,2.65,1.76,0.95,0.95,0.0,297.16,392.43,108840.36,0.0,13487.47,1.0,281.61,288.74,301.47,307.38,293.15,293.15,280.05,22678.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20318.0,0.0,1841.51,2275.33,0.0,3108.33,1.0,1.0,0.0,3.0,1.0,0.0
17484000.0,297.86,297.15,293.15,0.0,0.0,290.56,1.0,1.0,0.53,297.93,297.15,293.15,0.0,0.0,290.56,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,290.56,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,290.56,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,290.56,1.0,1.0,2.66,290.56,291.15,302.82,298.47,300.5,297.83,290.56,1.0,1.0,0.65,0.55,0.35,0.65,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.16,410.0,111139.29,0.0,13487.48,1.0,281.18,288.48,301.48,307.49,293.15,293.15,279.45,24759.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21507.88,0.0,1850.18,2275.33,0.0,3153.93,1.0,1.0,0.0,3.0,1.0,0.0
17484300.0,297.85,297.15,293.15,0.0,0.0,290.59,1.0,1.0,0.53,297.91,297.15,293.15,0.0,0.0,290.59,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,290.59,1.0,1.0,0.41,297.78,297.15,293.15,0.0,0.0,290.59,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,290.59,1.0,1.0,2.66,290.59,291.15,302.88,298.5,300.52,297.81,290.59,1.0,1.0,0.63,0.55,0.37,0.63,5.69,3.04,2.65,1.76,0.87,0.87,0.0,297.15,410.0,110112.74,0.0,13487.49,1.0,281.25,288.51,301.49,307.37,293.15,293.15,279.75,26434.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20525.87,0.0,1857.18,2275.33,0.0,3126.09,1.0,1.0,0.0,3.0,1.0,0.0
17484600.0,297.89,297.15,293.15,0.0,0.0,290.84,1.0,1.0,0.53,297.93,297.15,293.15,0.0,0.0,290.84,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,290.84,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,290.84,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,290.84,1.0,1.0,2.66,290.84,291.15,302.95,298.54,300.57,297.83,290.84,1.0,1.0,0.6,0.55,0.4,0.6,5.69,3.04,2.65,1.76,0.88,0.88,0.0,297.15,410.0,106145.11,0.0,13487.5,1.0,281.81,288.81,301.52,307.16,293.15,293.15,280.35,26217.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19363.54,0.0,1856.28,2275.33,0.0,3024.72,1.0,1.0,0.0,3.0,1.0,0.0
17484900.0,297.95,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,297.99,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,297.85,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,303.04,298.59,300.65,297.89,291.2,1.0,1.0,0.58,0.55,0.42,0.58,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.15,410.0,101093.18,0.0,13487.51,1.0,282.6,289.22,301.56,306.86,293.15,293.15,281.25,24761.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17789.27,0.0,1850.19,2275.33,0.0,2903.84,1.0,1.0,0.0,3.0,1.0,0.0
17485200.0,298.0,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.53,298.03,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.41,297.89,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,291.26,1.0,1.0,2.66,291.26,291.15,303.15,298.65,300.72,297.93,291.26,1.0,1.0,0.55,0.55,0.45,0.55,5.69,3.04,2.65,1.76,0.91,0.91,0.0,297.15,410.0,101276.85,0.0,13487.51,1.0,282.65,289.29,301.64,307.0,293.15,293.15,281.25,24228.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18016.98,0.0,1847.97,2275.33,0.0,2881.82,1.0,1.0,0.0,3.0,1.0,0.0
17485500.0,298.0,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.03,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.88,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,303.29,298.73,300.8,297.93,291.17,1.0,1.0,0.53,0.55,0.47,0.53,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.15,410.0,103906.07,0.0,13487.52,1.0,282.34,289.15,301.72,307.2,293.15,293.15,280.95,24797.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18558.13,0.0,1850.34,2275.33,0.0,2913.51,1.0,1.0,0.0,3.0,1.0,0.0
17485800.0,298.02,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,298.04,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,297.89,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.66,291.24,291.15,303.45,298.84,300.89,297.94,291.24,1.0,1.0,0.5,0.55,0.5,0.5,5.69,3.04,2.65,1.76,0.91,0.91,0.0,297.14,410.0,104221.4,0.0,13487.55,1.0,282.39,289.22,301.82,307.35,293.15,293.15,280.95,24291.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18829.6,0.0,1848.23,2275.33,0.0,2875.86,1.0,1.0,0.0,3.0,1.0,0.0
17486100.0,298.01,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.04,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.88,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,303.63,298.96,300.98,297.93,291.16,1.0,1.0,0.48,0.55,0.52,0.48,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.13,410.0,106996.05,0.0,13487.59,1.0,282.08,289.1,301.94,307.6,293.15,293.15,280.65,24829.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19477.39,0.0,1850.48,2275.33,0.0,2895.24,1.0,1.0,0.0,3.0,1.0,0.0
17486400.0,298.03,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,298.05,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,297.89,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.66,291.24,291.15,303.82,299.09,301.09,297.94,291.24,1.0,1.0,0.45,0.55,0.55,0.45,5.69,3.04,2.65,1.76,0.91,0.91,0.0,297.12,410.0,107442.93,0.0,13487.62,1.0,282.13,289.18,302.08,307.79,293.15,293.15,280.65,24267.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19811.97,0.0,1848.13,2275.33,0.0,2852.72,1.0,1.0,0.0,3.0,1.0,0.0
17486700.0,298.03,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.05,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.88,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,304.01,299.23,301.19,297.94,291.17,1.0,1.0,0.42,0.55,0.58,0.42,5.69,3.04,2.65,1.76,0.9,0.9,0.0,297.12,410.0,110298.15,0.0,13487.66,1.0,281.83,289.06,302.21,308.07,293.15,293.15,280.35,24719.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20567.66,0.0,1850.02,2275.33,0.0,2865.76,1.0,1.0,0.0,3.0,1.0,0.0
17487000.0,298.04,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.06,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,297.88,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,304.21,299.37,301.3,297.95,291.19,1.0,1.0,0.4,0.55,0.6,0.4,5.69,3.04,2.65,1.76,0.91,0.91,0.0,297.11,410.0,111989.31,0.0,13487.7,1.0,281.7,289.05,302.37,308.4,293.15,293.15,279.75,24471.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21878.23,0.0,1848.98,2275.33,0.0,2851.4,1.0,1.0,0.0,3.0,1.0,0.0
17487300.0,298.06,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.53,298.08,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.41,297.9,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,291.29,1.0,1.0,2.66,291.29,291.15,304.41,299.51,301.42,297.96,291.29,1.0,1.0,0.37,0.55,0.63,0.37,5.69,3.04,2.65,1.76,0.92,0.92,0.0,297.1,410.0,112207.09,0.0,13487.73,1.0,281.8,289.15,302.5,308.54,293.15,293.15,278.85,23760.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21957.83,0.0,1846.02,2275.33,0.0,2811.4,1.0,1.0,0.0,3.0,1.0,0.0
17487600.0,298.08,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.53,298.1,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.41,297.91,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,291.39,1.0,1.0,2.66,291.39,291.15,304.59,299.64,301.53,297.98,291.39,1.0,1.0,0.35,0.55,0.65,0.35,5.69,3.04,2.65,1.76,0.94,0.94,0.0,297.09,410.0,112475.47,0.0,13487.76,1.0,281.89,289.24,302.6,308.66,293.15,293.15,278.25,22938.24,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22039.85,0.0,1842.59,2275.33,0.0,2818.92,1.0,1.0,0.0,3.0,1.0,0.0
17487900.0,298.1,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.53,298.12,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.41,297.93,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,291.47,1.0,1.0,2.66,291.47,291.15,304.77,299.75,301.63,298.0,291.47,1.0,1.0,0.32,0.55,0.68,0.32,5.69,3.04,2.65,1.76,0.97,0.97,0.0,297.09,410.0,112929.29,0.0,13487.77,1.0,281.95,289.32,302.61,308.7,293.15,293.15,278.15,22141.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22103.5,0.0,1839.28,2275.33,0.0,2910.89,1.0,1.0,0.0,3.0,1.0,0.0
17488200.0,298.11,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.53,298.14,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.41,297.94,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,291.54,1.0,1.0,2.66,291.54,291.15,304.92,299.84,301.72,298.02,291.54,1.0,1.0,0.3,0.55,0.7,0.3,5.69,3.04,2.65,1.76,0.99,0.99,0.0,297.09,410.0,113361.16,0.0,13487.78,1.0,282.0,289.38,302.61,308.73,293.15,293.15,278.15,21400.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22155.93,0.0,1836.2,2275.33,0.0,2994.7,1.0,1.0,0.0,3.0,1.0,0.0
17488500.0,298.11,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.53,298.15,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,291.6,1.0,1.0,2.66,291.6,291.15,305.05,299.91,301.79,298.03,291.6,1.0,1.0,0.27,0.55,0.73,0.27,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.09,410.0,113675.87,0.0,13487.79,1.0,282.03,289.43,302.6,308.74,293.15,293.15,278.15,21122.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22194.26,0.0,1835.04,2275.33,0.0,3061.66,1.0,1.0,0.0,3.0,1.0,0.0
17488800.0,298.11,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.53,298.16,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,291.64,1.0,1.0,2.66,291.64,291.15,305.15,299.95,301.85,298.03,291.64,1.0,1.0,0.25,0.55,0.75,0.25,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.09,410.0,113877.84,0.0,13487.79,1.0,282.05,289.46,302.6,308.75,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22216.62,0.0,1835.04,2275.33,0.0,3104.5,1.0,1.0,0.0,3.0,1.0,0.0
17489100.0,298.11,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.53,298.17,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,291.66,1.0,1.0,2.66,291.66,291.15,305.23,299.98,301.89,298.03,291.66,1.0,1.0,0.22,0.55,0.78,0.22,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.08,410.0,114014.34,0.0,13487.8,1.0,282.06,289.48,302.59,308.75,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22230.74,0.0,1835.04,2275.33,0.0,3128.45,1.0,1.0,0.0,3.0,1.0,0.0
17489400.0,298.1,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.53,298.17,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,291.69,1.0,1.0,2.66,291.69,291.15,305.32,299.99,301.94,298.03,291.69,1.0,1.0,0.2,0.55,0.8,0.2,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.08,410.0,114128.18,0.0,13487.81,1.0,282.07,289.5,302.59,308.76,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22242.71,0.0,1835.04,2275.33,0.0,3147.42,1.0,1.0,0.0,3.0,1.0,0.0
17489700.0,298.09,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.53,298.17,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,291.71,1.0,1.0,2.66,291.71,291.15,305.4,300.01,301.98,298.03,291.71,1.0,1.0,0.17,0.55,0.83,0.17,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.08,410.0,114224.53,0.0,13487.83,1.0,282.08,289.52,302.59,308.76,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22253.02,0.0,1835.04,2275.33,0.0,3163.84,1.0,1.0,0.0,3.0,1.0,0.0
17490000.0,298.08,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.53,298.17,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,291.72,1.0,1.0,2.66,291.72,291.15,305.48,300.03,302.02,298.03,291.72,1.0,1.0,0.14,0.55,0.86,0.14,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.07,410.0,114307.63,0.0,13487.85,1.0,282.09,289.53,302.59,308.77,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22261.92,0.0,1835.04,2275.33,0.0,3178.31,1.0,1.0,0.0,3.0,1.0,0.0
17490300.0,298.07,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.53,298.17,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,291.74,1.0,1.0,2.66,291.74,291.15,305.57,300.04,302.07,298.03,291.74,1.0,1.0,0.12,0.55,0.88,0.12,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.07,410.0,114380.63,0.0,13487.88,1.0,282.1,289.54,302.59,308.77,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22269.7,0.0,1835.04,2275.33,0.0,3191.26,1.0,1.0,0.0,3.0,1.0,0.0
17490600.0,298.06,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.53,298.17,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,291.76,1.0,1.0,2.66,291.76,291.15,305.65,300.05,302.11,298.03,291.76,1.0,1.0,0.09,0.55,0.91,0.09,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.06,410.0,114445.87,0.0,13487.9,1.0,282.11,289.55,302.59,308.77,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22276.64,0.0,1835.04,2275.33,0.0,3203.04,1.0,1.0,0.0,3.0,1.0,0.0
17490900.0,298.05,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.53,298.17,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,291.77,1.0,1.0,2.66,291.77,291.15,305.73,300.06,302.16,298.03,291.77,1.0,1.0,0.07,0.55,0.93,0.07,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.06,410.0,114506.12,0.0,13487.92,1.0,282.11,289.56,302.59,308.78,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22283.01,0.0,1835.04,2275.33,0.0,3214.11,1.0,1.0,0.0,3.0,1.0,0.0
