time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17491200.0,298.05,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.53,298.17,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,291.78,1.0,1.0,2.66,291.78,291.15,305.82,300.08,302.2,298.03,291.78,1.0,1.0,0.04,0.55,0.96,0.04,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.05,410.0,114563.4,0.0,13487.94,1.0,282.12,289.57,302.59,308.78,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22289.04,0.0,1835.04,2275.33,0.0,3224.89,1.0,1.0,0.0,3.0,1.0,0.0
17491500.0,298.04,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.53,298.17,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,291.8,1.0,1.0,2.66,291.8,291.15,305.9,300.09,302.25,298.03,291.8,1.0,1.0,0.02,0.55,0.98,0.02,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.05,410.0,114620.05,0.0,13487.96,1.0,282.12,289.58,302.59,308.78,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22294.98,0.0,1835.04,2275.33,0.0,3235.78,1.0,1.0,0.0,3.0,1.0,0.0
17491800.0,298.04,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.53,298.18,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,291.81,1.0,1.0,2.66,291.81,291.15,305.98,300.1,302.29,298.03,291.81,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.04,410.0,114678.11,0.0,13487.97,1.0,282.13,289.59,302.59,308.78,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22301.02,0.0,1835.04,2275.33,0.0,3247.17,1.0,1.0,0.0,3.0,1.0,0.0
17492100.0,298.05,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.53,298.19,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,291.83,1.0,1.0,2.66,291.83,291.15,306.07,300.11,302.34,298.04,291.83,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.04,410.0,114739.36,0.0,13487.98,1.0,282.13,289.6,302.59,308.79,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22307.39,0.0,1835.04,2275.33,0.0,3259.62,1.0,1.0,0.0,3.0,1.0,0.0
17492400.0,298.05,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.53,298.2,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.41,298.02,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,291.84,1.0,1.0,2.66,291.84,291.15,306.15,300.13,302.39,298.04,291.84,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.04,410.0,114805.88,0.0,13487.99,1.0,282.14,289.61,302.59,308.79,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22314.29,0.0,1835.04,2275.33,0.0,3273.56,1.0,1.0,0.0,3.0,1.0,0.0
17492700.0,298.05,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.53,298.21,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.41,298.03,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,291.86,1.0,1.0,2.66,291.86,291.15,306.24,300.15,302.44,298.05,291.86,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.04,410.0,114878.86,0.0,13487.99,1.0,282.15,289.62,302.59,308.79,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22321.87,0.0,1835.04,2275.33,0.0,3289.35,1.0,1.0,0.0,3.0,1.0,0.0
17493000.0,298.05,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.53,298.23,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.41,298.03,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,291.88,1.0,1.0,2.66,291.88,291.15,306.33,300.17,302.49,298.06,291.88,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.04,410.0,114958.3,0.0,13487.99,1.0,282.16,289.63,302.59,308.8,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22330.12,0.0,1835.04,2275.33,0.0,3306.95,1.0,1.0,0.0,3.0,1.0,0.0
17493300.0,298.06,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.53,298.24,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.41,298.04,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,291.9,1.0,1.0,2.66,291.9,291.15,306.42,300.19,302.54,298.07,291.9,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.04,410.0,115044.14,0.0,13487.99,1.0,282.16,289.65,302.59,308.8,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22339.04,0.0,1835.04,2275.33,0.0,3326.29,1.0,1.0,0.0,3.0,1.0,0.0
17493600.0,298.06,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.53,298.25,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.41,298.05,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,291.92,1.0,1.0,2.66,291.92,291.15,306.52,300.21,302.6,298.07,291.92,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.04,410.0,115136.2,0.0,13487.99,1.0,282.17,289.66,302.59,308.81,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22348.6,0.0,1835.04,2275.33,0.0,3347.28,1.0,1.0,0.0,3.0,1.0,0.0
17493900.0,298.06,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.53,298.27,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.41,298.05,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,291.94,1.0,1.0,2.66,291.94,291.15,306.62,300.23,302.66,298.08,291.94,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.04,410.0,115234.36,0.0,13487.99,1.0,282.18,289.68,302.59,308.81,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22358.79,0.0,1835.04,2275.33,0.0,3369.85,1.0,1.0,0.0,3.0,1.0,0.0
17494200.0,298.07,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.53,298.28,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,291.96,1.0,1.0,2.66,291.96,291.15,306.71,300.26,302.71,298.09,291.96,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.04,410.0,115338.58,0.0,13487.99,1.0,282.19,289.7,302.6,308.82,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22369.62,0.0,1835.04,2275.33,0.0,3394.06,1.0,1.0,0.0,3.0,1.0,0.0
17494500.0,298.07,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,291.99,1.0,1.0,2.66,291.99,291.15,306.8,300.29,302.76,298.1,291.99,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.04,410.0,115448.83,0.0,13487.99,1.0,282.2,289.71,302.6,308.82,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22381.06,0.0,1835.04,2275.33,0.0,3419.88,1.0,1.0,0.0,3.0,1.0,0.0
17494800.0,298.07,297.15,293.15,0.0,0.0,292.01,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,292.01,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,292.01,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,292.01,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,292.01,1.0,1.0,2.66,292.01,291.15,306.89,300.32,302.81,298.11,292.01,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.04,410.0,115565.34,0.0,13487.99,1.0,282.21,289.73,302.6,308.83,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22393.17,0.0,1835.04,2275.33,0.0,3447.43,1.0,1.0,0.0,3.0,1.0,0.0
17495100.0,298.07,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,292.03,1.0,1.0,2.66,292.03,291.15,306.97,300.35,302.86,298.12,292.04,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.04,410.0,115687.26,0.0,13487.99,1.0,282.23,289.75,302.6,308.84,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22405.85,0.0,1835.04,2275.33,0.0,3476.61,1.0,1.0,0.0,3.0,1.0,0.0
17495400.0,298.07,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.53,298.34,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.41,298.09,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,292.06,1.0,1.0,2.66,292.06,291.15,307.04,300.38,302.9,298.12,292.06,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.04,410.0,115816.34,0.0,13487.99,1.0,282.24,289.77,302.6,308.84,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22419.25,0.0,1835.04,2275.33,0.0,3507.8,1.0,1.0,0.0,3.0,1.0,0.0
17495700.0,298.07,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.53,298.36,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.41,298.09,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.56,297.32,297.15,293.15,0.0,0.0,292.09,1.0,1.0,2.66,292.09,291.15,307.1,300.41,302.94,298.13,292.09,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.04,410.0,115952.01,0.0,13487.99,1.0,282.25,289.79,302.6,308.85,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22433.33,0.0,1835.04,2275.33,0.0,3540.79,1.0,1.0,0.0,3.0,1.0,0.0
17496000.0,298.07,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.53,298.37,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.41,298.1,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.56,297.32,297.15,293.15,0.0,0.0,292.11,1.0,1.0,2.66,292.11,291.15,307.15,300.45,302.96,298.13,292.11,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.04,410.0,116094.68,0.0,13487.99,1.0,282.27,289.82,302.6,308.86,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22448.17,0.0,1835.04,2275.33,0.0,3575.78,1.0,1.0,0.0,3.0,1.0,0.0
17496300.0,298.06,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.53,298.37,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.41,298.1,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,292.13,1.0,1.0,2.66,292.13,291.15,307.18,300.48,302.98,298.13,292.13,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.04,410.0,116212.17,0.0,13488.0,1.0,282.28,289.84,302.6,308.86,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22461.14,0.0,1835.04,2275.33,0.0,3608.53,1.0,1.0,0.0,3.0,1.0,0.0
17496600.0,298.06,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.53,298.38,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.41,298.1,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,292.15,1.0,1.0,2.66,292.15,291.15,307.21,300.5,303.0,298.13,292.15,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.04,410.0,116301.81,0.0,13488.01,1.0,282.29,289.85,302.59,308.87,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22470.6,0.0,1835.04,2275.33,0.0,3631.96,1.0,1.0,0.0,3.0,1.0,0.0
17496900.0,298.06,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.53,298.39,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.41,298.1,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,292.16,1.0,1.0,2.66,292.16,291.15,307.22,300.51,303.0,298.14,292.16,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.03,410.0,116361.58,0.0,13488.04,1.0,282.29,289.86,302.59,308.87,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22476.88,0.0,1835.04,2275.33,0.0,3646.2,1.0,1.0,0.0,3.0,1.0,0.0
17497200.0,298.05,297.15,293.15,0.0,0.0,292.17,1.0,1.0,0.53,298.4,297.15,293.15,0.0,0.0,292.17,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,292.17,1.0,1.0,0.41,298.1,297.15,293.15,0.0,0.0,292.17,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,292.17,1.0,1.0,2.66,292.17,291.15,307.22,300.51,303.01,298.14,292.17,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.03,410.0,116392.95,0.0,13488.06,1.0,282.29,289.87,302.59,308.87,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22480.18,0.0,1835.04,2275.33,0.0,3652.0,1.0,1.0,0.0,3.0,1.0,0.0
17497500.0,298.05,297.15,293.15,0.0,0.0,292.17,1.0,1.0,0.53,298.4,297.15,293.15,0.0,0.0,292.17,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,292.17,1.0,1.0,0.41,298.1,297.15,293.15,0.0,0.0,292.17,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,292.17,1.0,1.0,2.66,292.17,291.15,307.22,300.51,303.0,298.14,292.17,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.02,410.0,116400.94,0.0,13488.08,1.0,282.29,289.87,302.59,308.87,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22481.08,0.0,1835.04,2275.33,0.0,3651.33,1.0,1.0,0.0,3.0,1.0,0.0
17497800.0,298.04,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.53,298.41,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.41,298.09,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,292.16,1.0,1.0,2.66,292.16,291.15,307.21,300.5,303.0,298.14,292.16,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.01,410.0,116388.9,0.0,13488.12,1.0,282.29,289.87,302.59,308.87,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22479.89,0.0,1835.04,2275.33,0.0,3645.29,1.0,1.0,0.0,3.0,1.0,0.0
17498100.0,298.03,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.53,298.41,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.41,298.09,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,292.16,1.0,1.0,2.66,292.16,291.15,307.2,300.49,302.99,298.14,292.16,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.01,410.0,116363.33,0.0,13488.13,1.0,282.29,289.86,302.59,308.87,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22477.29,0.0,1835.04,2275.33,0.0,3635.84,1.0,1.0,0.0,3.0,1.0,0.0
17498400.0,298.03,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.41,298.09,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,292.15,1.0,1.0,2.66,292.15,291.15,307.19,300.48,302.99,298.14,292.15,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.01,410.0,116328.51,0.0,13488.13,1.0,282.29,289.86,302.59,308.86,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22473.71,0.0,1835.04,2275.33,0.0,3624.29,1.0,1.0,0.0,3.0,1.0,0.0
17498700.0,298.02,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,292.15,1.0,1.0,2.66,292.15,291.15,307.17,300.47,302.98,298.14,292.15,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.01,410.0,116290.67,0.0,13488.13,1.0,282.28,289.85,302.59,308.86,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22469.79,0.0,1835.04,2275.33,0.0,3612.3,1.0,1.0,0.0,3.0,1.0,0.0
17499000.0,298.01,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,292.14,1.0,1.0,2.66,292.14,291.15,307.16,300.46,302.97,298.13,292.14,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.01,410.0,116255.48,0.0,13488.12,1.0,282.28,289.84,302.59,308.86,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22466.11,0.0,1835.04,2275.33,0.0,3601.39,1.0,1.0,0.0,3.0,1.0,0.0
17499300.0,298.01,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,292.13,1.0,1.0,2.66,292.13,291.15,307.15,300.45,302.97,298.13,292.13,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.01,410.0,116228.91,0.0,13488.13,1.0,282.28,289.84,302.59,308.86,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22463.27,0.0,1835.04,2275.33,0.0,3593.03,1.0,1.0,0.0,3.0,1.0,0.0
17499600.0,298.0,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,292.13,1.0,1.0,2.66,292.13,291.15,307.15,300.45,302.97,298.14,292.13,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.01,410.0,116216.63,0.0,13488.13,1.0,282.28,289.84,302.59,308.86,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22461.91,0.0,1835.04,2275.33,0.0,3588.89,1.0,1.0,0.0,3.0,1.0,0.0
17499900.0,298.01,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.41,298.09,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,292.14,1.0,1.0,2.66,292.14,291.15,307.15,300.45,302.97,298.15,292.14,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.01,410.0,116235.88,0.0,13488.13,1.0,282.28,289.84,302.59,308.86,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22463.46,0.0,1835.04,2275.33,0.0,3588.16,1.0,1.0,0.0,3.0,1.0,0.0
17500200.0,298.01,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.41,298.1,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,292.14,1.0,1.0,2.66,292.14,291.15,307.15,300.45,302.98,298.16,292.14,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.01,410.0,116245.36,0.0,13488.12,1.0,282.28,289.84,302.59,308.86,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22464.68,0.0,1835.04,2275.33,0.0,3588.17,1.0,1.0,0.0,3.0,1.0,0.0
17500500.0,298.01,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.53,298.47,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.41,298.1,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,292.14,1.0,1.0,2.66,292.14,291.15,307.15,300.45,302.98,298.17,292.14,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.01,410.0,116252.96,0.0,13488.12,1.0,282.28,289.84,302.59,308.86,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22465.56,0.0,1835.04,2275.33,0.0,3588.24,1.0,1.0,0.0,3.0,1.0,0.0
17500800.0,298.01,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.53,298.47,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.41,298.1,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,292.14,1.0,1.0,2.66,292.14,291.15,307.15,300.45,302.98,298.17,292.14,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.01,410.0,116259.57,0.0,13488.13,1.0,282.28,289.84,302.59,308.86,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22466.3,0.0,1835.04,2275.33,0.0,3588.3,1.0,1.0,0.0,3.0,1.0,0.0
17501100.0,298.01,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.53,298.48,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.41,298.1,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,292.14,1.0,1.0,2.66,292.14,291.15,307.15,300.45,302.98,298.17,292.14,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.01,410.0,116265.52,0.0,13488.15,1.0,282.28,289.85,302.59,308.86,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22466.94,0.0,1835.04,2275.33,0.0,3588.37,1.0,1.0,0.0,3.0,1.0,0.0
17501400.0,298.0,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.53,298.48,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.41,298.1,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,292.14,1.0,1.0,2.66,292.14,291.15,307.15,300.45,302.99,298.18,292.14,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.0,410.0,116270.99,0.0,13488.16,1.0,282.28,289.85,302.59,308.86,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22467.52,0.0,1835.04,2275.33,0.0,3588.43,1.0,1.0,0.0,3.0,1.0,0.0
17501700.0,298.0,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.53,298.49,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.41,298.1,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,292.14,1.0,1.0,2.66,292.14,291.15,307.15,300.45,302.99,298.18,292.14,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.0,410.0,116276.04,0.0,13488.17,1.0,282.28,289.85,302.59,308.86,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22468.06,0.0,1835.04,2275.33,0.0,3588.48,1.0,1.0,0.0,3.0,1.0,0.0
17502000.0,298.0,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.53,298.49,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.41,298.1,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,292.15,1.0,1.0,2.66,292.15,291.15,307.15,300.45,302.99,298.19,292.15,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.0,410.0,116280.77,0.0,13488.18,1.0,282.28,289.85,302.59,308.86,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22468.56,0.0,1835.04,2275.33,0.0,3588.53,1.0,1.0,0.0,3.0,1.0,0.0
17502300.0,298.0,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.53,298.5,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.41,298.1,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,292.15,1.0,1.0,2.66,292.15,291.15,307.15,300.45,302.99,298.19,292.15,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.0,410.0,116285.27,0.0,13488.19,1.0,282.28,289.85,302.59,308.86,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22469.04,0.0,1835.04,2275.33,0.0,3588.58,1.0,1.0,0.0,3.0,1.0,0.0
17502600.0,297.99,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.53,298.5,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.41,298.1,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,292.15,1.0,1.0,2.66,292.15,291.15,307.15,300.45,302.99,298.19,292.15,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.0,410.0,116289.39,0.0,13488.18,1.0,282.28,289.85,302.59,308.86,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22469.48,0.0,1835.04,2275.33,0.0,3588.62,1.0,1.0,0.0,3.0,1.0,0.0
17502900.0,297.99,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.53,298.5,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.41,298.1,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,292.15,1.0,1.0,2.66,292.15,291.15,307.15,300.45,302.99,298.2,292.15,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.0,410.0,116292.98,0.0,13488.17,1.0,282.28,289.85,302.59,308.86,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22469.87,0.0,1835.04,2275.33,0.0,3588.66,1.0,1.0,0.0,3.0,1.0,0.0
17503200.0,297.99,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.53,298.5,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.41,298.1,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,292.15,1.0,1.0,2.66,292.15,291.15,307.15,300.45,303.0,298.2,292.15,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.01,410.0,116292.37,0.0,13488.14,1.0,282.28,289.85,302.59,308.86,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22469.89,0.0,1835.04,2275.33,0.0,3587.93,1.0,1.0,0.0,3.0,1.0,0.0
17503500.0,297.98,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.53,298.5,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.56,298.18,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.41,298.1,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,292.14,1.0,1.0,2.66,292.14,291.15,307.17,300.42,303.01,298.2,292.14,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.02,410.0,116204.29,0.0,13488.1,1.0,282.28,289.84,302.58,308.86,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22463.1,0.0,1835.04,2275.33,0.0,3570.82,1.0,1.0,0.0,3.0,1.0,0.0
17503800.0,297.97,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.53,298.49,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.56,298.18,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.41,298.1,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,292.1,1.0,1.0,2.66,292.1,291.15,307.21,300.34,303.03,298.2,292.1,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.03,410.0,115955.42,0.0,13488.04,1.0,282.25,289.8,302.57,308.84,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22438.2,0.0,1835.04,2275.33,0.0,3509.32,1.0,1.0,0.0,3.0,1.0,0.0
17504100.0,297.96,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.53,298.48,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.41,298.09,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,292.04,1.0,1.0,2.66,292.04,291.15,307.28,300.23,303.06,298.19,292.04,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.05,410.0,115563.48,0.0,13487.97,1.0,282.21,289.74,302.57,308.81,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22398.14,0.0,1835.04,2275.33,0.0,3409.17,1.0,1.0,0.0,3.0,1.0,0.0
17504400.0,297.94,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.53,298.47,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,291.96,1.0,1.0,2.66,291.96,291.15,307.37,300.09,303.1,298.18,291.96,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.06,410.0,115054.75,0.0,13487.9,1.0,282.16,289.65,302.56,308.78,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22346.1,0.0,1835.04,2275.33,0.0,3282.19,1.0,1.0,0.0,3.0,1.0,0.0
17504700.0,297.92,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.56,298.18,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,291.87,1.0,1.0,2.66,291.87,291.15,307.48,299.93,303.15,298.17,291.87,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.08,410.0,114461.15,0.0,13487.82,1.0,282.11,289.56,302.56,308.75,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22285.26,0.0,1835.04,2275.33,0.0,3140.24,1.0,1.0,0.0,3.0,1.0,0.0
17505000.0,297.89,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.56,298.18,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.41,298.04,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,291.77,1.0,1.0,2.66,291.77,291.15,307.59,299.76,303.2,298.15,291.77,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.1,410.0,113819.32,0.0,13487.74,1.0,282.05,289.46,302.56,308.72,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22219.13,0.0,1835.04,2275.33,0.0,2994.64,1.0,1.0,0.0,3.0,1.0,0.0
17505300.0,297.87,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.53,298.41,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.41,298.02,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,291.68,1.0,1.0,2.66,291.68,291.15,307.7,299.6,303.25,298.13,291.67,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.12,410.0,113172.22,0.0,13487.66,1.0,281.98,289.35,302.56,308.69,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22151.89,0.0,1835.04,2275.33,0.0,2855.44,1.0,1.0,0.0,3.0,1.0,0.0
17505600.0,297.84,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.53,298.38,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,291.57,1.0,1.0,2.66,291.57,291.15,307.82,299.45,303.31,298.11,291.57,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.13,410.0,112771.48,0.0,13487.59,1.0,281.9,289.24,302.45,308.58,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22077.24,0.0,1835.04,2275.33,0.0,2875.77,1.0,1.0,0.0,3.0,1.0,0.0
17505900.0,297.81,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.53,298.36,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,291.47,1.0,1.0,2.66,291.47,291.15,307.92,299.33,303.35,298.08,291.47,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.14,410.0,112537.21,0.0,13487.53,1.0,281.81,289.13,302.33,308.44,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22000.26,0.0,1835.04,2275.33,0.0,2906.56,1.0,1.0,0.0,3.0,1.0,0.0
17506200.0,297.79,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.41,297.95,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,291.4,1.0,1.0,2.66,291.4,291.15,308.02,299.25,303.39,298.06,291.4,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.15,410.0,112366.34,0.0,13487.49,1.0,281.74,289.05,302.26,308.34,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21941.67,0.0,1835.04,2275.33,0.0,2923.52,1.0,1.0,0.0,3.0,1.0,0.0
17506500.0,297.77,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.41,297.94,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,291.36,1.0,0.99,2.66,291.36,291.15,308.1,299.23,303.43,298.05,291.36,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.16,410.0,112271.49,0.0,13487.45,1.0,281.71,289.01,302.23,308.3,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21910.46,0.0,1835.04,2275.33,0.0,2920.7,1.0,1.0,0.0,3.0,1.0,0.0
17506800.0,297.75,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.41,297.93,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.56,297.1,297.15,293.15,0.0,0.0,291.38,1.0,0.98,2.66,291.38,291.15,308.15,299.29,303.45,298.04,291.38,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.17,410.0,112280.61,0.0,13487.43,1.0,281.72,289.02,302.28,308.34,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21914.99,0.0,1835.04,2275.33,0.0,2894.22,1.0,1.0,0.0,3.0,1.0,0.0
17507100.0,297.75,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.53,298.29,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.41,297.93,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.56,297.1,297.15,293.15,0.0,0.0,291.43,1.0,0.97,2.66,291.43,291.15,308.19,299.39,303.47,298.04,291.43,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.17,410.0,112326.63,0.0,13487.43,1.0,281.77,289.08,302.38,308.43,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21952.42,0.0,1835.04,2275.33,0.0,2859.08,1.0,1.0,0.0,3.0,1.0,0.0
17507400.0,297.76,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.53,298.29,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.41,297.93,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.56,297.1,297.15,293.15,0.0,0.0,291.5,1.0,0.96,2.66,291.5,291.15,308.21,299.49,303.49,298.04,291.5,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.16,410.0,112404.5,0.0,13487.44,1.0,281.83,289.14,302.48,308.54,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22000.56,0.0,1835.04,2275.33,0.0,2824.57,1.0,1.0,0.0,3.0,1.0,0.0
17507700.0,297.76,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.53,298.29,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.41,297.94,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,291.57,1.0,0.95,2.66,291.57,291.15,308.23,299.6,303.5,298.04,291.57,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.16,410.0,112528.4,0.0,13487.48,1.0,281.9,289.22,302.59,308.65,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22055.48,0.0,1835.04,2275.33,0.0,2802.09,1.0,1.0,0.0,3.0,1.0,0.0
17508000.0,297.77,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.41,297.95,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.64,1.0,0.95,2.66,291.64,291.15,308.24,299.72,303.51,298.05,291.64,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.15,410.0,112857.27,0.0,13487.52,1.0,281.95,289.29,302.61,308.7,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22105.29,0.0,1835.04,2275.33,0.0,2886.95,1.0,1.0,0.0,3.0,1.0,0.0
17508300.0,297.78,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,291.71,1.0,0.94,2.66,291.71,291.15,308.24,299.84,303.51,298.06,291.71,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.14,410.0,113278.16,0.0,13487.57,1.0,281.99,289.36,302.61,308.73,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22150.53,0.0,1835.04,2275.33,0.0,2983.57,1.0,1.0,0.0,3.0,1.0,0.0
17508600.0,297.79,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,291.78,1.0,0.94,2.66,291.78,291.15,308.24,299.95,303.51,298.06,291.78,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.12,410.0,113716.72,0.0,13487.62,1.0,282.04,289.43,302.61,308.75,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22196.57,0.0,1835.04,2275.33,0.0,3083.78,1.0,1.0,0.0,3.0,1.0,0.0
17508900.0,297.79,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,291.85,1.0,0.94,2.66,291.85,291.15,308.23,300.07,303.51,298.07,291.85,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.11,410.0,114158.52,0.0,13487.68,1.0,282.08,289.5,302.61,308.77,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22242.94,0.0,1835.04,2275.33,0.0,3185.4,1.0,1.0,0.0,3.0,1.0,0.0
17509200.0,297.8,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,291.92,1.0,0.94,2.66,291.92,291.15,308.22,300.17,303.51,298.08,291.92,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.1,410.0,114594.36,0.0,13487.75,1.0,282.12,289.57,302.61,308.79,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22288.73,0.0,1835.04,2275.33,0.0,3286.51,1.0,1.0,0.0,3.0,1.0,0.0
17509500.0,297.81,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.56,298.18,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,291.99,1.0,0.95,2.66,291.99,291.15,308.2,300.28,303.51,298.09,291.99,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.08,410.0,115015.6,0.0,13487.8,1.0,282.16,289.64,302.61,308.81,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22333.03,0.0,1835.04,2275.33,0.0,3385.0,1.0,1.0,0.0,3.0,1.0,0.0
17509800.0,297.82,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.56,298.2,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,292.06,1.0,0.95,2.66,292.06,291.15,308.18,300.37,303.5,298.1,292.06,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.07,410.0,115413.74,0.0,13487.85,1.0,282.2,289.71,302.61,308.83,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22374.96,0.0,1835.04,2275.33,0.0,3478.73,1.0,1.0,0.0,3.0,1.0,0.0
17510100.0,297.83,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.56,298.21,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,292.11,1.0,0.96,2.66,292.11,291.15,308.17,300.46,303.5,298.11,292.12,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.06,410.0,115780.38,0.0,13487.89,1.0,282.24,289.77,302.61,308.85,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22413.63,0.0,1835.04,2275.33,0.0,3565.41,1.0,1.0,0.0,3.0,1.0,0.0
17510400.0,297.83,297.15,293.15,0.0,0.0,292.17,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,292.17,1.0,1.0,0.56,298.23,297.15,293.15,0.0,0.0,292.17,1.0,1.0,0.41,298.02,297.15,293.15,0.0,0.0,292.17,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,292.17,1.0,0.97,2.66,292.17,291.15,308.15,300.53,303.49,298.11,292.17,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.06,410.0,116108.01,0.0,13487.92,1.0,282.27,289.82,302.61,308.87,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22448.16,0.0,1835.04,2275.33,0.0,3642.62,1.0,1.0,0.0,3.0,1.0,0.0
17510700.0,297.84,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.56,298.26,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.41,298.02,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,292.22,1.0,0.98,2.66,292.22,291.15,308.14,300.59,303.49,298.12,292.22,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.06,410.0,116414.75,0.0,13487.91,1.0,282.3,289.87,302.61,308.88,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22479.93,0.0,1835.04,2275.33,0.0,3713.37,1.0,1.0,0.0,3.0,1.0,0.0
17511000.0,297.84,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.53,298.34,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.56,298.28,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.41,298.03,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,292.27,1.0,0.99,2.66,292.27,291.15,308.14,300.66,303.49,298.13,292.27,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.07,410.0,116713.58,0.0,13487.88,1.0,282.33,289.92,302.61,308.89,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22511.17,0.0,1835.04,2275.33,0.0,3783.44,1.0,1.0,0.0,3.0,1.0,0.0
17511300.0,297.85,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.53,298.34,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.56,298.31,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.41,298.04,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,292.31,1.0,1.0,2.66,292.31,291.15,308.14,300.72,303.5,298.15,292.31,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.08,410.0,116995.32,0.0,13487.81,1.0,282.35,289.96,302.6,308.91,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22540.82,0.0,1835.04,2275.33,0.0,3850.85,1.0,1.0,0.0,3.0,1.0,0.0
17511600.0,297.85,297.15,293.15,0.0,0.0,292.35,1.0,1.0,0.53,298.34,297.15,293.15,0.0,0.0,292.35,1.0,1.0,0.56,298.34,297.15,293.15,0.0,0.0,292.35,1.0,1.0,0.41,298.04,297.15,293.15,0.0,0.0,292.35,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,292.35,1.0,1.0,2.66,292.35,291.15,308.13,300.77,303.5,298.16,292.35,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.1,410.0,117247.45,0.0,13487.73,1.0,282.38,290.0,302.6,308.92,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22567.46,0.0,1835.04,2275.33,0.0,3911.88,1.0,1.0,0.0,3.0,1.0,0.0
17511900.0,297.86,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.53,298.34,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.56,298.36,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.41,298.05,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,292.39,1.0,1.0,2.66,292.39,291.15,308.11,300.81,303.5,298.17,292.39,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.12,410.0,117456.26,0.0,13487.64,1.0,282.4,290.04,302.6,308.93,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22589.55,0.0,1835.04,2275.33,0.0,3961.9,1.0,1.0,0.0,3.0,1.0,0.0
17512200.0,297.86,297.15,293.15,0.0,0.0,292.41,1.0,1.0,0.53,298.34,297.15,293.15,0.0,0.0,292.41,1.0,1.0,0.56,298.38,297.15,293.15,0.0,0.0,292.41,1.0,1.0,0.41,298.05,297.15,293.15,0.0,0.0,292.41,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,292.41,1.0,1.0,2.66,292.41,291.15,308.08,300.84,303.48,298.17,292.41,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.14,410.0,117608.16,0.0,13487.55,1.0,282.41,290.06,302.6,308.93,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22605.7,0.0,1835.04,2275.33,0.0,3996.67,1.0,1.0,0.0,3.0,1.0,0.0
17512500.0,297.86,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.53,298.34,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.56,298.4,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.41,298.05,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,292.42,1.0,1.0,2.66,292.42,291.15,308.02,300.85,303.45,298.18,292.42,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.16,410.0,117687.2,0.0,13487.45,1.0,282.42,290.08,302.59,308.93,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22614.28,0.0,1835.04,2275.33,0.0,4011.24,1.0,1.0,0.0,3.0,1.0,0.0
17512800.0,297.85,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.56,298.41,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.41,298.05,297.15,293.15,0.0,0.0,292.42,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,292.42,1.0,1.0,2.66,292.42,291.15,307.93,300.83,303.4,298.18,292.42,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.18,410.0,117678.8,0.0,13487.36,1.0,282.42,290.07,302.59,308.93,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22613.83,0.0,1835.04,2275.33,0.0,4001.24,1.0,1.0,0.0,3.0,1.0,0.0
17513100.0,297.84,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.56,298.41,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.41,298.04,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,292.39,1.0,1.0,2.66,292.39,291.15,307.81,300.78,303.33,298.17,292.39,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.2,410.0,117567.63,0.0,13487.28,1.0,282.41,290.06,302.58,308.92,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22602.78,0.0,1835.04,2275.33,0.0,3962.33,1.0,1.0,0.0,3.0,1.0,0.0
17513400.0,297.82,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.56,298.41,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.41,298.03,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,292.34,1.0,1.0,2.66,292.34,291.15,307.64,300.71,303.24,298.16,292.34,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.22,410.0,117336.72,0.0,13487.22,1.0,282.38,290.02,302.57,308.9,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22579.48,0.0,1835.04,2275.33,0.0,3890.5,1.0,1.0,0.0,3.0,1.0,0.0
17513700.0,297.8,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.53,298.29,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.56,298.4,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,292.27,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,292.27,1.0,1.0,2.66,292.27,291.15,307.42,300.6,303.11,298.14,292.27,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.23,410.0,116968.21,0.0,13487.17,1.0,282.35,289.96,302.56,308.88,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22542.27,0.0,1835.04,2275.33,0.0,3782.83,1.0,1.0,0.0,3.0,1.0,0.0
