time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17514000.0,297.77,297.15,293.15,0.0,0.0,292.17,1.0,1.0,0.53,298.26,297.15,293.15,0.0,0.0,292.17,1.0,1.0,0.56,298.38,297.15,293.15,0.0,0.0,292.17,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,292.17,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,292.17,1.0,1.0,2.66,292.17,291.15,307.15,300.45,302.96,298.12,292.17,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.23,410.0,116447.25,0.0,13487.14,1.0,282.3,289.88,302.56,308.85,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22489.66,0.0,1835.04,2275.33,0.0,3638.15,1.0,1.0,0.0,3.0,1.0,0.0
17514300.0,297.73,297.15,293.15,0.0,0.0,292.05,1.0,1.0,0.53,298.22,297.15,293.15,0.0,0.0,292.05,1.0,1.0,0.56,298.35,297.15,293.15,0.0,0.0,292.05,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,292.05,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,292.05,1.0,1.0,2.66,292.05,291.15,306.83,300.27,302.77,298.08,292.05,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.24,410.0,115817.67,0.0,13487.12,1.0,282.24,289.78,302.55,308.81,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22424.75,0.0,1835.04,2275.33,0.0,3468.6,1.0,1.0,0.0,3.0,1.0,0.0
17514600.0,297.69,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.53,298.18,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.56,298.31,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.92,1.0,1.0,2.66,291.92,291.15,306.47,300.09,302.56,298.04,291.92,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.23,410.0,115140.13,0.0,13487.14,1.0,282.17,289.67,302.55,308.78,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22355.57,0.0,1835.04,2275.33,0.0,3297.79,1.0,1.0,0.0,3.0,1.0,0.0
17514900.0,297.64,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.53,298.14,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.56,298.26,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.41,297.88,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.56,297.08,297.15,293.15,0.0,0.0,291.78,1.0,0.98,2.66,291.78,291.15,306.08,299.91,302.33,298.0,291.78,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.19,410.0,114423.94,0.0,13487.33,1.0,282.1,289.55,302.55,308.75,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22282.44,0.0,1835.04,2275.33,0.0,3129.69,1.0,1.0,0.0,3.0,1.0,0.0
17515200.0,297.59,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.53,298.09,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.56,298.22,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.41,297.83,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.56,297.04,297.15,293.15,0.0,0.0,291.64,1.0,0.96,2.66,291.64,291.15,305.67,299.72,302.09,297.95,291.64,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,297.08,410.0,113674.38,0.0,13487.84,1.0,282.03,289.43,302.55,308.71,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22205.6,0.0,1835.04,2275.33,0.0,2964.75,1.0,1.0,0.0,3.0,1.0,0.0
17515500.0,297.53,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.53,298.04,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.41,297.78,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.56,296.99,297.15,293.15,0.0,0.0,291.48,1.0,0.94,2.66,291.48,291.15,305.23,299.52,301.83,297.9,291.48,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,296.98,410.0,112944.58,0.0,13488.28,1.0,281.95,289.31,302.52,308.65,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22124.27,0.0,1835.04,2275.33,0.0,2866.47,1.0,1.0,0.0,3.0,1.0,0.0
17515800.0,297.47,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.53,297.99,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.41,297.73,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.56,296.94,297.15,293.15,0.0,0.0,291.3,1.0,0.9,2.66,291.3,291.15,304.78,299.32,301.56,297.85,291.3,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,1.0,1.0,0.0,296.92,410.0,112514.34,0.0,13488.51,1.0,281.82,289.15,302.33,308.46,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22015.39,0.0,1835.04,2275.33,0.0,2919.68,1.0,1.0,0.0,3.0,1.0,0.0
17516100.0,297.41,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,297.93,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,297.68,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,296.88,297.15,293.15,0.0,0.0,291.11,1.0,0.85,2.66,291.11,291.15,304.31,299.11,301.28,297.79,291.11,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.99,0.99,0.0,296.98,410.0,112109.09,0.0,13488.27,1.0,281.67,288.97,302.13,308.23,293.15,293.15,278.15,21301.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21893.16,0.0,1835.78,2275.33,0.0,2982.48,1.0,1.0,0.0,3.0,1.0,0.0
17516400.0,297.34,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.53,297.86,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.41,297.62,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.56,296.83,297.15,293.15,0.0,0.0,290.91,1.0,0.8,2.66,290.91,291.15,303.84,298.9,301.0,297.73,290.91,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.96,0.96,0.0,296.96,410.0,111648.23,0.0,13488.33,1.0,281.51,288.8,301.92,307.99,293.15,293.15,278.15,22083.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21759.46,0.0,1839.04,2275.33,0.0,3046.84,1.0,1.0,0.0,3.0,1.0,0.0
17516700.0,297.27,297.15,293.15,0.0,0.0,290.71,1.0,1.0,0.53,297.8,297.15,293.15,0.0,0.0,290.71,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,290.71,1.0,1.0,0.41,297.56,297.15,293.15,0.0,0.0,290.71,1.0,1.0,0.56,296.77,297.15,293.15,0.0,0.0,290.71,1.0,0.73,2.66,290.71,291.15,303.36,298.69,300.72,297.66,290.71,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.76,0.93,0.93,0.0,296.73,410.0,111135.78,0.0,13489.36,1.0,281.34,288.62,301.7,307.75,293.15,293.15,278.15,23452.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21617.11,0.0,1844.73,2275.33,0.0,3112.0,1.0,1.0,0.0,3.0,1.0,0.0
17517000.0,297.2,297.15,293.15,0.0,0.0,290.51,1.0,1.0,0.53,297.74,297.15,293.15,0.0,0.0,290.51,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,290.51,1.0,1.0,0.41,297.49,297.15,293.15,0.0,0.0,290.51,1.0,1.0,0.56,296.7,297.15,293.15,0.0,0.0,290.51,1.0,0.65,2.66,290.51,291.15,302.88,298.47,300.43,297.6,290.51,1.0,1.0,0.0,0.55,1.0,0.0,5.69,3.04,2.65,1.75,0.88,0.88,0.0,296.56,410.0,110538.66,0.0,13490.12,1.0,281.15,288.44,301.48,307.5,293.15,293.15,278.15,25820.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21461.88,0.0,1854.62,2275.33,0.0,3177.23,1.0,1.0,0.0,3.0,1.0,0.0
17517300.0,297.12,297.15,293.15,0.0,0.0,290.31,1.0,1.0,0.55,297.66,297.15,293.15,0.0,0.0,290.31,1.0,1.0,0.58,297.79,297.15,293.15,0.0,0.0,290.31,1.0,1.0,0.43,297.42,297.15,293.15,0.0,0.0,290.31,1.0,1.0,0.58,296.65,297.15,293.15,0.0,0.0,290.31,0.98,0.57,2.58,290.31,291.15,302.41,298.25,300.14,297.52,290.31,1.0,1.0,0.0,0.55,1.0,0.0,5.68,3.04,2.64,1.75,0.82,0.82,0.0,301.59,410.0,109717.33,0.0,13467.37,1.0,280.93,288.25,301.27,307.25,293.15,293.15,279.05,29994.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.59,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,21282.79,0.0,1872.11,2275.33,0.0,3241.21,1.0,1.0,0.0,3.0,1.0,0.0
17517600.0,296.96,297.15,293.15,0.0,0.0,290.25,1.0,0.97,0.63,297.54,297.15,293.15,0.0,0.0,290.25,1.0,1.0,0.67,297.68,297.15,293.15,0.0,0.0,290.25,1.0,1.0,0.49,297.3,297.15,293.15,0.0,0.0,290.25,1.0,1.0,0.67,296.68,297.15,293.15,0.0,0.0,290.25,0.89,0.48,2.21,290.25,291.15,301.95,298.03,299.84,297.4,290.25,1.0,1.0,0.0,0.55,1.0,0.0,5.62,3.0,2.62,1.73,0.77,0.77,0.0,326.67,410.0,105546.85,0.0,13352.25,1.0,281.11,288.25,301.03,306.69,293.15,293.15,279.65,35576.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.53,4.36,0.32,5.29,4.13,1.16,0.0,0.0,0.0,19351.44,0.0,1895.62,2275.33,0.0,3233.88,1.0,1.0,0.0,3.0,1.0,0.0
17517900.0,296.87,297.15,293.15,0.0,0.0,290.49,1.0,0.92,0.7,297.47,297.15,293.15,0.0,0.0,290.49,1.0,1.0,0.74,297.64,297.15,293.15,0.0,0.0,290.49,1.0,1.0,0.54,297.23,297.15,293.15,0.0,0.0,290.49,1.0,1.0,0.74,296.78,297.15,293.15,0.0,0.0,290.49,0.82,0.42,1.91,290.49,291.15,301.47,297.82,299.56,297.36,290.49,1.0,1.0,0.0,0.55,1.0,0.0,5.57,2.98,2.59,1.72,0.75,0.75,0.0,349.15,410.0,97417.48,0.0,13244.83,1.0,281.88,288.6,300.8,305.95,293.15,293.15,280.55,36865.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.46,4.28,0.31,5.29,4.13,1.16,0.0,0.0,0.0,16957.8,0.0,1820.59,2275.33,0.0,3138.01,0.98,1.0,0.0,3.0,1.0,0.0
17518200.0,296.79,297.15,293.15,0.0,0.0,290.69,1.0,0.86,0.75,297.45,297.15,293.15,0.0,0.0,290.69,1.0,1.0,0.79,297.63,297.15,293.15,0.0,0.0,290.69,1.0,1.0,0.58,297.2,297.15,293.15,0.0,0.0,290.69,1.0,1.0,0.79,296.88,297.15,293.15,0.0,0.0,290.69,0.77,0.37,1.69,290.69,291.15,300.96,297.61,299.3,297.39,290.69,1.0,1.0,0.0,0.55,1.0,0.0,5.52,2.95,2.57,1.71,0.75,0.75,0.0,366.79,410.0,91189.23,0.0,13157.81,1.0,282.46,288.88,300.6,305.44,293.15,293.15,281.15,36643.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.39,4.21,0.3,5.29,4.13,1.16,0.0,0.0,0.0,15674.62,0.0,1737.42,2275.33,0.0,3044.49,0.97,1.0,0.0,3.0,1.0,0.0
17518500.0,296.8,297.15,293.15,0.0,0.0,290.9,0.97,0.79,0.72,297.42,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.84,297.61,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.62,297.16,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.84,296.96,297.15,293.15,0.0,0.0,290.9,0.73,0.33,1.53,290.9,291.15,300.42,297.41,299.01,297.39,290.9,1.0,1.0,0.0,0.55,1.0,0.0,5.48,2.93,2.55,1.69,0.75,0.75,0.0,386.54,410.0,84655.18,0.0,13057.49,1.0,283.23,289.2,300.38,304.82,293.15,293.15,282.05,36016.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.38,4.19,0.3,5.29,4.13,1.16,0.0,0.0,0.0,14215.15,0.0,1707.97,2275.33,0.0,2933.47,0.96,1.0,0.0,3.0,1.0,0.0
17518800.0,296.9,297.15,293.15,0.0,0.0,291.02,0.93,0.75,0.68,297.39,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.88,297.59,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.65,297.12,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.88,297.03,297.15,293.15,0.0,0.0,291.02,0.7,0.31,1.43,291.02,291.15,299.86,297.19,298.7,297.36,291.02,1.0,1.0,0.0,0.55,1.0,0.0,5.44,2.91,2.53,1.68,0.75,0.75,0.0,402.18,410.0,79921.84,0.0,12975.97,1.0,283.81,289.43,300.18,304.4,293.15,293.15,282.65,35694.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.39,4.21,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13513.87,0.0,1725.59,2275.33,0.0,2844.71,0.97,1.0,0.0,3.0,1.0,0.0
17519100.0,296.97,297.15,293.15,0.0,0.0,291.1,0.91,0.71,0.65,297.36,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.9,297.58,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.67,297.09,297.15,293.15,0.0,0.0,291.1,1.0,0.99,0.9,297.08,297.15,293.15,0.0,0.0,291.1,0.69,0.3,1.38,291.1,291.15,299.3,296.98,298.39,297.34,291.1,1.0,1.0,0.0,0.55,1.0,0.0,5.41,2.89,2.52,1.67,0.76,0.76,0.0,410.11,410.0,76027.21,0.0,12905.99,1.0,284.26,289.6,299.98,304.03,293.15,293.15,283.15,35155.85,34560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.4,4.21,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12893.61,0.0,1727.95,2275.33,0.0,2794.22,0.97,1.0,0.0,3.0,1.0,0.0
17519400.0,297.0,297.15,293.15,0.0,0.0,291.08,0.9,0.69,0.63,297.34,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.9,297.56,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.67,297.05,297.15,293.15,0.0,0.0,291.08,1.0,0.97,0.9,297.09,297.15,293.15,0.0,0.0,291.08,0.69,0.3,1.38,291.08,291.15,298.75,296.76,298.08,297.31,291.08,1.0,1.0,0.0,0.55,1.0,0.0,5.39,2.88,2.51,1.66,0.75,0.75,0.0,410.1,410.0,73667.16,0.0,12796.04,1.0,284.25,289.6,299.75,303.69,293.15,293.15,283.15,33776.49,32400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.29,4.08,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12476.08,0.0,1579.18,2275.33,0.0,2804.1,0.94,1.0,0.0,3.0,1.0,0.0
17519700.0,297.02,297.15,293.15,0.0,0.0,291.08,0.89,0.67,0.61,297.31,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.91,297.53,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.67,297.02,297.15,293.15,0.0,0.0,291.08,1.0,0.95,0.9,297.08,297.15,293.15,0.0,0.0,291.08,0.69,0.3,1.38,291.08,291.15,298.21,296.53,297.78,297.29,291.08,1.0,0.99,0.0,0.55,1.0,0.0,5.37,2.87,2.5,1.66,0.75,0.75,0.0,410.2,410.0,70681.44,0.0,12653.54,1.0,284.25,289.63,299.52,303.31,293.15,293.15,283.15,31142.76,29160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.14,3.9,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11981.71,0.0,1377.47,2275.33,0.0,2775.3,0.9,1.0,0.0,3.0,1.0,0.0
17520000.0,297.04,297.15,293.15,0.0,0.0,291.09,0.88,0.65,0.59,297.27,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.91,297.5,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.67,297.02,297.15,293.15,0.0,0.0,291.09,0.99,0.92,0.87,297.07,297.15,293.15,0.0,0.0,291.09,0.68,0.3,1.38,291.09,291.15,297.7,296.3,297.5,297.27,291.09,1.0,0.99,0.0,0.55,1.0,0.0,5.33,2.85,2.48,1.65,0.75,0.75,0.0,410.19,410.0,67687.72,0.0,12449.04,1.0,284.25,289.65,299.29,302.92,293.15,293.15,283.15,28681.75,27000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.0,3.72,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11511.58,0.0,1198.89,2275.33,0.0,2728.83,0.86,1.0,0.0,3.0,1.0,0.0
17520300.0,297.06,297.15,293.15,0.0,0.0,291.11,0.87,0.63,0.57,297.24,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.92,297.47,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.68,297.02,297.15,293.15,0.0,0.0,291.11,0.98,0.9,0.85,297.06,297.15,293.15,0.0,0.0,291.11,0.68,0.3,1.39,291.11,291.15,297.23,296.07,297.24,297.24,291.11,1.0,0.98,0.0,0.55,1.0,0.0,5.3,2.83,2.47,1.64,0.75,0.75,0.0,410.17,410.0,64513.11,0.0,12263.53,1.0,284.25,289.69,299.06,302.52,293.15,293.15,283.15,25819.99,23760.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.84,3.52,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11035.62,0.0,1019.01,2275.33,0.0,2670.12,0.81,1.0,0.0,3.0,1.0,0.0
17520600.0,297.07,297.15,293.15,0.0,0.0,291.12,0.86,0.62,0.56,297.21,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.92,297.44,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.68,297.03,297.15,293.15,0.0,0.0,291.12,0.97,0.88,0.83,297.05,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,296.81,295.85,297.0,297.23,291.12,1.0,0.98,1.0,0.55,0.0,1.0,5.27,2.82,2.45,1.63,0.75,0.75,0.0,410.16,410.0,61560.16,0.0,12096.46,1.0,284.26,289.72,298.83,302.14,293.15,293.15,283.15,23255.65,21600.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.69,3.34,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10610.59,0.0,871.09,2275.33,0.0,2601.05,0.77,1.0,0.0,3.0,1.0,0.0
17520900.0,297.08,297.15,293.15,0.0,0.0,291.16,0.85,0.6,0.55,297.19,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.93,297.41,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.68,297.04,297.15,293.15,0.0,0.0,291.16,0.96,0.86,0.82,297.04,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,296.44,295.63,296.8,297.21,291.16,1.0,0.98,1.0,0.55,0.0,1.0,5.24,2.8,2.44,1.62,0.75,0.75,0.0,410.14,410.0,58478.33,0.0,11946.09,1.0,284.26,289.76,298.61,301.76,293.15,293.15,283.15,20394.13,18360.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.54,3.15,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10187.83,0.0,726.43,2275.33,0.0,2520.81,0.72,1.0,0.0,3.0,1.0,0.0
17521200.0,297.08,297.15,293.15,0.0,0.0,291.15,0.85,0.59,0.54,297.16,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.93,297.38,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,297.04,297.15,293.15,0.0,0.0,291.15,0.96,0.84,0.8,297.03,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,296.15,295.42,296.63,297.19,291.15,1.0,0.97,1.0,0.55,0.0,1.0,5.22,2.79,2.43,1.61,0.75,0.75,0.0,410.14,410.0,56344.21,0.0,11807.59,1.0,284.26,289.77,298.41,301.44,293.15,293.15,283.15,18931.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.44,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,9898.88,0.0,649.12,2275.33,0.0,2448.4,0.7,1.0,0.0,3.0,1.0,0.0
17521500.0,298.25,303.15,285.15,0.0,0.0,294.42,0.37,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.45,0.37,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.52,0.37,0.3,0.0,298.21,303.15,285.15,0.0,0.0,294.41,0.37,0.3,0.0,297.75,303.15,285.15,0.0,0.0,294.35,0.37,0.3,0.01,294.53,303.15,295.93,295.25,295.68,296.5,289.87,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,310.11,217.32,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17521800.0,298.64,303.15,285.15,0.0,0.0,293.96,0.37,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.98,0.37,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.03,0.37,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.95,0.37,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.91,0.37,0.3,0.0,293.87,303.15,295.77,295.13,295.73,296.24,290.06,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,213.72,75.34,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17522100.0,298.83,303.15,285.15,0.0,0.0,293.33,0.41,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.35,0.41,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.38,0.41,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.32,0.41,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.29,0.41,0.3,0.01,293.06,303.15,295.66,295.05,295.72,295.99,290.29,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,120.48,109.29,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17522400.0,298.93,303.15,285.15,0.0,0.0,292.09,0.49,0.3,0.0,299.18,303.15,285.15,0.0,0.0,292.1,0.49,0.3,0.0,299.38,303.15,285.15,0.0,0.0,292.12,0.49,0.3,0.0,298.96,303.15,285.15,0.0,0.0,292.09,0.49,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.08,0.49,0.3,0.02,291.7,303.15,295.6,295.01,295.65,295.71,290.58,0.0,0.0,0.0,0.55,1.0,0.0,0.03,0.03,0.0,-0.04,0.0,0.0,0.0,-0.18,50.0,216.34,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17522700.0,298.99,303.15,285.15,0.0,0.0,291.38,0.41,0.3,0.0,299.23,303.15,285.15,0.0,0.0,291.38,0.41,0.3,0.0,299.43,303.15,285.15,0.0,0.0,291.39,0.41,0.3,0.0,299.02,303.15,285.15,0.0,0.0,291.38,0.41,0.3,0.0,298.67,303.15,285.15,0.0,0.0,291.37,0.41,0.3,0.01,291.08,303.15,295.58,295.0,295.61,295.61,290.85,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,144.91,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17523000.0,299.04,303.15,285.15,0.0,0.0,291.23,0.36,0.3,0.0,299.24,303.15,285.15,0.0,0.0,291.23,0.36,0.3,0.0,299.47,303.15,285.15,0.0,0.0,291.24,0.36,0.3,0.0,299.06,303.15,285.15,0.0,0.0,291.23,0.36,0.3,0.0,298.71,303.15,285.15,0.0,0.0,291.22,0.36,0.3,0.0,290.99,303.15,295.59,295.02,295.6,295.6,291.03,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,64.77,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17523300.0,299.09,303.15,285.15,0.0,0.0,291.1,0.46,0.3,0.0,299.24,303.15,285.15,0.0,0.0,291.1,0.46,0.3,0.0,299.48,303.15,285.15,0.0,0.0,291.1,0.46,0.3,0.0,299.08,303.15,285.15,0.0,0.0,291.1,0.46,0.3,0.0,298.73,303.15,285.15,0.0,0.0,291.1,0.46,0.3,0.01,290.96,303.15,295.62,295.05,295.6,295.6,291.26,0.0,0.0,0.0,0.55,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.14,50.0,141.81,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17523600.0,299.11,303.15,285.15,0.0,0.0,291.12,0.41,0.3,0.0,299.25,303.15,285.15,0.0,0.0,291.12,0.41,0.3,0.0,299.49,303.15,285.15,0.0,0.0,291.12,0.41,0.3,0.0,299.1,303.15,285.15,0.0,0.0,291.12,0.41,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.12,0.41,0.3,0.01,291.07,303.15,295.66,295.09,295.63,295.63,291.48,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,122.82,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17523900.0,299.13,303.15,285.15,0.0,0.0,291.16,0.36,0.3,0.0,299.27,303.15,285.15,0.0,0.0,291.16,0.36,0.3,0.0,299.48,303.15,285.15,0.0,0.0,291.16,0.36,0.3,0.0,299.11,303.15,285.15,0.0,0.0,291.16,0.36,0.3,0.0,298.76,303.15,285.15,0.0,0.0,291.16,0.36,0.3,0.0,291.15,303.15,295.72,295.14,295.65,295.66,291.64,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,57.11,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17524200.0,299.14,303.15,285.15,0.0,0.0,291.27,0.46,0.3,0.0,299.31,303.15,285.15,0.0,0.0,291.27,0.46,0.3,0.0,299.48,303.15,285.15,0.0,0.0,291.28,0.46,0.3,0.0,299.12,303.15,285.15,0.0,0.0,291.27,0.46,0.3,0.0,298.77,303.15,285.15,0.0,0.0,291.27,0.46,0.3,0.01,291.3,303.15,295.77,295.19,295.7,295.71,291.83,0.0,0.0,0.0,0.55,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.14,50.0,115.99,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17524500.0,299.14,303.15,285.15,0.0,0.0,291.55,0.49,0.3,0.0,299.33,303.15,285.15,0.0,0.0,291.55,0.49,0.3,0.0,299.47,303.15,285.15,0.0,0.0,291.55,0.49,0.3,0.0,299.13,303.15,285.15,0.0,0.0,291.55,0.49,0.3,0.0,298.78,303.15,285.15,0.0,0.0,291.55,0.49,0.3,0.02,291.62,303.15,295.82,295.23,295.78,295.79,292.09,0.0,0.0,0.0,0.55,1.0,0.0,0.03,0.03,0.0,-0.04,0.0,0.0,0.0,-0.18,50.0,174.0,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17524800.0,299.15,303.15,285.15,0.0,0.0,291.78,0.43,0.3,0.0,299.34,303.15,285.15,0.0,0.0,291.78,0.43,0.3,0.0,299.48,303.15,285.15,0.0,0.0,291.78,0.43,0.3,0.0,299.13,303.15,285.15,0.0,0.0,291.78,0.43,0.3,0.0,298.79,303.15,285.15,0.0,0.0,291.78,0.43,0.3,0.01,291.86,303.15,295.85,295.25,295.82,295.83,292.3,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.11,50.0,117.08,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17525100.0,299.16,303.15,285.15,0.0,0.0,291.92,0.37,0.3,0.0,299.35,303.15,285.15,0.0,0.0,291.92,0.37,0.3,0.0,299.49,303.15,285.15,0.0,0.0,291.92,0.37,0.3,0.0,299.13,303.15,285.15,0.0,0.0,291.92,0.37,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.92,0.37,0.3,0.01,292.0,303.15,295.87,295.26,295.84,295.85,292.45,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,67.07,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17525400.0,299.17,303.15,285.15,0.0,0.0,292.0,0.37,0.3,0.0,299.36,303.15,285.15,0.0,0.0,292.0,0.37,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.0,0.37,0.3,0.0,299.12,303.15,285.15,0.0,0.0,292.0,0.37,0.3,0.0,298.81,303.15,285.15,0.0,0.0,292.0,0.37,0.3,0.0,292.08,303.15,295.9,295.28,295.86,295.86,292.58,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,43.59,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17525700.0,299.18,303.15,285.15,0.0,0.0,292.07,0.38,0.3,0.0,299.37,303.15,285.15,0.0,0.0,292.07,0.38,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.07,0.38,0.3,0.0,299.12,303.15,285.15,0.0,0.0,292.07,0.38,0.3,0.0,298.82,303.15,285.15,0.0,0.0,292.07,0.38,0.3,0.0,292.15,303.15,295.93,295.3,295.87,295.88,292.7,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,35.79,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17526000.0,299.18,303.15,285.15,0.0,0.0,292.14,0.37,0.3,0.0,299.37,303.15,285.15,0.0,0.0,292.14,0.37,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.14,0.37,0.3,0.0,299.12,303.15,285.15,0.0,0.0,292.14,0.37,0.3,0.0,298.82,303.15,285.15,0.0,0.0,292.14,0.37,0.3,0.0,292.23,303.15,295.97,295.32,295.9,295.91,292.81,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,35.22,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17526300.0,299.18,303.15,285.15,0.0,0.0,292.23,0.36,0.3,0.0,299.37,303.15,285.15,0.0,0.0,292.23,0.36,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.23,0.36,0.3,0.0,299.12,303.15,285.15,0.0,0.0,292.23,0.36,0.3,0.0,298.83,303.15,285.15,0.0,0.0,292.23,0.36,0.3,0.0,292.32,303.15,296.0,295.34,295.92,295.94,292.91,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,36.32,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17526600.0,299.19,303.15,285.15,0.0,0.0,292.32,0.36,0.3,0.0,299.37,303.15,285.15,0.0,0.0,292.32,0.36,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.32,0.36,0.3,0.0,299.12,303.15,285.15,0.0,0.0,292.32,0.36,0.3,0.0,298.83,303.15,285.15,0.0,0.0,292.32,0.36,0.3,0.0,292.42,303.15,296.03,295.36,295.95,295.97,293.0,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,36.28,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17526900.0,299.19,303.15,285.15,0.0,0.0,292.42,0.36,0.3,0.0,299.38,303.15,285.15,0.0,0.0,292.42,0.36,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.42,0.36,0.3,0.0,299.13,303.15,285.15,0.0,0.0,292.42,0.36,0.3,0.0,298.84,303.15,285.15,0.0,0.0,292.42,0.36,0.3,0.0,292.52,303.15,296.06,295.37,295.98,296.0,293.08,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,34.5,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17527200.0,299.19,303.15,285.15,0.0,0.0,292.51,0.37,0.3,0.0,299.38,303.15,285.15,0.0,0.0,292.51,0.37,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.51,0.37,0.3,0.0,299.13,303.15,285.15,0.0,0.0,292.51,0.37,0.3,0.0,298.84,303.15,285.15,0.0,0.0,292.51,0.37,0.3,0.0,292.61,303.15,296.09,295.39,296.01,296.03,293.15,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,31.36,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17527500.0,299.19,303.15,285.15,0.0,0.0,292.58,0.39,0.3,0.0,299.38,303.15,285.15,0.0,0.0,292.58,0.39,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.58,0.39,0.3,0.0,299.14,303.15,285.15,0.0,0.0,292.58,0.39,0.3,0.0,298.85,303.15,285.15,0.0,0.0,292.58,0.39,0.3,0.0,292.69,303.15,296.12,295.4,296.04,296.05,293.22,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,27.77,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17527800.0,299.2,303.15,285.15,0.0,0.0,292.65,0.4,0.3,0.0,299.38,303.15,285.15,0.0,0.0,292.65,0.4,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.65,0.4,0.3,0.0,299.14,303.15,285.15,0.0,0.0,292.65,0.4,0.3,0.0,298.85,303.15,285.15,0.0,0.0,292.65,0.4,0.3,0.0,292.75,303.15,296.13,295.41,296.06,296.07,293.28,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,24.3,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17528100.0,299.2,303.15,285.15,0.0,0.0,292.71,0.42,0.3,0.0,299.38,303.15,285.15,0.0,0.0,292.71,0.42,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.71,0.42,0.3,0.0,299.15,303.15,285.15,0.0,0.0,292.71,0.42,0.3,0.0,298.85,303.15,285.15,0.0,0.0,292.71,0.42,0.3,0.0,292.81,303.15,296.15,295.42,296.08,296.09,293.34,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,20.94,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17528400.0,299.2,303.15,285.15,0.0,0.0,292.76,0.43,0.3,0.0,299.38,303.15,285.15,0.0,0.0,292.76,0.43,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.76,0.43,0.3,0.0,299.16,303.15,285.15,0.0,0.0,292.76,0.43,0.3,0.0,298.85,303.15,285.15,0.0,0.0,292.76,0.43,0.3,0.0,292.86,303.15,296.15,295.42,296.09,296.1,293.39,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,18.45,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17528700.0,299.2,303.15,285.15,0.0,0.0,292.81,0.42,0.3,0.0,299.38,303.15,285.15,0.0,0.0,292.81,0.42,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.81,0.42,0.3,0.0,299.16,303.15,285.15,0.0,0.0,292.81,0.42,0.3,0.0,298.86,303.15,285.15,0.0,0.0,292.81,0.42,0.3,0.0,292.91,303.15,296.15,295.42,296.1,296.11,293.44,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,17.98,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17529000.0,299.2,303.15,285.15,0.0,0.0,292.86,0.41,0.3,0.0,299.38,303.15,285.15,0.0,0.0,292.86,0.41,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.86,0.41,0.3,0.0,299.17,303.15,285.15,0.0,0.0,292.86,0.41,0.3,0.0,298.86,303.15,285.15,0.0,0.0,292.86,0.41,0.3,0.0,292.97,303.15,296.15,295.42,296.11,296.12,293.49,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,18.84,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17529300.0,299.2,303.15,285.15,0.0,0.0,292.91,0.46,0.3,0.0,299.38,303.15,285.15,0.0,0.0,292.91,0.46,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.91,0.46,0.3,0.0,299.17,303.15,285.15,0.0,0.0,292.91,0.46,0.3,0.0,298.86,303.15,285.15,0.0,0.0,292.91,0.46,0.3,0.0,293.01,303.15,296.15,295.42,296.12,296.13,293.53,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,15.29,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17529600.0,299.2,303.15,285.15,0.0,0.0,292.94,0.51,0.3,0.0,299.37,303.15,285.15,0.0,0.0,292.94,0.51,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.94,0.51,0.3,0.0,299.17,303.15,285.15,0.0,0.0,292.94,0.51,0.3,0.0,298.86,303.15,285.15,0.0,0.0,292.94,0.51,0.3,0.0,293.04,303.15,296.15,295.42,296.12,296.13,293.57,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,10.11,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17529900.0,299.2,303.15,285.15,0.0,0.0,292.96,0.5,0.3,0.0,299.37,303.15,285.15,0.0,0.0,292.96,0.5,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.96,0.5,0.3,0.0,299.17,303.15,285.15,0.0,0.0,292.96,0.5,0.3,0.0,298.86,303.15,285.15,0.0,0.0,292.96,0.5,0.3,0.0,293.07,303.15,296.15,295.42,296.12,296.13,293.6,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,9.82,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17530200.0,299.19,303.15,285.15,0.0,0.0,292.98,0.55,0.3,0.0,299.36,303.15,285.15,0.0,0.0,292.98,0.55,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.98,0.55,0.3,0.0,299.17,303.15,285.15,0.0,0.0,292.98,0.55,0.3,0.0,298.87,303.15,285.15,0.0,0.0,292.98,0.55,0.3,0.0,293.09,303.15,296.15,295.42,296.13,296.14,293.63,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,8.04,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17530500.0,299.19,303.15,285.15,0.0,0.0,293.0,0.68,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.0,0.68,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.0,0.68,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.0,0.68,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.0,0.68,0.3,0.0,293.1,303.15,296.15,295.42,296.13,296.14,293.66,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,5.22,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17530800.0,299.19,303.15,285.15,0.0,0.0,293.01,0.69,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.01,0.69,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.01,0.69,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.01,0.69,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.01,0.69,0.3,0.0,293.11,303.15,296.15,295.42,296.13,296.14,293.68,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,4.51,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17531100.0,299.19,303.15,285.15,0.0,0.0,293.02,0.9,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.02,0.9,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.02,0.9,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.02,0.9,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.02,0.9,0.3,0.0,293.12,303.15,296.15,295.42,296.13,296.14,293.71,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.4,3.21,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17531400.0,299.19,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.13,303.15,296.15,295.42,296.12,296.14,293.72,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,69.62,2.22,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17531700.0,299.18,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.13,303.15,296.15,295.42,296.12,296.14,293.74,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,87.44,1.7,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17532000.0,299.18,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.13,303.15,296.15,295.42,296.12,296.14,293.76,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,105.26,1.35,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17532300.0,299.18,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.13,303.15,296.15,295.42,296.12,296.14,293.77,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,123.08,1.15,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17532600.0,299.18,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.13,303.15,296.15,295.42,296.12,296.14,293.78,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.9,0.99,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17532900.0,299.17,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.13,303.15,296.15,295.42,296.12,296.14,293.79,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,158.72,0.87,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17533200.0,299.17,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.13,303.15,296.15,295.42,296.12,296.14,293.8,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,176.54,0.76,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17533500.0,299.17,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.13,303.15,296.15,295.42,296.12,296.14,293.8,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,194.36,0.66,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17533800.0,299.17,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.13,303.15,296.15,295.42,296.12,296.14,293.81,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,212.18,0.58,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17534100.0,299.16,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.13,303.15,296.15,295.42,296.12,296.14,293.81,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,230.0,0.51,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17534400.0,299.16,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.13,303.15,296.15,295.42,296.12,296.14,293.82,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,247.82,0.44,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17534700.0,299.16,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.13,303.15,296.15,295.42,296.12,296.14,293.82,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,265.64,0.39,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17535000.0,299.15,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.13,303.15,296.15,295.42,296.12,296.14,293.82,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,283.46,0.34,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17535300.0,299.15,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.13,303.15,296.15,295.42,296.12,296.14,293.83,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,301.28,0.3,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17535600.0,299.15,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.13,303.15,296.15,295.42,296.12,296.14,293.83,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,319.1,0.26,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17535900.0,299.15,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.13,303.15,296.15,295.42,296.12,296.14,293.83,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,336.99,0.3,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17536200.0,299.14,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.13,303.15,296.15,295.42,296.12,296.15,293.84,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,354.81,0.57,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17536500.0,299.14,303.15,285.15,0.0,0.0,293.04,0.73,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.04,0.73,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.04,0.73,0.3,0.0,299.12,303.15,285.15,0.0,0.0,293.04,0.73,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.04,0.73,0.3,0.0,293.14,303.15,296.15,295.42,296.12,296.15,293.84,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,346.97,1.51,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17536800.0,299.14,303.15,285.15,0.0,0.0,293.05,0.52,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.05,0.52,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.05,0.52,0.3,0.0,299.12,303.15,285.15,0.0,0.0,293.05,0.52,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.05,0.52,0.3,0.0,293.15,303.15,296.15,295.42,296.12,296.15,293.84,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,284.05,4.91,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17537100.0,299.13,303.15,285.15,0.0,0.0,293.08,0.49,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.08,0.49,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.08,0.49,0.3,0.0,299.12,303.15,285.15,0.0,0.0,293.08,0.49,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.08,0.49,0.3,0.0,293.18,303.15,296.15,295.42,296.12,296.15,293.84,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,212.09,6.88,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17537400.0,299.13,303.15,285.15,0.0,0.0,293.13,0.38,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.13,0.38,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.13,0.38,0.3,0.0,299.11,303.15,285.15,0.0,0.0,293.13,0.38,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.13,0.38,0.3,0.0,293.24,303.15,296.15,295.42,296.13,296.15,293.85,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,122.77,16.25,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17537700.0,299.13,303.15,285.15,0.0,0.0,293.21,0.4,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.21,0.4,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.21,0.4,0.3,0.0,299.11,303.15,285.15,0.0,0.0,293.21,0.4,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.21,0.4,0.3,0.0,293.32,303.15,296.15,295.42,296.13,296.15,293.85,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,17.43,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
