time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17538000.0,299.13,303.15,285.15,0.0,0.0,293.3,0.39,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.3,0.39,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.3,0.39,0.3,0.0,299.11,303.15,285.15,0.0,0.0,293.3,0.39,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.3,0.39,0.3,0.01,293.41,303.15,296.15,295.42,296.14,296.15,293.86,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,27.25,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17538300.0,299.12,303.15,285.15,0.0,0.0,293.48,0.42,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.48,0.42,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.48,0.42,0.3,0.0,299.1,303.15,285.15,0.0,0.0,293.48,0.42,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.48,0.42,0.3,0.01,293.58,303.15,296.15,295.42,296.15,296.15,293.87,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,45.16,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17538600.0,299.12,303.15,285.15,0.0,0.0,293.57,0.37,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.57,0.37,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.57,0.37,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.57,0.37,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.57,0.37,0.3,0.0,293.66,303.15,296.15,295.42,296.15,296.15,293.89,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,25.44,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17538900.0,299.12,303.15,285.15,0.0,0.0,293.63,0.36,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.63,0.36,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.63,0.36,0.3,0.0,299.06,303.15,285.15,0.0,0.0,293.63,0.36,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.63,0.36,0.3,0.01,293.71,303.15,296.15,295.42,296.15,296.15,293.92,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,24.83,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17539200.0,299.12,303.15,285.15,0.0,0.0,293.71,0.41,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.71,0.41,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.71,0.41,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.71,0.41,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.71,0.41,0.3,0.01,293.78,303.15,296.15,295.42,296.15,296.15,293.95,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,37.72,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17539500.0,299.11,303.15,285.15,0.0,0.0,293.78,0.4,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.78,0.4,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.78,0.4,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.78,0.4,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.78,0.4,0.3,0.01,293.84,303.15,296.13,295.42,296.14,296.14,293.98,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,35.47,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17539800.0,299.11,303.15,285.15,0.0,0.0,293.82,0.37,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.82,0.37,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.82,0.37,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.82,0.37,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.82,0.37,0.3,0.0,293.87,303.15,296.08,295.41,296.13,296.13,294.02,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,20.73,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17540100.0,299.11,303.15,285.15,0.0,0.0,293.86,0.41,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.86,0.41,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.86,0.41,0.3,0.0,299.06,303.15,285.15,0.0,0.0,293.86,0.41,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.86,0.41,0.3,0.01,293.91,303.15,295.99,295.38,296.09,296.08,294.06,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,30.87,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17540400.0,299.11,303.15,285.15,0.0,0.0,293.93,0.4,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.93,0.4,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.93,0.4,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.93,0.4,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.93,0.4,0.3,0.01,293.96,303.15,295.89,295.36,296.0,295.99,294.1,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,35.33,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17540700.0,299.1,303.15,285.15,0.0,0.0,293.95,0.39,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.95,0.39,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.95,0.39,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.95,0.39,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.95,0.39,0.3,0.0,293.99,303.15,295.77,295.33,295.95,295.93,294.14,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,15.03,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17541000.0,299.1,303.15,285.15,0.0,0.0,293.98,0.4,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.98,0.4,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.98,0.4,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.98,0.4,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.98,0.4,0.3,0.0,294.01,303.15,295.65,295.29,295.88,295.85,294.18,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,14.66,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17541300.0,299.09,303.15,285.15,0.0,0.0,293.99,0.49,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.99,0.49,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.99,0.49,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.99,0.49,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.99,0.49,0.3,0.0,294.02,303.15,295.53,295.26,295.84,295.81,294.21,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,7.5,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17541600.0,299.09,303.15,285.15,0.0,0.0,293.99,0.57,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.99,0.57,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.99,0.57,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.99,0.57,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.99,0.57,0.3,0.0,294.03,303.15,295.41,295.23,295.8,295.77,294.24,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,5.36,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17541900.0,299.09,303.15,285.15,0.0,0.0,294.0,0.96,0.3,0.0,299.25,303.15,285.15,0.0,0.0,294.0,0.96,0.3,0.0,299.36,303.15,285.15,0.0,0.0,294.0,0.96,0.3,0.0,299.07,303.15,285.15,0.0,0.0,294.0,0.96,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.0,0.96,0.3,0.0,294.03,303.15,295.31,295.2,295.79,295.75,294.27,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,3.0,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17542200.0,299.09,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,294.04,303.15,295.22,295.17,295.79,295.75,294.29,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,71.8,2.22,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17542500.0,299.09,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,294.04,303.15,295.17,295.16,295.79,295.75,294.31,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,89.62,1.79,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17542800.0,299.08,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,294.04,303.15,295.15,295.15,295.79,295.75,294.32,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,107.44,1.53,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17543100.0,299.08,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,294.04,303.15,295.15,295.15,295.79,295.75,294.34,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.26,1.34,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17543400.0,299.08,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.04,303.15,295.15,295.15,295.79,295.76,294.35,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,143.08,1.26,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17543700.0,299.07,303.15,285.15,0.0,0.0,294.01,0.94,0.3,0.0,299.22,303.15,285.15,0.0,0.0,294.01,0.94,0.3,0.0,299.33,303.15,285.15,0.0,0.0,294.01,0.94,0.3,0.0,299.05,303.15,285.15,0.0,0.0,294.01,0.94,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.01,0.94,0.3,0.0,294.05,303.15,295.15,295.15,295.78,295.76,294.36,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,157.35,1.29,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17544000.0,299.07,303.15,285.15,0.0,0.0,294.02,0.77,0.3,0.0,299.22,303.15,285.15,0.0,0.0,294.02,0.77,0.3,0.0,299.33,303.15,285.15,0.0,0.0,294.02,0.77,0.3,0.0,299.04,303.15,285.15,0.0,0.0,294.02,0.77,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.02,0.77,0.3,0.0,294.05,303.15,295.15,295.15,295.77,295.74,294.37,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.77,1.44,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17544300.0,299.07,303.15,285.15,0.0,0.0,294.02,0.67,0.3,0.0,299.22,303.15,285.15,0.0,0.0,294.03,0.67,0.3,0.0,299.33,303.15,285.15,0.0,0.0,294.03,0.67,0.3,0.0,299.04,303.15,285.15,0.0,0.0,294.02,0.67,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.02,0.67,0.3,0.0,294.06,303.15,295.15,295.15,295.75,295.72,294.38,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,104.12,1.66,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17544600.0,299.06,303.15,285.15,0.0,0.0,294.03,0.59,0.3,0.0,299.21,303.15,285.15,0.0,0.0,294.03,0.59,0.3,0.0,299.32,303.15,285.15,0.0,0.0,294.03,0.59,0.3,0.0,299.04,303.15,285.15,0.0,0.0,294.03,0.59,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.03,0.59,0.3,0.0,294.06,303.15,295.15,295.15,295.72,295.69,294.39,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,51.95,2.06,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17544900.0,299.06,303.15,285.15,0.0,0.0,294.03,0.51,0.3,0.0,299.21,303.15,285.15,0.0,0.0,294.03,0.51,0.3,0.0,299.32,303.15,285.15,0.0,0.0,294.04,0.51,0.3,0.0,299.04,303.15,285.15,0.0,0.0,294.03,0.51,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.03,0.51,0.3,0.0,294.07,303.15,295.15,295.15,295.68,295.64,294.4,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,2.84,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17545200.0,299.05,303.15,285.15,0.0,0.0,294.05,0.46,0.3,0.0,299.21,303.15,285.15,0.0,0.0,294.05,0.46,0.3,0.0,299.32,303.15,285.15,0.0,0.0,294.05,0.46,0.3,0.0,299.04,303.15,285.15,0.0,0.0,294.05,0.46,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.05,0.46,0.3,0.0,294.08,303.15,295.15,295.15,295.61,295.56,294.4,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,4.17,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17545500.0,299.05,303.15,285.15,0.0,0.0,294.07,0.42,0.3,0.0,299.21,303.15,285.15,0.0,0.0,294.07,0.42,0.3,0.0,299.32,303.15,285.15,0.0,0.0,294.07,0.42,0.3,0.0,299.04,303.15,285.15,0.0,0.0,294.07,0.42,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.07,0.42,0.3,0.0,294.1,303.15,295.15,295.15,295.53,295.47,294.41,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,5.75,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17545800.0,299.04,303.15,285.15,0.0,0.0,294.1,0.39,0.3,0.0,299.21,303.15,285.15,0.0,0.0,294.1,0.39,0.3,0.0,299.31,303.15,285.15,0.0,0.0,294.1,0.39,0.3,0.0,299.04,303.15,285.15,0.0,0.0,294.09,0.39,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.09,0.39,0.3,0.0,294.13,303.15,295.15,295.15,295.45,295.39,294.42,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,7.33,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17546100.0,299.03,303.15,285.15,0.0,0.0,294.13,0.38,0.3,0.0,299.21,303.15,285.15,0.0,0.0,294.13,0.38,0.3,0.0,299.31,303.15,285.15,0.0,0.0,294.13,0.38,0.3,0.0,299.04,303.15,285.15,0.0,0.0,294.13,0.38,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.13,0.38,0.3,0.0,294.17,303.15,295.15,295.15,295.37,295.31,294.42,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,8.45,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17546400.0,299.03,303.15,285.15,0.0,0.0,294.16,0.38,0.3,0.0,299.2,303.15,285.15,0.0,0.0,294.17,0.38,0.3,0.0,299.31,303.15,285.15,0.0,0.0,294.17,0.38,0.3,0.0,299.04,303.15,285.15,0.0,0.0,294.16,0.38,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.16,0.38,0.3,0.0,294.21,303.15,295.15,295.15,295.31,295.26,294.43,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,8.55,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17546700.0,299.03,303.15,285.15,0.0,0.0,294.2,0.38,0.3,0.0,299.2,303.15,285.15,0.0,0.0,294.2,0.38,0.3,0.0,299.3,303.15,285.15,0.0,0.0,294.2,0.38,0.3,0.0,299.04,303.15,285.15,0.0,0.0,294.2,0.38,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.2,0.38,0.3,0.0,294.24,303.15,295.15,295.15,295.27,295.23,294.44,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,8.28,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17547000.0,299.03,303.15,285.15,0.0,0.0,294.23,0.39,0.3,0.0,299.2,303.15,285.15,0.0,0.0,294.23,0.39,0.3,0.0,299.3,303.15,285.15,0.0,0.0,294.23,0.39,0.3,0.0,299.04,303.15,285.15,0.0,0.0,294.23,0.39,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.23,0.39,0.3,0.0,294.27,303.15,295.15,295.15,295.24,295.2,294.45,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,7.81,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17547300.0,299.03,303.15,285.15,0.0,0.0,294.25,0.4,0.3,0.0,299.19,303.15,285.15,0.0,0.0,294.25,0.4,0.3,0.0,299.3,303.15,285.15,0.0,0.0,294.25,0.4,0.3,0.0,299.04,303.15,285.15,0.0,0.0,294.25,0.4,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.25,0.4,0.3,0.0,294.29,303.15,295.15,295.15,295.22,295.19,294.46,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,7.14,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17547600.0,299.03,303.15,285.15,0.0,0.0,294.27,0.41,0.3,0.0,299.19,303.15,285.15,0.0,0.0,294.27,0.41,0.3,0.0,299.3,303.15,285.15,0.0,0.0,294.27,0.41,0.3,0.0,299.03,303.15,285.15,0.0,0.0,294.27,0.41,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.27,0.41,0.3,0.0,294.31,303.15,295.15,295.15,295.21,295.18,294.47,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,6.63,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17547900.0,299.03,303.15,285.15,0.0,0.0,294.29,0.41,0.3,0.0,299.18,303.15,285.15,0.0,0.0,294.29,0.41,0.3,0.0,299.29,303.15,285.15,0.0,0.0,294.29,0.41,0.3,0.0,299.03,303.15,285.15,0.0,0.0,294.29,0.41,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.29,0.41,0.3,0.0,294.33,303.15,295.15,295.15,295.2,295.17,294.48,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,6.17,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17548200.0,299.03,303.15,285.15,0.0,0.0,294.31,0.41,0.3,0.0,299.17,303.15,285.15,0.0,0.0,294.31,0.41,0.3,0.0,299.29,303.15,285.15,0.0,0.0,294.31,0.41,0.3,0.0,299.03,303.15,285.15,0.0,0.0,294.31,0.41,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.31,0.41,0.3,0.0,294.35,303.15,295.15,295.15,295.19,295.17,294.49,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,6.21,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17548500.0,299.03,303.15,285.15,0.0,0.0,294.33,0.41,0.3,0.0,299.16,303.15,285.15,0.0,0.0,294.33,0.41,0.3,0.0,299.29,303.15,285.15,0.0,0.0,294.33,0.41,0.3,0.0,299.03,303.15,285.15,0.0,0.0,294.33,0.41,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.33,0.41,0.3,0.0,294.37,303.15,295.15,295.15,295.18,295.16,294.5,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,6.05,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17548800.0,299.03,303.15,285.15,0.0,0.0,294.35,0.4,0.3,0.0,299.16,303.15,285.15,0.0,0.0,294.35,0.4,0.3,0.0,299.28,303.15,285.15,0.0,0.0,294.35,0.4,0.3,0.0,299.03,303.15,285.15,0.0,0.0,294.35,0.4,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.35,0.4,0.3,0.0,294.38,303.15,295.15,295.15,295.17,295.16,294.5,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,6.4,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17549100.0,299.04,303.15,285.15,0.0,0.0,294.37,0.39,0.3,0.0,299.15,303.15,285.15,0.0,0.0,294.37,0.39,0.3,0.0,299.28,303.15,285.15,0.0,0.0,294.37,0.39,0.3,0.0,299.03,303.15,285.15,0.0,0.0,294.37,0.39,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.37,0.39,0.3,0.0,294.4,303.15,295.15,295.15,295.17,295.16,294.51,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,7.03,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17549400.0,299.04,303.15,285.15,0.0,0.0,294.39,0.37,0.3,0.0,299.14,303.15,285.15,0.0,0.0,294.39,0.37,0.3,0.0,299.28,303.15,285.15,0.0,0.0,294.39,0.37,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.39,0.37,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.39,0.37,0.3,0.0,294.42,303.15,295.15,295.15,295.16,295.15,294.52,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,7.98,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17549700.0,299.04,303.15,285.15,0.0,0.0,294.41,0.36,0.3,0.0,299.14,303.15,285.15,0.0,0.0,294.41,0.36,0.3,0.0,299.27,303.15,285.15,0.0,0.0,294.41,0.36,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.41,0.36,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.41,0.36,0.3,0.0,294.44,303.15,295.15,295.15,295.16,295.15,294.54,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,9.19,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17550000.0,299.04,303.15,285.15,0.0,0.0,294.43,0.36,0.3,0.0,299.13,303.15,285.15,0.0,0.0,294.43,0.36,0.3,0.0,299.27,303.15,285.15,0.0,0.0,294.43,0.36,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.43,0.36,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.43,0.36,0.3,0.0,294.46,303.15,295.15,295.15,295.16,295.15,294.55,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,9.16,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17550300.0,299.04,303.15,285.15,0.0,0.0,294.46,0.37,0.3,0.0,299.13,303.15,285.15,0.0,0.0,294.46,0.37,0.3,0.0,299.27,303.15,285.15,0.0,0.0,294.46,0.37,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.46,0.37,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.46,0.37,0.3,0.01,294.48,303.15,295.15,295.15,295.15,295.15,294.56,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,10.21,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17550600.0,299.03,303.15,285.15,0.0,0.0,294.48,0.38,0.3,0.0,299.12,303.15,285.15,0.0,0.0,294.48,0.38,0.3,0.0,299.26,303.15,285.15,0.0,0.0,294.48,0.38,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.48,0.38,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.48,0.38,0.3,0.01,294.5,303.15,295.15,295.15,295.15,295.15,294.57,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,11.1,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17550900.0,299.03,303.15,285.15,0.0,0.0,294.5,0.39,0.3,0.0,299.11,303.15,285.15,0.0,0.0,294.5,0.39,0.3,0.0,299.26,303.15,285.15,0.0,0.0,294.5,0.39,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.5,0.39,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.5,0.39,0.3,0.01,294.52,303.15,295.15,295.15,295.15,295.15,294.58,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,11.27,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17551200.0,299.03,303.15,285.15,0.0,0.0,294.52,0.38,0.3,0.0,299.11,303.15,285.15,0.0,0.0,294.52,0.38,0.3,0.0,299.26,303.15,285.15,0.0,0.0,294.52,0.38,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.52,0.38,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.52,0.38,0.3,0.01,294.54,303.15,295.15,295.15,295.15,295.15,294.6,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,10.8,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17551500.0,299.03,303.15,285.15,0.0,0.0,294.54,0.37,0.3,0.0,299.11,303.15,285.15,0.0,0.0,294.54,0.37,0.3,0.0,299.25,303.15,285.15,0.0,0.0,294.54,0.37,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.54,0.37,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.54,0.37,0.3,0.01,294.55,303.15,295.15,295.15,295.15,295.15,294.61,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,10.81,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17551800.0,299.02,303.15,285.15,0.0,0.0,294.55,0.37,0.3,0.0,299.1,303.15,285.15,0.0,0.0,294.55,0.37,0.3,0.0,299.25,303.15,285.15,0.0,0.0,294.55,0.37,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.55,0.37,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.55,0.37,0.3,0.01,294.57,303.15,295.15,295.15,295.15,295.15,294.63,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,9.44,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17552100.0,299.02,303.15,285.15,0.0,0.0,294.57,0.36,0.3,0.0,299.1,303.15,285.15,0.0,0.0,294.57,0.36,0.3,0.0,299.25,303.15,285.15,0.0,0.0,294.57,0.36,0.3,0.0,299.0,303.15,285.15,0.0,0.0,294.57,0.36,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.57,0.36,0.3,0.01,294.58,303.15,295.15,295.15,295.15,295.15,294.64,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,8.89,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17552400.0,299.02,303.15,285.15,0.0,0.0,294.58,0.36,0.3,0.0,299.1,303.15,285.15,0.0,0.0,294.58,0.36,0.3,0.0,299.24,303.15,285.15,0.0,0.0,294.58,0.36,0.3,0.0,299.0,303.15,285.15,0.0,0.0,294.58,0.36,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.58,0.36,0.3,0.0,294.59,303.15,295.15,295.15,295.15,295.15,294.66,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,8.26,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17552700.0,299.02,303.15,285.15,0.0,0.0,294.59,0.36,0.3,0.0,299.1,303.15,285.15,0.0,0.0,294.59,0.36,0.3,0.0,299.24,303.15,285.15,0.0,0.0,294.59,0.36,0.3,0.0,299.0,303.15,285.15,0.0,0.0,294.59,0.36,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.59,0.36,0.3,0.0,294.61,303.15,295.15,295.15,295.15,295.15,294.67,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,7.59,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17553000.0,299.02,303.15,285.15,0.0,0.0,294.61,0.36,0.3,0.0,299.09,303.15,285.15,0.0,0.0,294.61,0.36,0.3,0.0,299.24,303.15,285.15,0.0,0.0,294.61,0.36,0.3,0.0,299.0,303.15,285.15,0.0,0.0,294.61,0.36,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.61,0.36,0.3,0.0,294.62,303.15,295.15,295.15,295.15,295.15,294.68,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,6.89,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17553300.0,299.02,303.15,285.15,0.0,0.0,294.62,0.36,0.3,0.0,299.09,303.15,285.15,0.0,0.0,294.62,0.36,0.3,0.0,299.24,303.15,285.15,0.0,0.0,294.62,0.36,0.3,0.0,299.0,303.15,285.15,0.0,0.0,294.62,0.36,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.62,0.36,0.3,0.0,294.63,303.15,295.15,295.15,295.15,295.15,294.7,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,6.17,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17553600.0,299.01,303.15,285.15,0.0,0.0,294.63,0.37,0.3,0.0,299.09,303.15,285.15,0.0,0.0,294.63,0.37,0.3,0.0,299.23,303.15,285.15,0.0,0.0,294.63,0.37,0.3,0.0,299.0,303.15,285.15,0.0,0.0,294.63,0.37,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.63,0.37,0.3,0.0,294.64,303.15,295.15,295.15,295.15,295.15,294.71,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,5.47,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17553900.0,299.01,303.15,285.15,0.0,0.0,294.64,0.38,0.3,0.0,299.09,303.15,285.15,0.0,0.0,294.64,0.38,0.3,0.0,299.22,303.15,285.15,0.0,0.0,294.64,0.38,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.64,0.38,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.64,0.38,0.3,0.0,294.65,303.15,295.15,295.14,295.15,295.15,294.72,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,4.78,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17554200.0,299.01,303.15,285.15,0.0,0.0,294.65,0.38,0.3,0.0,299.09,303.15,285.15,0.0,0.0,294.65,0.38,0.3,0.0,299.21,303.15,285.15,0.0,0.0,294.65,0.38,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.65,0.38,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.65,0.38,0.3,0.0,294.66,303.15,295.15,295.1,295.15,295.15,294.73,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,4.18,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17554500.0,299.01,303.15,285.15,0.0,0.0,294.66,0.36,0.3,0.0,299.1,303.15,285.15,0.0,0.0,294.66,0.36,0.3,0.0,299.2,303.15,285.15,0.0,0.0,294.66,0.36,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.66,0.36,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.66,0.36,0.3,0.0,294.67,303.15,295.15,295.04,295.15,295.15,294.74,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,3.79,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17554800.0,299.01,303.15,285.15,0.0,0.0,294.67,0.36,0.3,0.0,299.11,303.15,285.15,0.0,0.0,294.67,0.36,0.3,0.0,299.19,303.15,285.15,0.0,0.0,294.67,0.36,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.67,0.36,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.67,0.36,0.3,0.01,294.68,303.15,295.15,294.97,295.15,295.15,294.75,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,3.66,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17555100.0,299.0,303.15,285.15,0.0,0.0,294.69,0.4,0.3,0.0,299.12,303.15,285.15,0.0,0.0,294.69,0.4,0.3,0.0,299.18,303.15,285.15,0.0,0.0,294.69,0.4,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.69,0.4,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.69,0.4,0.3,0.01,294.7,303.15,295.15,294.89,295.15,295.15,294.76,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,4.03,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17555400.0,299.0,303.15,285.15,0.0,0.0,294.71,0.41,0.3,0.0,299.12,303.15,285.15,0.0,0.0,294.71,0.41,0.3,0.0,299.17,303.15,285.15,0.0,0.0,294.71,0.41,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.71,0.41,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.71,0.41,0.3,0.01,294.72,303.15,295.15,294.8,295.15,295.15,294.77,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,4.43,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17555700.0,299.0,303.15,285.15,0.0,0.0,294.72,0.4,0.3,0.0,299.12,303.15,285.15,0.0,0.0,294.72,0.4,0.3,0.0,299.17,303.15,285.15,0.0,0.0,294.72,0.4,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.72,0.4,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.72,0.4,0.3,0.01,294.74,303.15,295.15,294.71,295.15,295.15,294.78,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,4.06,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17556000.0,299.0,303.15,285.15,0.0,0.0,294.74,0.37,0.3,0.0,299.12,303.15,285.15,0.0,0.0,294.74,0.37,0.3,0.0,299.17,303.15,285.15,0.0,0.0,294.74,0.37,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.74,0.37,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.74,0.37,0.3,0.01,294.75,303.15,295.15,294.63,295.15,295.15,294.79,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,3.27,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17556300.0,299.0,303.15,285.15,0.0,0.0,294.75,0.36,0.3,0.0,299.12,303.15,285.15,0.0,0.0,294.75,0.36,0.3,0.0,299.17,303.15,285.15,0.0,0.0,294.75,0.36,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.75,0.36,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.75,0.36,0.3,0.0,294.76,303.15,295.15,294.55,295.15,295.15,294.79,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,2.51,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17556600.0,298.99,303.15,285.15,0.0,0.0,294.75,0.37,0.3,0.0,299.12,303.15,285.15,0.0,0.0,294.75,0.37,0.3,0.0,299.17,303.15,285.15,0.0,0.0,294.75,0.37,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.75,0.37,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.75,0.37,0.3,0.0,294.76,303.15,295.15,294.49,295.15,295.15,294.8,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,1.99,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17556900.0,298.99,303.15,285.15,0.0,0.0,294.76,0.39,0.3,0.0,299.12,303.15,285.15,0.0,0.0,294.76,0.39,0.3,0.0,299.18,303.15,285.15,0.0,0.0,294.76,0.39,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.76,0.39,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.76,0.39,0.3,0.0,294.77,303.15,295.15,294.45,295.15,295.15,294.8,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,1.7,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17557200.0,298.99,303.15,285.15,0.0,0.0,294.76,0.39,0.3,0.0,299.12,303.15,285.15,0.0,0.0,294.76,0.39,0.3,0.0,299.18,303.15,285.15,0.0,0.0,294.76,0.39,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.76,0.39,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.76,0.39,0.3,0.0,294.77,303.15,295.15,294.44,295.15,295.15,294.81,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,1.56,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17557500.0,298.99,303.15,285.15,0.0,0.0,294.77,0.4,0.3,0.0,299.12,303.15,285.15,0.0,0.0,294.77,0.4,0.3,0.0,299.18,303.15,285.15,0.0,0.0,294.77,0.4,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.77,0.4,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.77,0.4,0.3,0.0,294.78,303.15,295.15,294.44,295.15,295.15,294.81,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,1.48,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17557800.0,298.99,303.15,285.15,0.0,0.0,294.77,0.4,0.3,0.0,299.12,303.15,285.15,0.0,0.0,294.77,0.4,0.3,0.0,299.18,303.15,285.15,0.0,0.0,294.77,0.4,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.77,0.4,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.77,0.4,0.3,0.0,294.78,303.15,295.14,294.43,295.15,295.15,294.82,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,1.39,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17558100.0,298.99,303.15,285.15,0.0,0.0,294.78,0.4,0.3,0.0,299.12,303.15,285.15,0.0,0.0,294.78,0.4,0.3,0.0,299.18,303.15,285.15,0.0,0.0,294.78,0.4,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.78,0.4,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.78,0.4,0.3,0.0,294.79,303.15,295.13,294.42,295.14,295.14,294.82,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,1.3,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17558400.0,298.99,303.15,285.15,0.0,0.0,294.78,0.4,0.3,0.0,299.12,303.15,285.15,0.0,0.0,294.78,0.4,0.3,0.0,299.18,303.15,285.15,0.0,0.0,294.78,0.4,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.78,0.4,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.78,0.4,0.3,0.0,294.79,303.15,295.11,294.4,295.14,295.13,294.82,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,1.21,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17558700.0,298.99,303.15,285.15,0.0,0.0,294.79,0.41,0.3,0.0,299.11,303.15,285.15,0.0,0.0,294.79,0.41,0.3,0.0,299.17,303.15,285.15,0.0,0.0,294.79,0.41,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.79,0.41,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.79,0.41,0.3,0.0,294.79,303.15,295.1,294.39,295.13,295.13,294.83,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,1.12,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17559000.0,298.99,303.15,285.15,0.0,0.0,294.79,0.41,0.3,0.0,299.11,303.15,285.15,0.0,0.0,294.79,0.41,0.3,0.0,299.17,303.15,285.15,0.0,0.0,294.79,0.41,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.79,0.41,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.79,0.41,0.3,0.0,294.8,303.15,295.09,294.38,295.12,295.12,294.83,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,1.05,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17559300.0,298.99,303.15,285.15,0.0,0.0,294.79,0.41,0.3,0.0,299.11,303.15,285.15,0.0,0.0,294.79,0.41,0.3,0.0,299.17,303.15,285.15,0.0,0.0,294.79,0.41,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.79,0.41,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.79,0.41,0.3,0.0,294.8,303.15,295.08,294.37,295.11,295.11,294.83,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.99,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17559600.0,298.99,303.15,285.15,0.0,0.0,294.8,0.41,0.3,0.0,299.11,303.15,285.15,0.0,0.0,294.8,0.41,0.3,0.0,299.17,303.15,285.15,0.0,0.0,294.8,0.41,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.8,0.41,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.8,0.41,0.3,0.0,294.8,303.15,295.08,294.37,295.11,295.1,294.84,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.97,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17559900.0,298.99,303.15,285.15,0.0,0.0,294.8,0.41,0.3,0.0,299.11,303.15,285.15,0.0,0.0,294.8,0.41,0.3,0.0,299.17,303.15,285.15,0.0,0.0,294.8,0.41,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.8,0.41,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.8,0.41,0.3,0.0,294.81,303.15,295.08,294.37,295.1,295.1,294.84,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.97,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17560200.0,298.99,303.15,285.15,0.0,0.0,294.81,0.41,0.3,0.0,299.11,303.15,285.15,0.0,0.0,294.81,0.41,0.3,0.0,299.17,303.15,285.15,0.0,0.0,294.81,0.41,0.3,0.0,298.93,303.15,285.15,0.0,0.0,294.81,0.41,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.81,0.41,0.3,0.0,294.81,303.15,295.09,294.38,295.1,295.09,294.84,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,1.02,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17560500.0,298.99,303.15,285.15,0.0,0.0,294.81,0.4,0.3,0.0,299.11,303.15,285.15,0.0,0.0,294.81,0.4,0.3,0.0,299.17,303.15,285.15,0.0,0.0,294.81,0.4,0.3,0.0,298.93,303.15,285.15,0.0,0.0,294.81,0.4,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.81,0.4,0.3,0.0,294.82,303.15,295.11,294.41,295.1,295.1,294.84,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,1.11,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17560800.0,298.99,303.15,285.15,0.0,0.0,294.81,0.4,0.3,0.0,299.11,303.15,285.15,0.0,0.0,294.81,0.4,0.3,0.0,299.17,303.15,285.15,0.0,0.0,294.81,0.4,0.3,0.0,298.93,303.15,285.15,0.0,0.0,294.81,0.4,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.81,0.4,0.3,0.0,294.82,303.15,295.15,294.44,295.11,295.11,294.84,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,1.27,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17561100.0,298.99,303.15,285.15,0.0,0.0,294.82,0.4,0.3,0.0,299.11,303.15,285.15,0.0,0.0,294.82,0.4,0.3,0.0,299.17,303.15,285.15,0.0,0.0,294.82,0.4,0.3,0.0,298.93,303.15,285.15,0.0,0.0,294.82,0.4,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.82,0.4,0.3,0.0,294.82,303.15,295.2,294.49,295.13,295.13,294.85,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,1.49,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17561400.0,298.99,303.15,285.15,0.0,0.0,294.82,0.4,0.3,0.0,299.11,303.15,285.15,0.0,0.0,294.82,0.4,0.3,0.0,299.17,303.15,285.15,0.0,0.0,294.82,0.4,0.3,0.0,298.93,303.15,285.15,0.0,0.0,294.82,0.4,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.82,0.4,0.3,0.0,294.83,303.15,295.26,294.55,295.16,295.17,294.85,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,1.78,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17561700.0,298.99,303.15,285.15,0.0,0.0,294.82,0.39,0.3,0.0,299.11,303.15,285.15,0.0,0.0,294.82,0.39,0.3,0.0,299.17,303.15,285.15,0.0,0.0,294.82,0.39,0.3,0.0,298.93,303.15,285.15,0.0,0.0,294.82,0.39,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.82,0.39,0.3,0.0,294.83,303.15,295.33,294.62,295.19,295.21,294.85,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,2.13,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17562000.0,299.0,303.15,285.15,0.0,0.0,294.83,0.39,0.3,0.0,299.12,303.15,285.15,0.0,0.0,294.83,0.39,0.3,0.0,299.17,303.15,285.15,0.0,0.0,294.83,0.39,0.3,0.0,298.93,303.15,285.15,0.0,0.0,294.83,0.39,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.83,0.39,0.3,0.0,294.83,303.15,295.41,294.7,295.24,295.26,294.85,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,2.54,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
