time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17562300.0,299.0,303.15,285.15,0.0,0.0,294.83,0.38,0.3,0.0,299.12,303.15,285.15,0.0,0.0,294.83,0.38,0.3,0.0,299.17,303.15,285.15,0.0,0.0,294.83,0.38,0.3,0.0,298.93,303.15,285.15,0.0,0.0,294.83,0.38,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.83,0.38,0.3,0.0,294.83,303.15,295.5,294.78,295.29,295.32,294.85,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,3.02,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17562600.0,299.0,303.15,285.15,0.0,0.0,294.83,0.38,0.3,0.0,299.12,303.15,285.15,0.0,0.0,294.83,0.38,0.3,0.0,299.17,303.15,285.15,0.0,0.0,294.83,0.38,0.3,0.0,298.92,303.15,285.15,0.0,0.0,294.83,0.38,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.83,0.38,0.3,0.0,294.84,303.15,295.59,294.87,295.36,295.39,294.86,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,3.59,0.0,0.0,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17562900.0,298.74,297.15,293.15,0.0,0.0,296.86,1.0,0.68,0.25,298.92,297.15,293.15,0.0,0.0,296.86,1.0,0.71,0.27,298.96,297.15,293.15,0.0,0.0,296.86,1.0,0.72,0.2,298.77,297.15,293.15,0.0,0.0,296.86,1.0,0.68,0.27,298.6,297.15,293.15,0.0,0.0,296.86,1.0,0.65,1.26,296.86,291.15,295.68,294.96,297.17,298.86,296.87,1.0,0.47,1.0,0.55,0.0,1.0,2.7,1.43,1.26,0.82,0.0,0.0,0.0,66.71,68.19,718.65,0.0,1423.64,0.0,284.26,289.77,298.6,300.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17563200.0,298.27,297.15,293.15,0.0,0.0,291.82,1.0,0.9,0.28,298.56,297.15,293.15,0.0,0.0,291.82,1.0,0.98,0.3,298.58,297.15,293.15,0.0,0.0,291.82,1.0,0.99,0.22,298.42,297.15,293.15,0.0,0.0,291.82,1.0,0.92,0.3,298.18,297.15,293.15,0.0,0.0,291.82,1.0,0.85,1.42,291.82,291.15,295.78,295.06,297.04,298.49,291.82,1.0,0.53,1.0,0.55,0.0,1.0,3.02,1.61,1.41,0.92,0.54,0.54,0.0,83.65,86.01,31111.65,0.0,2002.91,0.0,284.25,290.69,299.49,301.68,293.15,293.15,283.15,14205.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.16,1.62,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7867.89,0.0,127.7,2275.34,0.0,1035.69,0.39,1.0,0.0,3.0,1.0,0.0
17563500.0,297.79,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.31,298.14,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.33,298.14,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.24,298.0,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.33,297.69,297.15,293.15,0.0,0.0,291.7,1.0,0.95,1.56,291.7,291.15,295.88,295.15,296.89,298.05,291.7,1.0,0.59,1.0,0.55,0.0,1.0,3.33,1.77,1.56,1.02,0.56,0.56,0.0,101.7,103.83,34677.33,0.0,2686.08,0.0,284.24,290.53,298.1,300.01,293.15,293.15,283.15,16376.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.32,1.82,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7815.91,0.0,173.33,2275.33,0.0,1170.82,0.43,1.0,0.0,3.0,1.0,0.0
17563800.0,297.58,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.34,297.94,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.36,297.93,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.26,297.8,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.36,297.46,297.15,293.15,0.0,0.0,291.68,1.0,1.0,1.69,291.68,291.15,295.97,295.25,296.84,297.84,291.68,1.0,0.64,1.0,0.55,0.0,1.0,3.61,1.93,1.69,1.11,0.59,0.59,0.0,119.69,121.65,37554.09,0.0,3431.32,0.0,284.26,290.46,298.28,300.31,293.15,293.15,283.15,16687.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.45,1.95,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8082.02,0.0,206.09,2275.33,0.0,1191.09,0.46,1.0,0.0,3.0,1.0,0.0
17564100.0,297.45,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.36,297.82,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.38,297.81,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.28,297.68,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.38,297.32,297.15,293.15,0.0,0.0,291.67,1.0,1.0,1.82,291.67,291.15,296.06,295.34,296.83,297.72,291.67,1.0,0.68,1.0,0.55,0.0,1.0,3.88,2.07,1.81,1.19,0.61,0.61,0.0,137.64,139.47,40333.34,0.0,4233.78,0.0,284.27,290.41,298.38,300.56,293.15,293.15,283.15,16703.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.57,2.08,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8333.75,0.0,240.1,2275.33,0.0,1353.28,0.49,1.0,0.0,3.0,1.0,0.0
17564400.0,297.36,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.39,297.73,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.3,297.59,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.41,297.23,297.15,293.15,0.0,0.0,291.66,1.0,1.0,1.93,291.66,291.15,296.15,295.42,296.84,297.62,291.66,1.0,0.72,1.0,0.55,0.0,1.0,4.12,2.2,1.92,1.27,0.64,0.64,0.0,155.56,157.29,43072.98,0.0,5089.7,0.0,284.28,290.36,298.46,300.77,293.15,293.15,283.15,16688.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.69,2.21,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8588.39,0.0,278.14,2275.33,0.0,1505.2,0.52,1.0,0.0,3.0,1.0,0.0
17564700.0,297.27,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.41,297.65,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.43,297.63,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.32,297.51,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.43,297.14,297.15,293.15,0.0,0.0,291.64,1.0,1.0,2.04,291.64,291.15,296.23,295.48,296.84,297.54,291.64,1.0,0.77,1.0,0.55,0.0,1.0,4.35,2.32,2.03,1.34,0.66,0.66,0.0,173.48,175.11,45690.25,0.0,5997.7,1.0,284.29,290.31,298.52,300.97,293.15,293.15,283.15,16701.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.82,2.33,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8838.74,0.0,320.26,2275.33,0.0,1660.62,0.54,1.0,0.0,3.0,1.0,0.0
17565000.0,297.2,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.43,297.58,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.45,297.55,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.33,297.44,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.45,297.06,297.15,293.15,0.0,0.0,291.61,1.0,0.98,2.14,291.61,291.15,296.32,295.5,296.85,297.47,291.61,1.0,0.8,1.0,0.55,0.0,1.0,4.57,2.44,2.13,1.41,0.68,0.68,0.0,191.37,192.93,48063.54,0.0,6952.72,1.0,284.3,290.25,298.54,301.1,293.15,293.15,283.15,16761.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.93,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9064.67,0.0,364.97,2275.33,0.0,1813.07,0.57,1.0,0.0,3.0,1.0,0.0
17565300.0,297.13,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.45,297.51,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.47,297.48,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.35,297.38,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.47,296.99,297.15,293.15,0.0,0.0,291.58,1.0,0.96,2.24,291.58,291.15,296.4,295.49,296.86,297.4,291.58,1.0,0.84,1.0,0.55,0.0,1.0,4.78,2.55,2.23,1.47,0.7,0.7,0.0,209.27,210.75,50168.33,0.0,7954.41,1.0,284.3,290.19,298.52,301.19,293.15,293.15,283.15,16845.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.04,2.57,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9263.01,0.0,410.74,2275.33,0.0,1953.53,0.6,1.0,0.0,3.0,1.0,0.0
17565600.0,297.06,297.15,293.15,0.0,0.0,291.54,1.0,0.98,0.47,297.45,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.49,297.41,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.36,297.32,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.49,296.92,297.15,293.15,0.0,0.0,291.54,1.0,0.92,2.33,291.54,291.15,296.48,295.44,296.88,297.33,291.54,1.0,0.88,1.0,0.55,0.0,1.0,4.98,2.66,2.32,1.54,0.72,0.72,0.0,227.15,228.57,52001.54,0.0,8999.73,1.0,284.29,290.13,298.47,301.24,293.15,293.15,283.15,16941.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.13,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9432.4,0.0,456.28,2275.33,0.0,2081.08,0.62,1.0,0.0,3.0,1.0,0.0
17565900.0,297.0,297.15,293.15,0.0,0.0,291.5,1.0,0.96,0.48,297.39,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.51,297.35,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.38,297.26,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.51,296.85,297.15,293.15,0.0,0.0,291.5,1.0,0.86,2.42,291.5,291.15,296.57,295.38,296.89,297.27,291.5,1.0,0.91,1.0,0.55,0.0,1.0,5.17,2.76,2.41,1.6,0.73,0.73,0.0,245.02,246.39,53579.02,0.0,10087.8,1.0,284.29,290.07,298.4,301.26,293.15,293.15,283.15,17041.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.22,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9573.87,0.0,500.55,2275.33,0.0,2195.8,0.64,1.0,0.0,3.0,1.0,0.0
17566200.0,296.95,297.15,293.15,0.0,0.0,291.47,1.0,0.92,0.5,297.33,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.53,297.29,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.39,297.2,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.53,296.79,297.15,293.15,0.0,0.0,291.47,1.0,0.8,2.51,291.47,291.15,296.65,295.3,296.91,297.2,291.47,1.0,0.94,1.0,0.55,0.0,1.0,5.35,2.86,2.49,1.65,0.74,0.74,0.0,262.88,264.21,54923.34,0.0,11216.3,1.0,284.29,290.01,298.32,301.25,293.15,293.15,283.15,17140.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.3,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9689.91,0.0,542.78,2275.33,0.0,2297.9,0.66,1.0,0.0,3.0,1.0,0.0
17566500.0,296.9,297.15,293.15,0.0,0.0,291.44,1.0,0.88,0.52,297.27,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.55,297.23,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.4,297.15,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.55,296.73,297.15,293.15,0.0,0.0,291.44,1.0,0.73,2.59,291.44,291.15,296.73,295.22,296.92,297.14,291.44,1.0,0.97,1.0,0.55,0.0,1.0,5.53,2.96,2.58,1.71,0.76,0.76,0.0,280.75,282.03,56078.96,0.0,12386.23,1.0,284.28,289.95,298.24,301.22,293.15,293.15,283.15,17229.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.37,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9785.82,0.0,582.6,2275.33,0.0,2387.98,0.67,1.0,0.0,3.0,1.0,0.0
17566800.0,296.85,297.15,293.15,0.0,0.0,291.4,1.0,0.83,0.53,297.22,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.41,297.1,297.15,293.15,0.0,0.0,291.4,1.0,0.99,0.56,296.67,297.15,293.15,0.0,0.0,291.4,1.0,0.64,2.66,291.4,291.15,296.82,295.14,296.94,297.08,291.4,1.0,1.0,1.0,0.55,0.0,1.0,5.69,3.04,2.65,1.76,0.77,0.77,0.0,297.08,299.85,57052.46,0.0,13484.16,1.0,284.28,289.9,298.16,301.18,293.15,293.15,283.15,17319.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.43,3.0,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9865.44,0.0,620.05,2275.33,0.0,2466.67,0.69,1.0,0.0,3.0,1.0,0.0
17567100.0,296.81,297.15,293.15,0.0,0.0,291.32,1.0,0.77,0.56,297.16,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.59,297.11,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.44,297.04,297.15,293.15,0.0,0.0,291.32,1.0,0.97,0.59,296.63,297.15,293.15,0.0,0.0,291.32,0.97,0.55,2.53,291.32,291.15,296.9,295.07,296.96,297.04,291.32,1.0,1.0,1.0,0.55,0.0,1.0,5.67,3.03,2.64,1.75,0.77,0.77,0.0,305.6,317.67,57206.56,0.0,13449.51,1.0,284.27,289.82,298.07,301.12,293.15,293.15,283.15,17648.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.46,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,9867.07,0.0,645.83,2275.33,0.0,2512.89,0.7,1.0,0.0,3.0,1.0,0.0
17567400.0,296.69,297.15,293.15,0.0,0.0,291.23,0.99,0.69,0.63,297.06,297.15,293.15,0.0,0.0,291.23,1.0,0.99,0.68,297.02,297.15,293.15,0.0,0.0,291.23,1.0,0.97,0.51,296.94,297.15,293.15,0.0,0.0,291.23,1.0,0.94,0.68,296.69,297.15,293.15,0.0,0.0,291.23,0.87,0.47,2.16,291.23,291.15,296.98,295.01,296.96,296.93,291.23,1.0,1.0,1.0,0.55,0.0,1.0,5.61,3.0,2.61,1.74,0.77,0.77,0.0,332.16,335.49,56807.8,0.0,13323.65,1.0,284.25,289.75,298.01,301.03,293.15,293.15,283.15,17945.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.47,3.05,0.21,5.29,4.13,1.16,0.0,0.0,0.0,9814.91,0.0,654.59,2275.33,0.0,2514.37,0.7,1.0,0.0,3.0,1.0,0.0
17567700.0,296.75,297.15,293.15,0.0,0.0,291.14,0.92,0.62,0.56,296.95,297.15,293.15,0.0,0.0,291.14,1.0,0.95,0.77,296.91,297.15,293.15,0.0,0.0,291.14,1.0,0.93,0.57,296.82,297.15,293.15,0.0,0.0,291.14,1.0,0.88,0.77,296.77,297.15,293.15,0.0,0.0,291.14,0.8,0.4,1.86,291.14,291.15,297.07,294.98,296.97,296.85,291.14,1.0,0.98,0.74,0.55,0.26,0.74,5.45,2.91,2.54,1.68,0.76,0.76,0.0,353.98,353.31,55835.87,0.0,12575.23,1.0,284.24,289.69,297.97,300.95,293.15,293.15,283.15,18269.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.45,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,9714.21,0.0,646.98,2275.33,0.0,2477.97,0.7,1.0,0.0,3.0,1.0,0.0
17568000.0,296.88,297.15,293.15,0.0,0.0,291.07,0.86,0.57,0.52,296.85,297.15,293.15,0.0,0.0,291.07,1.0,0.9,0.84,296.81,297.15,293.15,0.0,0.0,291.07,1.0,0.88,0.62,296.73,297.15,293.15,0.0,0.0,291.07,0.98,0.81,0.77,296.85,297.15,293.15,0.0,0.0,291.07,0.74,0.35,1.62,291.07,291.15,297.15,294.99,297.01,296.85,291.07,1.0,0.96,0.73,0.55,0.27,0.73,5.25,2.81,2.45,1.63,0.75,0.75,0.0,372.28,371.13,54697.17,0.0,11672.4,1.0,284.23,289.65,297.97,300.89,293.15,293.15,283.15,18454.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.42,3.0,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9606.07,0.0,626.96,2275.33,0.0,2409.27,0.69,1.0,0.0,3.0,1.0,0.0
17568300.0,296.99,297.15,293.15,0.0,0.0,290.94,0.82,0.54,0.49,296.81,297.15,293.15,0.0,0.0,290.94,0.96,0.84,0.81,296.8,297.15,293.15,0.0,0.0,290.94,0.95,0.81,0.57,296.77,297.15,293.15,0.0,0.0,290.94,0.91,0.74,0.71,296.92,297.15,293.15,0.0,0.0,290.94,0.69,0.31,1.44,290.94,291.15,297.21,295.01,297.08,296.92,290.93,1.0,0.91,0.72,0.55,0.28,0.72,4.84,2.58,2.25,1.5,0.73,0.73,0.0,386.08,384.12,52367.03,0.0,9675.6,1.0,284.22,289.58,297.98,300.79,293.15,293.15,283.15,19008.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.34,2.92,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9391.47,0.0,586.09,2275.33,0.0,2304.38,0.67,1.0,0.0,3.0,1.0,0.0
17568600.0,297.08,297.15,293.15,0.0,0.0,290.89,0.81,0.53,0.48,296.86,297.15,293.15,0.0,0.0,290.89,0.92,0.79,0.76,296.86,297.15,293.15,0.0,0.0,290.89,0.91,0.76,0.54,296.85,297.15,293.15,0.0,0.0,290.89,0.88,0.68,0.66,296.99,297.15,293.15,0.0,0.0,290.89,0.67,0.3,1.39,290.89,291.15,297.24,295.02,297.13,297.0,290.89,1.0,0.88,0.72,0.55,0.28,0.72,4.59,2.45,2.14,1.42,0.71,0.71,0.0,390.32,389.59,50199.91,0.0,8616.15,1.0,284.21,289.57,297.99,300.69,293.15,293.15,283.15,19033.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.24,2.81,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9182.39,0.0,531.95,2275.33,0.0,2166.23,0.65,1.0,0.0,3.0,1.0,0.0
17568900.0,297.16,297.15,293.15,0.0,0.0,290.9,0.8,0.53,0.48,296.93,297.15,293.15,0.0,0.0,290.9,0.9,0.75,0.72,296.94,297.15,293.15,0.0,0.0,290.9,0.89,0.72,0.51,296.93,297.15,293.15,0.0,0.0,290.9,0.86,0.64,0.62,297.02,297.15,293.15,0.0,0.0,290.9,0.67,0.3,1.39,290.9,291.15,297.24,295.02,297.15,297.04,290.9,1.0,0.87,0.71,0.55,0.29,0.71,4.47,2.39,2.08,1.38,0.7,0.7,0.0,390.95,390.42,48620.17,0.0,8105.31,1.0,284.21,289.59,298.0,300.62,293.15,293.15,283.15,18862.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.16,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9034.06,0.0,488.92,2275.33,0.0,2062.43,0.63,1.0,0.0,3.0,1.0,0.0
17569200.0,297.21,297.15,293.15,0.0,0.0,290.92,0.8,0.54,0.49,297.0,297.15,293.15,0.0,0.0,290.92,0.89,0.72,0.69,297.0,297.15,293.15,0.0,0.0,290.92,0.88,0.7,0.49,297.0,297.15,293.15,0.0,0.0,290.92,0.84,0.62,0.59,297.05,297.15,293.15,0.0,0.0,290.92,0.67,0.3,1.39,290.92,291.15,297.22,295.02,297.16,297.08,290.92,1.0,0.86,0.7,0.55,0.3,0.7,4.39,2.35,2.05,1.36,0.69,0.69,0.0,388.86,388.5,47375.36,0.0,7776.89,1.0,284.21,289.62,298.0,300.56,293.15,293.15,283.15,18709.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.09,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,8915.87,0.0,455.02,2275.33,0.0,1981.58,0.62,1.0,0.0,3.0,1.0,0.0
17569500.0,297.25,297.15,293.15,0.0,0.0,290.95,0.81,0.55,0.5,297.05,297.15,293.15,0.0,0.0,290.95,0.88,0.71,0.68,297.05,297.15,293.15,0.0,0.0,290.95,0.87,0.68,0.48,297.05,297.15,293.15,0.0,0.0,290.95,0.83,0.6,0.58,297.07,297.15,293.15,0.0,0.0,290.95,0.67,0.3,1.39,290.95,291.15,297.19,295.02,297.15,297.11,290.95,1.0,0.85,0.7,0.55,0.3,0.7,4.36,2.32,2.03,1.34,0.68,0.68,0.0,385.27,385.07,46453.25,0.0,7593.03,1.0,284.21,289.65,298.0,300.51,293.15,293.15,283.15,18555.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.04,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8827.31,0.0,429.15,2275.33,0.0,1919.95,0.6,1.0,0.0,3.0,1.0,0.0
17569800.0,297.28,297.15,293.15,0.0,0.0,290.99,0.82,0.58,0.52,297.1,297.15,293.15,0.0,0.0,290.99,0.88,0.7,0.67,297.09,297.15,293.15,0.0,0.0,290.99,0.87,0.67,0.47,297.1,297.15,293.15,0.0,0.0,290.99,0.83,0.59,0.57,297.09,297.15,293.15,0.0,0.0,290.99,0.67,0.3,1.39,290.99,291.15,297.15,295.01,297.15,297.14,290.99,1.0,0.85,0.69,0.55,0.31,0.69,4.34,2.32,2.03,1.34,0.68,0.68,0.0,381.12,381.05,45824.67,0.0,7521.57,1.0,284.21,289.68,298.0,300.47,293.15,293.15,283.15,18408.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.0,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8765.54,0.0,410.35,2275.33,0.0,1876.65,0.59,1.0,0.0,3.0,1.0,0.0
17570100.0,297.29,297.15,293.15,0.0,0.0,291.02,0.84,0.6,0.54,297.13,297.15,293.15,0.0,0.0,291.02,0.88,0.69,0.66,297.12,297.15,293.15,0.0,0.0,291.02,0.87,0.66,0.47,297.13,297.15,293.15,0.0,0.0,291.02,0.83,0.59,0.56,297.1,297.15,293.15,0.0,0.0,291.02,0.67,0.3,1.39,291.02,291.15,297.11,295.0,297.14,297.17,291.02,1.0,0.85,0.68,0.55,0.32,0.68,4.36,2.32,2.03,1.34,0.67,0.67,0.0,377.09,377.12,45450.42,0.0,7536.15,1.0,284.21,289.71,297.99,300.45,293.15,293.15,283.15,18276.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.97,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8726.9,0.0,397.57,2275.33,0.0,1849.58,0.59,1.0,0.0,3.0,1.0,0.0
17570400.0,297.3,297.15,293.15,0.0,0.0,291.06,0.85,0.63,0.57,297.16,297.15,293.15,0.0,0.0,291.06,0.88,0.7,0.66,297.14,297.15,293.15,0.0,0.0,291.06,0.87,0.66,0.47,297.15,297.15,293.15,0.0,0.0,291.06,0.84,0.59,0.56,297.12,297.15,293.15,0.0,0.0,291.06,0.67,0.3,1.39,291.06,291.15,297.08,294.99,297.13,297.19,291.06,1.0,0.85,1.0,0.55,0.0,1.0,4.38,2.34,2.04,1.35,0.67,0.67,0.0,373.61,373.72,45282.22,0.0,7613.21,1.0,284.21,289.74,297.99,300.43,293.15,293.15,283.15,18161.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.96,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8707.17,0.0,389.64,2275.33,0.0,1835.63,0.58,1.0,0.0,3.0,1.0,0.0
17570700.0,297.3,297.15,293.15,0.0,0.0,291.09,0.87,0.65,0.59,297.18,297.15,293.15,0.0,0.0,291.09,0.89,0.7,0.67,297.16,297.15,293.15,0.0,0.0,291.09,0.87,0.66,0.47,297.17,297.15,293.15,0.0,0.0,291.09,0.84,0.59,0.56,297.13,297.15,293.15,0.0,0.0,291.09,0.68,0.3,1.39,291.09,291.15,297.06,294.98,297.12,297.2,291.09,1.0,0.86,1.0,0.55,0.0,1.0,4.42,2.36,2.06,1.36,0.67,0.67,0.0,370.96,371.13,45285.38,0.0,7738.09,1.0,284.22,289.77,297.98,300.42,293.15,293.15,283.15,18062.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.95,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8703.56,0.0,385.7,2275.33,0.0,1832.18,0.58,1.0,0.0,3.0,1.0,0.0
17571000.0,297.3,297.15,293.15,0.0,0.0,291.12,0.88,0.68,0.61,297.2,297.15,293.15,0.0,0.0,291.12,0.89,0.71,0.67,297.17,297.15,293.15,0.0,0.0,291.12,0.88,0.67,0.47,297.18,297.15,293.15,0.0,0.0,291.12,0.84,0.6,0.57,297.15,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,297.06,294.98,297.13,297.21,291.12,1.0,0.86,1.0,0.55,0.0,1.0,4.46,2.38,2.08,1.38,0.67,0.67,0.0,369.33,369.56,45439.98,0.0,7901.75,1.0,284.22,289.79,297.98,300.43,293.15,293.15,283.15,17977.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.95,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8714.69,0.0,385.27,2275.33,0.0,1837.47,0.58,1.0,0.0,3.0,1.0,0.0
17571300.0,297.3,297.15,293.15,0.0,0.0,291.16,0.89,0.7,0.63,297.21,297.15,293.15,0.0,0.0,291.16,0.9,0.72,0.68,297.18,297.15,293.15,0.0,0.0,291.16,0.88,0.67,0.47,297.19,297.15,293.15,0.0,0.0,291.16,0.85,0.6,0.58,297.16,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,297.09,294.98,297.15,297.21,291.16,1.0,0.87,1.0,0.55,0.0,1.0,4.52,2.41,2.11,1.4,0.67,0.67,0.0,368.8,369.13,45767.51,0.0,8131.22,1.0,284.22,289.8,297.98,300.45,293.15,293.15,283.15,17883.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.96,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8742.69,0.0,388.21,2275.33,0.0,1850.7,0.58,1.0,0.0,3.0,1.0,0.0
17571600.0,297.29,297.15,293.15,0.0,0.0,291.19,0.91,0.73,0.66,297.22,297.15,293.15,0.0,0.0,291.19,0.91,0.73,0.69,297.18,297.15,293.15,0.0,0.0,291.19,0.88,0.68,0.48,297.19,297.15,293.15,0.0,0.0,291.19,0.85,0.61,0.58,297.17,297.15,293.15,0.0,0.0,291.19,0.68,0.31,1.41,291.19,291.15,297.15,294.99,297.18,297.22,291.19,1.0,0.88,1.0,0.55,0.0,1.0,4.59,2.45,2.14,1.42,0.68,0.68,0.0,369.55,369.97,46288.49,0.0,8433.67,1.0,284.23,289.82,297.99,300.48,293.15,293.15,283.15,17784.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.98,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8790.39,0.0,395.04,2275.33,0.0,1873.75,0.59,1.0,0.0,3.0,1.0,0.0
17571900.0,297.28,297.15,293.15,0.0,0.0,291.22,0.92,0.75,0.68,297.22,297.15,293.15,0.0,0.0,291.22,0.91,0.74,0.7,297.18,297.15,293.15,0.0,0.0,291.22,0.89,0.68,0.48,297.19,297.15,293.15,0.0,0.0,291.22,0.86,0.62,0.59,297.17,297.15,293.15,0.0,0.0,291.22,0.69,0.31,1.43,291.22,291.15,297.27,295.03,297.24,297.21,291.22,1.0,0.89,1.0,0.55,0.0,1.0,4.66,2.49,2.17,1.44,0.68,0.68,0.0,372.13,372.56,47054.74,0.0,8773.6,1.0,284.23,289.84,298.03,300.55,293.15,293.15,283.15,17668.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.01,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8868.1,0.0,406.29,2275.33,0.0,1893.51,0.59,1.0,0.0,3.0,1.0,0.0
17572200.0,297.27,297.15,293.15,0.0,0.0,291.27,0.93,0.77,0.7,297.22,297.15,293.15,0.0,0.0,291.27,0.92,0.75,0.72,297.18,297.15,293.15,0.0,0.0,291.27,0.89,0.69,0.48,297.19,297.15,293.15,0.0,0.0,291.27,0.86,0.63,0.6,297.17,297.15,293.15,0.0,0.0,291.27,0.69,0.31,1.44,291.27,291.15,297.46,295.11,297.35,297.21,291.27,1.0,0.9,0.6,0.55,0.4,0.6,4.73,2.53,2.21,1.46,0.69,0.69,0.0,376.52,376.95,48127.95,0.0,9114.77,1.0,284.24,289.86,298.12,300.68,293.15,293.15,283.15,17528.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.05,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8989.86,0.0,422.97,2275.33,0.0,1913.62,0.6,1.0,0.0,3.0,1.0,0.0
17572500.0,297.26,297.15,293.15,0.0,0.0,291.31,0.93,0.79,0.71,297.22,297.15,293.15,0.0,0.0,291.31,0.92,0.77,0.73,297.18,297.15,293.15,0.0,0.0,291.31,0.89,0.69,0.49,297.19,297.15,293.15,0.0,0.0,291.31,0.86,0.63,0.6,297.17,297.15,293.15,0.0,0.0,291.31,0.69,0.32,1.46,291.31,291.15,297.71,295.24,297.48,297.21,291.31,1.0,0.91,0.59,0.55,0.41,0.59,4.8,2.56,2.23,1.48,0.71,0.71,0.0,382.34,382.76,49500.94,0.0,9451.75,1.0,284.25,289.88,298.25,300.88,293.15,293.15,283.15,17388.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9153.79,0.0,446.12,2275.33,0.0,1945.75,0.61,1.0,0.0,3.0,1.0,0.0
17572800.0,297.25,297.15,293.15,0.0,0.0,291.35,0.94,0.81,0.73,297.22,297.15,293.15,0.0,0.0,291.35,0.93,0.78,0.74,297.18,297.15,293.15,0.0,0.0,291.35,0.89,0.7,0.49,297.19,297.15,293.15,0.0,0.0,291.35,0.87,0.64,0.61,297.16,297.15,293.15,0.0,0.0,291.35,0.69,0.32,1.47,291.35,291.15,298.0,295.4,297.63,297.2,291.35,1.0,0.92,0.57,0.55,0.43,0.57,4.85,2.59,2.26,1.5,0.72,0.72,0.0,389.24,389.66,51139.93,0.0,9786.25,1.0,284.26,289.91,298.41,301.11,293.15,293.15,283.15,17257.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.17,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9355.27,0.0,476.11,2275.33,0.0,1988.33,0.63,1.0,0.0,3.0,1.0,0.0
17573100.0,297.24,297.15,293.15,0.0,0.0,291.39,0.94,0.83,0.74,297.22,297.15,293.15,0.0,0.0,291.39,0.93,0.79,0.75,297.18,297.15,293.15,0.0,0.0,291.39,0.89,0.7,0.5,297.19,297.15,293.15,0.0,0.0,291.39,0.87,0.65,0.62,297.16,297.15,293.15,0.0,0.0,291.39,0.69,0.32,1.48,291.39,291.15,298.32,295.57,297.8,297.2,291.39,1.0,0.93,0.56,0.55,0.44,0.56,4.91,2.62,2.29,1.52,0.73,0.73,0.0,396.95,397.37,53002.75,0.0,10120.7,1.0,284.27,289.93,298.58,301.38,293.15,293.15,283.15,17142.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.24,2.79,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9589.81,0.0,513.19,2275.33,0.0,2039.82,0.64,1.0,0.0,3.0,1.0,0.0
17573400.0,297.24,297.15,293.15,0.0,0.0,291.43,0.95,0.84,0.76,297.23,297.15,293.15,0.0,0.0,291.43,0.93,0.8,0.76,297.18,297.15,293.15,0.0,0.0,291.43,0.89,0.71,0.5,297.19,297.15,293.15,0.0,0.0,291.43,0.87,0.65,0.62,297.16,297.15,293.15,0.0,0.0,291.43,0.69,0.32,1.49,291.43,291.15,298.65,295.75,297.97,297.2,291.43,1.0,0.94,0.54,0.55,0.46,0.54,4.96,2.65,2.31,1.54,0.75,0.75,0.0,405.28,405.7,55031.86,0.0,10457.2,1.0,284.28,289.94,298.76,301.66,293.15,293.15,283.15,17048.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.32,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9851.0,0.0,557.29,2275.33,0.0,2097.93,0.66,1.0,0.0,3.0,1.0,0.0
17573700.0,297.24,297.15,293.15,0.0,0.0,291.46,0.95,0.86,0.77,297.23,297.15,293.15,0.0,0.0,291.46,0.94,0.82,0.78,297.18,297.15,293.15,0.0,0.0,291.46,0.89,0.71,0.5,297.19,297.15,293.15,0.0,0.0,291.46,0.87,0.66,0.63,297.16,297.15,293.15,0.0,0.0,291.46,0.69,0.32,1.49,291.46,291.15,298.98,295.93,298.15,297.2,291.46,1.0,0.95,0.52,0.55,0.48,0.52,5.01,2.68,2.34,1.55,0.77,0.77,0.0,409.75,410.0,57150.68,0.0,10747.02,1.0,284.29,289.95,298.95,301.95,293.15,293.15,283.15,16987.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.41,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10130.02,0.0,607.91,2275.33,0.0,2160.26,0.68,1.0,0.0,3.0,1.0,0.0
17574000.0,297.23,297.15,293.15,0.0,0.0,291.48,0.96,0.87,0.78,297.23,297.15,293.15,0.0,0.0,291.48,0.94,0.83,0.79,297.18,297.15,293.15,0.0,0.0,291.48,0.9,0.72,0.51,297.19,297.15,293.15,0.0,0.0,291.48,0.87,0.67,0.64,297.16,297.15,293.15,0.0,0.0,291.48,0.69,0.32,1.5,291.48,291.15,299.3,296.1,298.32,297.2,291.48,1.0,0.95,0.5,0.55,0.5,0.5,5.06,2.7,2.36,1.56,0.79,0.79,0.0,409.76,410.0,59272.53,0.0,10980.17,1.0,284.3,289.96,299.12,302.24,293.15,293.15,283.15,16961.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.5,3.08,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10415.67,0.0,663.79,2275.33,0.0,2223.77,0.71,1.0,0.0,3.0,1.0,0.0
17574300.0,297.22,297.15,293.15,0.0,0.0,291.49,0.97,0.88,0.79,297.23,297.15,293.15,0.0,0.0,291.49,0.95,0.84,0.8,297.18,297.15,293.15,0.0,0.0,291.49,0.9,0.72,0.51,297.18,297.15,293.15,0.0,0.0,291.49,0.88,0.67,0.64,297.15,297.15,293.15,0.0,0.0,291.49,0.7,0.33,1.5,291.49,291.15,299.59,296.26,298.47,297.19,291.49,1.0,0.96,0.49,0.55,0.51,0.49,5.1,2.73,2.38,1.58,0.8,0.8,0.0,409.78,410.0,61319.55,0.0,11198.06,1.0,284.31,289.96,299.27,302.5,293.15,293.15,283.15,16969.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.59,3.18,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10696.58,0.0,723.36,2275.33,0.0,2286.63,0.73,1.0,0.0,3.0,1.0,0.0
17574600.0,297.21,297.15,293.15,0.0,0.0,291.49,0.97,0.89,0.8,297.23,297.15,293.15,0.0,0.0,291.49,0.96,0.86,0.81,297.17,297.15,293.15,0.0,0.0,291.49,0.9,0.73,0.51,297.18,297.15,293.15,0.0,0.0,291.49,0.88,0.68,0.65,297.15,297.15,293.15,0.0,0.0,291.49,0.7,0.33,1.5,291.49,291.15,299.84,296.39,298.6,297.19,291.49,1.0,0.96,0.47,0.55,0.53,0.47,5.14,2.75,2.39,1.59,0.82,0.82,0.0,409.81,410.0,63200.93,0.0,11392.83,1.0,284.31,289.95,299.4,302.73,293.15,293.15,283.15,17015.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.68,3.27,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10958.82,0.0,784.4,2275.33,0.0,2348.01,0.75,1.0,0.0,3.0,1.0,0.0
17574900.0,297.2,297.15,293.15,0.0,0.0,291.48,0.98,0.9,0.81,297.22,297.15,293.15,0.0,0.0,291.48,0.97,0.87,0.83,297.17,297.15,293.15,0.0,0.0,291.48,0.91,0.73,0.51,297.18,297.15,293.15,0.0,0.0,291.48,0.88,0.68,0.65,297.15,297.15,293.15,0.0,0.0,291.48,0.7,0.32,1.5,291.48,291.15,300.03,296.48,298.7,297.18,291.48,1.0,0.97,0.45,0.55,0.55,0.45,5.17,2.76,2.41,1.6,0.84,0.84,0.0,409.85,410.0,64824.15,0.0,11554.44,1.0,284.31,289.93,299.49,302.91,293.15,293.15,283.15,17100.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.76,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11186.96,0.0,844.08,2275.33,0.0,2407.15,0.77,1.0,0.0,3.0,1.0,0.0
17575200.0,297.19,297.15,293.15,0.0,0.0,291.45,0.98,0.91,0.82,297.22,297.15,293.15,0.0,0.0,291.45,0.97,0.88,0.84,297.16,297.15,293.15,0.0,0.0,291.45,0.91,0.73,0.52,297.17,297.15,293.15,0.0,0.0,291.45,0.89,0.69,0.65,297.14,297.15,293.15,0.0,0.0,291.45,0.7,0.32,1.49,291.45,291.15,300.15,296.53,298.77,297.18,291.45,1.0,0.97,0.43,0.55,0.57,0.43,5.19,2.77,2.42,1.61,0.85,0.85,0.0,409.9,410.0,66097.27,0.0,11671.47,1.0,284.31,289.9,299.54,303.03,293.15,293.15,283.15,17225.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.83,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11364.81,0.0,899.15,2275.33,0.0,2464.01,0.78,1.0,0.0,3.0,1.0,0.0
17575500.0,297.18,297.15,293.15,0.0,0.0,291.42,0.98,0.92,0.82,297.21,297.15,293.15,0.0,0.0,291.42,0.97,0.89,0.85,297.15,297.15,293.15,0.0,0.0,291.42,0.91,0.73,0.52,297.16,297.15,293.15,0.0,0.0,291.42,0.89,0.69,0.66,297.14,297.15,293.15,0.0,0.0,291.42,0.7,0.32,1.48,291.42,291.15,300.23,296.56,298.81,297.17,291.42,1.0,0.97,0.41,0.55,0.59,0.41,5.2,2.78,2.42,1.61,0.86,0.86,0.0,409.96,410.0,67046.19,0.0,11733.36,1.0,284.31,289.86,299.57,303.11,293.15,293.15,283.15,17356.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.89,3.5,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11496.06,0.0,946.86,2275.33,0.0,2505.64,0.8,1.0,0.0,3.0,1.0,0.0
17575800.0,297.17,297.15,293.15,0.0,0.0,291.39,0.98,0.92,0.83,297.21,297.15,293.15,0.0,0.0,291.39,0.98,0.9,0.86,297.15,297.15,293.15,0.0,0.0,291.39,0.91,0.73,0.52,297.16,297.15,293.15,0.0,0.0,291.39,0.89,0.69,0.66,297.14,297.15,293.15,0.0,0.0,291.39,0.7,0.32,1.47,291.39,291.15,300.32,296.58,298.85,297.16,291.39,1.0,0.97,0.39,0.55,0.61,0.39,5.21,2.78,2.42,1.61,0.87,0.87,0.0,410.0,410.0,67809.02,0.0,11748.79,1.0,284.31,289.83,299.59,303.17,293.15,293.15,283.15,17460.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.93,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11605.78,0.0,988.0,2275.33,0.0,2533.0,0.81,1.0,0.0,3.0,1.0,0.0
17576100.0,297.16,297.15,293.15,0.0,0.0,291.36,0.98,0.92,0.83,297.2,297.15,293.15,0.0,0.0,291.36,0.98,0.91,0.87,297.14,297.15,293.15,0.0,0.0,291.36,0.91,0.73,0.51,297.15,297.15,293.15,0.0,0.0,291.36,0.89,0.69,0.66,297.13,297.15,293.15,0.0,0.0,291.36,0.69,0.32,1.46,291.36,291.15,300.4,296.61,298.89,297.16,291.36,1.0,0.97,0.37,0.55,0.63,0.37,5.2,2.78,2.42,1.61,0.88,0.88,0.0,410.02,410.0,68428.2,0.0,11732.59,1.0,284.3,289.8,299.61,303.23,293.15,293.15,283.15,17543.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11698.42,0.0,1023.43,2275.33,0.0,2552.96,0.82,1.0,0.0,3.0,1.0,0.0
17576400.0,297.15,297.15,293.15,0.0,0.0,291.33,0.98,0.92,0.83,297.2,297.15,293.15,0.0,0.0,291.33,0.98,0.92,0.87,297.14,297.15,293.15,0.0,0.0,291.33,0.91,0.73,0.51,297.15,297.15,293.15,0.0,0.0,291.33,0.89,0.69,0.66,297.13,297.15,293.15,0.0,0.0,291.33,0.69,0.31,1.45,291.33,291.15,300.48,296.64,298.93,297.15,291.33,1.0,0.97,0.35,0.55,0.65,0.35,5.2,2.78,2.42,1.61,0.89,0.89,0.0,410.04,410.0,68941.3,0.0,11698.76,1.0,284.3,289.78,299.64,303.28,293.15,293.15,283.15,17609.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.01,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11777.88,0.0,1054.07,2275.33,0.0,2567.79,0.83,1.0,0.0,3.0,1.0,0.0
17576700.0,297.14,297.15,293.15,0.0,0.0,291.31,0.98,0.92,0.83,297.2,297.15,293.15,0.0,0.0,291.31,0.99,0.93,0.88,297.14,297.15,293.15,0.0,0.0,291.31,0.91,0.73,0.51,297.15,297.15,293.15,0.0,0.0,291.31,0.89,0.69,0.66,297.13,297.15,293.15,0.0,0.0,291.31,0.69,0.31,1.44,291.31,291.15,300.57,296.66,298.98,297.15,291.31,1.0,0.97,0.33,0.55,0.67,0.33,5.19,2.77,2.42,1.61,0.89,0.89,0.0,410.04,410.0,69378.84,0.0,11657.88,1.0,284.3,289.76,299.66,303.33,293.15,293.15,283.15,17663.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.04,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11847.73,0.0,1080.96,2275.33,0.0,2579.06,0.84,1.0,0.0,3.0,1.0,0.0
17577000.0,297.14,297.15,293.15,0.0,0.0,291.3,0.98,0.92,0.82,297.2,297.15,293.15,0.0,0.0,291.3,0.99,0.94,0.89,297.14,297.15,293.15,0.0,0.0,291.3,0.9,0.73,0.51,297.15,297.15,293.15,0.0,0.0,291.3,0.89,0.69,0.66,297.14,297.15,293.15,0.0,0.0,291.3,0.69,0.31,1.43,291.3,291.15,300.65,296.69,299.02,297.15,291.29,1.0,0.97,0.31,0.55,0.69,0.31,5.18,2.77,2.41,1.6,0.9,0.9,0.0,410.04,410.0,69757.54,0.0,11616.25,1.0,284.3,289.74,299.69,303.38,293.15,293.15,283.15,17705.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.06,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11909.86,0.0,1104.6,2275.33,0.0,2587.58,0.84,1.0,0.0,3.0,1.0,0.0
17577300.0,297.13,297.15,293.15,0.0,0.0,291.26,0.98,0.91,0.82,297.2,297.15,293.15,0.0,0.0,291.26,0.99,0.95,0.9,297.14,297.15,293.15,0.0,0.0,291.26,0.9,0.72,0.51,297.15,297.15,293.15,0.0,0.0,291.26,0.89,0.69,0.66,297.14,297.15,293.15,0.0,0.0,291.26,0.68,0.31,1.42,291.26,291.15,300.73,296.71,299.07,297.15,291.26,1.0,0.97,0.3,0.55,0.7,0.3,5.17,2.76,2.41,1.6,0.9,0.9,0.0,410.05,410.0,70375.43,0.0,11575.85,1.0,284.29,289.72,299.72,303.43,293.15,293.15,283.15,18032.19,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.1,3.75,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12010.21,0.0,1149.09,2275.33,0.0,2596.63,0.85,1.0,0.0,3.0,1.0,0.0
17577600.0,297.12,297.15,293.15,0.0,0.0,291.21,0.98,0.91,0.82,297.19,297.15,293.15,0.0,0.0,291.21,0.99,0.96,0.91,297.13,297.15,293.15,0.0,0.0,291.21,0.9,0.72,0.51,297.14,297.15,293.15,0.0,0.0,291.21,0.89,0.69,0.66,297.13,297.15,293.15,0.0,0.0,291.21,0.68,0.3,1.4,291.21,291.15,300.82,296.74,299.11,297.14,291.21,1.0,0.97,0.28,0.55,0.72,0.28,5.16,2.75,2.4,1.6,0.9,0.9,0.0,410.11,410.0,71162.7,0.0,11488.07,1.0,284.29,289.66,299.74,303.51,293.15,293.15,283.15,18827.39,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.16,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12133.11,0.0,1217.69,2275.33,0.0,2626.99,0.87,1.0,0.0,3.0,1.0,0.0
17577900.0,297.11,297.15,293.15,0.0,0.0,291.19,0.97,0.9,0.81,297.19,297.15,293.15,0.0,0.0,291.19,0.99,0.97,0.91,297.13,297.15,293.15,0.0,0.0,291.19,0.9,0.72,0.51,297.14,297.15,293.15,0.0,0.0,291.19,0.89,0.69,0.65,297.13,297.15,293.15,0.0,0.0,291.19,0.68,0.3,1.39,291.19,291.15,300.9,296.76,299.15,297.14,291.18,1.0,0.96,0.26,0.55,0.74,0.26,5.14,2.75,2.39,1.59,0.9,0.9,0.0,410.09,410.0,71448.98,0.0,11398.33,1.0,284.28,289.65,299.76,303.53,293.15,293.15,283.15,19052.31,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.19,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12188.09,0.0,1244.5,2275.33,0.0,2625.29,0.88,1.0,0.0,3.0,1.0,0.0
17578200.0,297.11,297.15,293.15,0.0,0.0,291.21,0.97,0.89,0.81,297.2,297.15,293.15,0.0,0.0,291.21,1.0,0.97,0.92,297.14,297.15,293.15,0.0,0.0,291.21,0.9,0.72,0.5,297.14,297.15,293.15,0.0,0.0,291.21,0.88,0.69,0.65,297.13,297.15,293.15,0.0,0.0,291.21,0.68,0.3,1.39,291.21,291.15,300.98,296.79,299.2,297.15,291.21,1.0,0.96,0.24,0.55,0.76,0.24,5.13,2.74,2.39,1.59,0.9,0.9,0.0,409.99,410.0,71132.52,0.0,11368.16,1.0,284.29,289.66,299.78,303.55,293.15,293.15,283.15,18611.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.16,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12142.79,0.0,1213.58,2275.33,0.0,2625.77,0.87,1.0,0.0,3.0,1.0,0.0
17578500.0,297.11,297.15,293.15,0.0,0.0,291.15,0.97,0.89,0.8,297.2,297.15,293.15,0.0,0.0,291.15,1.0,0.98,0.93,297.14,297.15,293.15,0.0,0.0,291.15,0.9,0.71,0.5,297.15,297.15,293.15,0.0,0.0,291.15,0.88,0.68,0.65,297.13,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,301.07,296.81,299.24,297.15,291.15,1.0,0.96,0.22,0.55,0.78,0.22,5.14,2.74,2.39,1.59,0.9,0.9,0.0,410.01,410.0,72299.97,0.0,11371.78,1.0,284.28,289.61,299.82,303.63,293.15,293.15,283.15,19758.89,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.25,3.92,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12332.98,0.0,1314.21,2275.33,0.0,2635.83,0.89,1.0,0.0,3.0,1.0,0.0
17578800.0,297.11,297.15,293.15,0.0,0.0,291.16,0.97,0.88,0.79,297.2,297.15,293.15,0.0,0.0,291.16,1.0,0.99,0.94,297.14,297.15,293.15,0.0,0.0,291.16,0.9,0.71,0.5,297.14,297.15,293.15,0.0,0.0,291.16,0.88,0.68,0.65,297.12,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,301.15,296.83,299.29,297.14,291.16,1.0,0.96,0.21,0.55,0.79,0.21,5.13,2.74,2.39,1.59,0.9,0.9,0.0,410.01,410.0,72143.77,0.0,11350.61,1.0,284.28,289.61,299.83,303.65,293.15,293.15,283.15,19590.84,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.23,3.9,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12309.24,0.0,1297.98,2275.33,0.0,2647.93,0.89,1.0,0.0,3.0,1.0,0.0
17579100.0,297.12,297.15,293.15,0.0,0.0,291.18,0.96,0.87,0.79,297.21,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.94,297.15,297.15,293.15,0.0,0.0,291.18,0.9,0.71,0.5,297.15,297.15,293.15,0.0,0.0,291.18,0.88,0.68,0.65,297.12,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,301.23,296.86,299.33,297.15,291.18,1.0,0.96,0.19,0.55,0.81,0.19,5.13,2.74,2.39,1.59,0.9,0.9,0.0,410.02,410.0,72126.17,0.0,11344.15,1.0,284.28,289.63,299.86,303.66,293.15,293.15,283.15,19333.87,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.23,3.9,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12318.51,0.0,1288.7,2275.33,0.0,2626.85,0.89,1.0,0.0,3.0,1.0,0.0
17579400.0,297.1,297.15,293.15,0.0,0.0,291.09,0.96,0.87,0.78,297.21,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.94,297.14,297.15,293.15,0.0,0.0,291.09,0.89,0.71,0.5,297.15,297.15,293.15,0.0,0.0,291.09,0.88,0.68,0.65,297.12,297.15,293.15,0.0,0.0,291.09,0.68,0.3,1.39,291.09,291.15,301.32,296.88,299.38,297.14,291.09,1.0,0.96,0.17,0.55,0.83,0.17,5.12,2.74,2.39,1.58,0.89,0.89,0.0,410.06,410.0,73486.72,0.0,11302.22,1.0,284.27,289.55,299.89,303.77,293.15,293.15,283.15,21003.36,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.33,4.02,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12537.46,0.0,1421.02,2275.33,0.0,2658.71,0.92,1.0,0.0,3.0,1.0,0.0
17579700.0,297.1,297.15,293.15,0.0,0.0,291.14,0.96,0.86,0.77,297.22,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.94,297.14,297.15,293.15,0.0,0.0,291.14,0.89,0.71,0.5,297.15,297.15,293.15,0.0,0.0,291.14,0.88,0.68,0.65,297.11,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,301.4,296.9,299.42,297.14,291.14,1.0,0.96,0.15,0.55,0.85,0.15,5.11,2.73,2.38,1.58,0.9,0.9,0.0,410.05,410.0,72762.44,0.0,11242.25,1.0,284.28,289.59,299.9,303.76,293.15,293.15,283.15,20269.94,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.27,3.96,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12424.48,0.0,1351.76,2275.33,0.0,2658.8,0.9,1.0,0.0,3.0,1.0,0.0
17580000.0,297.12,297.15,293.15,0.0,0.0,291.2,0.95,0.85,0.77,297.24,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.94,297.15,297.15,293.15,0.0,0.0,291.2,0.89,0.71,0.5,297.16,297.15,293.15,0.0,0.0,291.2,0.88,0.68,0.65,297.11,297.15,293.15,0.0,0.0,291.2,0.68,0.3,1.39,291.2,291.15,301.48,296.93,299.47,297.16,291.2,1.0,0.96,0.14,0.55,0.86,0.14,5.11,2.73,2.38,1.58,0.9,0.9,0.0,410.01,410.0,72101.53,0.0,11219.05,1.0,284.29,289.64,299.92,303.73,293.15,293.15,283.15,19249.29,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.22,3.89,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12334.75,0.0,1280.58,2275.33,0.0,2618.77,0.88,1.0,0.0,3.0,1.0,0.0
17580300.0,297.11,297.15,293.15,0.0,0.0,291.12,0.95,0.84,0.76,297.25,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.94,297.15,297.15,293.15,0.0,0.0,291.12,0.89,0.71,0.5,297.16,297.15,293.15,0.0,0.0,291.12,0.88,0.69,0.65,297.11,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,301.57,296.95,299.52,297.16,291.12,1.0,0.96,0.12,0.55,0.88,0.12,5.1,2.73,2.38,1.58,0.9,0.9,0.0,410.04,410.0,73459.9,0.0,11196.33,1.0,284.28,289.57,299.95,303.83,293.15,293.15,283.15,20721.63,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.32,4.01,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12557.79,0.0,1405.62,2275.33,0.0,2636.57,0.91,1.0,0.0,3.0,1.0,0.0
17580600.0,297.1,297.15,293.15,0.0,0.0,291.13,0.95,0.83,0.75,297.25,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.94,297.14,297.15,293.15,0.0,0.0,291.13,0.89,0.71,0.5,297.15,297.15,293.15,0.0,0.0,291.13,0.88,0.69,0.65,297.1,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,301.65,296.97,299.56,297.16,291.13,1.0,0.96,0.1,0.55,0.9,0.1,5.09,2.72,2.37,1.58,0.9,0.9,0.0,410.05,410.0,73322.24,0.0,11145.84,1.0,284.28,289.57,299.97,303.85,293.15,293.15,283.15,20663.17,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.31,4.0,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12535.45,0.0,1392.57,2275.33,0.0,2651.35,0.91,1.0,0.0,3.0,1.0,0.0
17580900.0,297.11,297.15,293.15,0.0,0.0,291.15,0.94,0.83,0.75,297.27,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.94,297.15,297.15,293.15,0.0,0.0,291.15,0.89,0.71,0.5,297.16,297.15,293.15,0.0,0.0,291.15,0.88,0.69,0.65,297.1,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,301.73,296.99,299.61,297.17,291.15,1.0,0.96,0.08,0.55,0.92,0.08,5.09,2.72,2.37,1.57,0.9,0.9,0.0,410.03,410.0,73276.55,0.0,11114.31,1.0,284.28,289.59,299.99,303.86,293.15,293.15,283.15,20446.71,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.3,3.99,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12539.65,0.0,1381.71,2275.33,0.0,2631.02,0.91,1.0,0.0,3.0,1.0,0.0
17581200.0,297.11,297.15,293.15,0.0,0.0,291.19,0.94,0.82,0.74,297.28,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.19,0.89,0.71,0.5,297.16,297.15,293.15,0.0,0.0,291.19,0.88,0.69,0.66,297.1,297.15,293.15,0.0,0.0,291.19,0.68,0.3,1.39,291.19,291.15,301.82,297.01,299.66,297.17,291.19,1.0,0.96,0.07,0.55,0.93,0.07,5.08,2.71,2.37,1.57,0.9,0.9,0.0,410.02,410.0,72837.56,0.0,11083.78,1.0,284.28,289.62,300.01,303.87,293.15,293.15,283.15,19814.62,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.26,3.94,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12473.31,0.0,1332.63,2275.33,0.0,2624.4,0.9,1.0,0.0,3.0,1.0,0.0
17581500.0,297.1,297.15,293.15,0.0,0.0,291.13,0.94,0.81,0.73,297.29,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.13,0.89,0.71,0.5,297.16,297.15,293.15,0.0,0.0,291.13,0.88,0.69,0.66,297.1,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,301.9,297.03,299.7,297.18,291.13,1.0,0.95,0.05,0.55,0.95,0.05,5.07,2.71,2.36,1.57,0.9,0.9,0.0,410.04,410.0,73887.47,0.0,11056.76,1.0,284.28,289.57,300.04,303.94,293.15,293.15,283.15,20925.84,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.34,4.03,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12650.9,0.0,1430.71,2275.33,0.0,2630.94,0.92,1.0,0.0,3.0,1.0,0.0
17581800.0,297.1,297.15,293.15,0.0,0.0,291.15,0.93,0.8,0.72,297.29,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.15,0.89,0.71,0.5,297.15,297.15,293.15,0.0,0.0,291.15,0.88,0.69,0.66,297.1,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,301.98,297.05,299.75,297.18,291.15,1.0,0.95,0.03,0.55,0.97,0.03,5.07,2.71,2.36,1.57,0.9,0.9,0.0,410.05,410.0,73666.55,0.0,11007.27,1.0,284.28,289.58,300.05,303.96,293.15,293.15,283.15,20714.73,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.32,4.01,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12615.91,0.0,1407.88,2275.33,0.0,2639.73,0.91,1.0,0.0,3.0,1.0,0.0
17582100.0,297.11,297.15,293.15,0.0,0.0,291.17,0.93,0.79,0.72,297.31,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.17,0.89,0.71,0.5,297.16,297.15,293.15,0.0,0.0,291.17,0.88,0.69,0.66,297.1,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,302.07,297.07,299.8,297.18,291.17,1.0,0.95,0.01,0.55,0.99,0.01,5.06,2.7,2.36,1.57,0.9,0.9,0.0,410.03,410.0,73619.8,0.0,10976.85,1.0,284.28,289.59,300.07,303.96,293.15,293.15,283.15,20445.32,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.31,4.0,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12619.71,0.0,1395.61,2275.33,0.0,2619.03,0.91,1.0,0.0,3.0,1.0,0.0
17582400.0,297.1,297.15,293.15,0.0,0.0,291.13,0.92,0.79,0.71,297.31,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.95,297.14,297.15,293.15,0.0,0.0,291.13,0.89,0.71,0.5,297.15,297.15,293.15,0.0,0.0,291.13,0.88,0.69,0.66,297.09,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,302.15,297.09,299.84,297.18,291.13,1.0,0.95,0.0,0.55,1.0,0.0,5.05,2.7,2.35,1.56,0.9,0.9,0.0,410.06,410.0,74183.15,0.0,10930.19,1.0,284.28,289.56,300.1,304.02,293.15,293.15,283.15,21177.21,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.36,4.05,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12713.79,0.0,1452.6,2275.33,0.0,2637.62,0.92,1.0,0.0,3.0,1.0,0.0
17582700.0,297.1,297.15,293.15,0.0,0.0,291.15,0.92,0.78,0.7,297.3,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.95,297.14,297.15,293.15,0.0,0.0,291.15,0.89,0.7,0.5,297.14,297.15,293.15,0.0,0.0,291.15,0.88,0.69,0.66,297.08,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,302.24,297.11,299.88,297.18,291.15,1.0,0.95,0.0,0.55,1.0,0.0,5.04,2.69,2.35,1.56,0.9,0.9,0.0,410.07,410.0,73807.22,0.0,10864.01,1.0,284.28,289.58,300.11,304.02,293.15,293.15,283.15,20735.87,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.33,4.02,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12660.52,0.0,1415.17,2275.33,0.0,2626.42,0.91,1.0,0.0,3.0,1.0,0.0
17583000.0,297.1,297.15,293.15,0.0,0.0,291.12,0.92,0.77,0.7,297.3,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.95,297.13,297.15,293.15,0.0,0.0,291.12,0.89,0.7,0.49,297.14,297.15,293.15,0.0,0.0,291.12,0.88,0.69,0.65,297.07,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,302.33,297.14,299.93,297.18,291.12,1.0,0.95,0.0,0.55,1.0,0.0,5.02,2.68,2.34,1.55,0.9,0.9,0.0,410.08,410.0,74413.33,0.0,10798.66,1.0,284.27,289.55,300.14,304.07,293.15,293.15,283.15,21497.62,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.37,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12771.05,0.0,1478.88,2275.33,0.0,2626.17,0.93,1.0,0.0,3.0,1.0,0.0
17583300.0,297.11,297.15,293.15,0.0,0.0,291.18,0.91,0.76,0.69,297.31,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.95,297.14,297.15,293.15,0.0,0.0,291.18,0.89,0.7,0.49,297.14,297.15,293.15,0.0,0.0,291.18,0.88,0.68,0.65,297.06,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,302.42,297.16,299.99,297.18,291.18,1.0,0.95,0.0,0.55,1.0,0.0,5.01,2.68,2.33,1.55,0.9,0.9,0.0,410.05,410.0,73522.15,0.0,10733.61,1.0,284.28,289.6,300.15,304.05,293.15,293.15,283.15,20398.42,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.3,3.99,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12630.65,0.0,1385.97,2275.33,0.0,2612.74,0.91,1.0,0.0,3.0,1.0,0.0
17583600.0,297.12,297.15,293.15,0.0,0.0,291.17,0.91,0.76,0.68,297.32,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.17,0.89,0.7,0.49,297.14,297.15,293.15,0.0,0.0,291.17,0.88,0.68,0.65,297.06,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,302.52,297.18,300.04,297.19,291.17,1.0,0.95,0.0,0.55,1.0,0.0,5.0,2.67,2.33,1.55,0.9,0.9,0.0,410.04,410.0,73892.16,0.0,10696.14,1.0,284.28,289.59,300.18,304.09,293.15,293.15,283.15,20609.55,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.33,4.02,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12703.83,0.0,1415.13,2275.33,0.0,2597.03,0.91,1.0,0.0,3.0,1.0,0.0
17583900.0,297.1,297.15,293.15,0.0,0.0,291.1,0.9,0.75,0.68,297.31,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.95,297.14,297.15,293.15,0.0,0.0,291.1,0.88,0.7,0.49,297.13,297.15,293.15,0.0,0.0,291.1,0.88,0.68,0.65,297.06,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,302.62,297.2,300.09,297.18,291.1,1.0,0.94,0.0,0.55,1.0,0.0,4.99,2.67,2.33,1.54,0.89,0.89,0.0,410.08,410.0,74940.38,0.0,10637.64,1.0,284.27,289.52,300.21,304.17,293.15,293.15,283.15,22083.57,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.41,4.12,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12878.84,0.0,1529.56,2275.33,0.0,2628.19,0.94,1.0,0.0,3.0,1.0,0.0
17584200.0,297.11,297.15,293.15,0.0,0.0,291.15,0.9,0.74,0.67,297.31,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.15,0.88,0.7,0.49,297.14,297.15,293.15,0.0,0.0,291.15,0.88,0.68,0.65,297.05,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,302.71,297.22,300.14,297.19,291.15,1.0,0.94,0.0,0.55,1.0,0.0,4.98,2.66,2.32,1.54,0.9,0.9,0.0,410.05,410.0,74149.96,0.0,10578.23,1.0,284.28,289.57,300.21,304.15,293.15,293.15,283.15,21121.66,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.35,4.05,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12754.38,0.0,1445.53,2275.33,0.0,2614.46,0.92,1.0,0.0,3.0,1.0,0.0
17584500.0,297.13,297.15,293.15,0.0,0.0,291.19,0.9,0.74,0.67,297.33,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.95,297.16,297.15,293.15,0.0,0.0,291.19,0.88,0.7,0.49,297.15,297.15,293.15,0.0,0.0,291.19,0.87,0.68,0.65,297.05,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,302.8,297.24,300.2,297.2,291.19,1.0,0.94,0.0,0.55,1.0,0.0,4.98,2.66,2.32,1.54,0.9,0.9,0.0,410.01,410.0,73954.05,0.0,10559.61,1.0,284.28,289.6,300.24,304.15,293.15,293.15,283.15,20557.77,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.33,4.02,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12735.21,0.0,1413.54,2275.33,0.0,2584.12,0.91,1.0,0.0,3.0,1.0,0.0
