time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17584800.0,297.12,297.15,293.15,0.0,0.0,291.11,0.9,0.73,0.66,297.32,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.95,297.16,297.15,293.15,0.0,0.0,291.11,0.88,0.7,0.49,297.14,297.15,293.15,0.0,0.0,291.11,0.87,0.68,0.65,297.05,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,302.89,297.26,300.24,297.2,291.11,1.0,0.94,0.0,0.55,1.0,0.0,4.97,2.66,2.32,1.54,0.9,0.9,0.0,410.04,410.0,75217.92,0.0,10535.69,1.0,284.27,289.53,300.26,304.24,293.15,293.15,283.15,22141.66,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.42,4.14,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12946.89,0.0,1545.6,2275.33,0.0,2611.72,0.94,1.0,0.0,3.0,1.0,0.0
17585100.0,297.12,297.15,293.15,0.0,0.0,291.15,0.89,0.72,0.66,297.32,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.95,297.16,297.15,293.15,0.0,0.0,291.15,0.88,0.7,0.49,297.14,297.15,293.15,0.0,0.0,291.15,0.87,0.67,0.64,297.04,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,302.97,297.27,300.29,297.2,291.16,1.0,0.94,0.0,0.55,1.0,0.0,4.97,2.65,2.31,1.53,0.9,0.9,0.0,410.02,410.0,74534.96,0.0,10501.63,1.0,284.28,289.56,300.27,304.23,293.15,293.15,283.15,21330.16,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.37,4.07,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12831.92,0.0,1471.52,2275.33,0.0,2612.78,0.93,1.0,0.0,3.0,1.0,0.0
17585400.0,297.13,297.15,293.15,0.0,0.0,291.14,0.89,0.72,0.65,297.33,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.95,297.17,297.15,293.15,0.0,0.0,291.14,0.89,0.71,0.5,297.15,297.15,293.15,0.0,0.0,291.14,0.87,0.67,0.64,297.04,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,303.04,297.29,300.33,297.21,291.14,1.0,0.94,0.0,0.55,1.0,0.0,4.96,2.65,2.31,1.53,0.9,0.9,0.0,410.01,410.0,74934.62,0.0,10493.38,1.0,284.28,289.55,300.29,304.25,293.15,293.15,283.15,21673.79,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.4,4.1,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12907.03,0.0,1507.6,2275.33,0.0,2603.55,0.93,1.0,0.0,3.0,1.0,0.0
17585700.0,297.13,297.15,293.15,0.0,0.0,291.15,0.89,0.72,0.65,297.33,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.15,0.89,0.71,0.5,297.15,297.15,293.15,0.0,0.0,291.15,0.87,0.67,0.64,297.04,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,303.1,297.3,300.37,297.22,291.15,1.0,0.94,0.0,0.55,1.0,0.0,4.96,2.65,2.31,1.53,0.9,0.9,0.0,410.0,410.0,74916.3,0.0,10488.71,1.0,284.28,289.55,300.3,304.27,293.15,293.15,283.15,21596.49,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.39,4.1,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12903.64,0.0,1501.28,2275.33,0.0,2608.45,0.93,1.0,0.0,3.0,1.0,0.0
17586000.0,297.13,297.15,293.15,0.0,0.0,291.16,0.89,0.71,0.65,297.34,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.16,0.89,0.72,0.5,297.15,297.15,293.15,0.0,0.0,291.16,0.87,0.67,0.64,297.04,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,303.15,297.31,300.39,297.22,291.16,1.0,0.94,0.0,0.55,1.0,0.0,4.96,2.65,2.31,1.53,0.9,0.9,0.0,409.99,410.0,74958.8,0.0,10492.05,1.0,284.28,289.56,300.31,304.28,293.15,293.15,283.15,21562.68,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.39,4.1,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12912.21,0.0,1501.15,2275.33,0.0,2609.1,0.93,1.0,0.0,3.0,1.0,0.0
17586300.0,297.15,297.15,293.15,0.0,0.0,291.16,0.89,0.71,0.65,297.37,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.95,297.21,297.15,293.15,0.0,0.0,291.16,0.9,0.73,0.51,297.17,297.15,293.15,0.0,0.0,291.16,0.87,0.68,0.65,297.06,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,303.18,297.31,300.42,297.25,291.16,1.0,0.94,0.0,0.55,1.0,0.0,4.97,2.66,2.32,1.54,0.9,0.9,0.0,409.93,410.0,75330.84,0.0,10542.95,1.0,284.28,289.55,300.31,304.3,293.15,293.15,283.15,21797.63,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.41,4.12,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12971.98,0.0,1528.15,2275.33,0.0,2612.5,0.94,1.0,0.0,3.0,1.0,0.0
17586600.0,297.15,297.15,293.15,0.0,0.0,291.14,0.89,0.71,0.64,297.37,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.95,297.21,297.15,293.15,0.0,0.0,291.14,0.9,0.74,0.52,297.17,297.15,293.15,0.0,0.0,291.14,0.88,0.68,0.65,297.06,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,303.21,297.32,300.44,297.25,291.14,1.0,0.94,0.0,0.55,1.0,0.0,4.99,2.66,2.32,1.54,0.9,0.9,0.0,409.94,410.0,75819.84,0.0,10600.97,1.0,284.28,289.53,300.32,304.34,293.15,293.15,283.15,22342.07,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.45,4.16,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13046.98,0.0,1573.78,2275.33,0.0,2631.01,0.95,1.0,0.0,3.0,1.0,0.0
17586900.0,297.15,297.15,293.15,0.0,0.0,291.14,0.89,0.71,0.64,297.38,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.95,297.22,297.15,293.15,0.0,0.0,291.14,0.91,0.75,0.53,297.17,297.15,293.15,0.0,0.0,291.14,0.88,0.68,0.65,297.06,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,303.22,297.32,300.45,297.26,291.14,1.0,0.94,0.0,0.55,1.0,0.0,5.0,2.67,2.33,1.55,0.9,0.9,0.0,409.93,410.0,76062.62,0.0,10667.35,1.0,284.28,289.54,300.32,304.34,293.15,293.15,283.15,22435.76,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.46,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13085.45,0.0,1589.3,2275.33,0.0,2631.86,0.95,1.0,0.0,3.0,1.0,0.0
17587200.0,297.15,297.15,293.15,0.0,0.0,291.18,0.89,0.71,0.64,297.39,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.95,297.22,297.15,293.15,0.0,0.0,291.18,0.91,0.76,0.54,297.17,297.15,293.15,0.0,0.0,291.18,0.88,0.69,0.65,297.06,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,303.22,297.32,300.45,297.26,291.18,1.0,0.95,0.0,0.55,1.0,0.0,5.01,2.68,2.33,1.55,0.9,0.9,0.0,409.92,410.0,75751.75,0.0,10732.21,1.0,284.28,289.56,300.32,304.34,293.15,293.15,283.15,21897.06,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.43,4.14,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13024.46,0.0,1545.02,2275.33,0.0,2637.09,0.94,1.0,0.0,3.0,1.0,0.0
17587500.0,297.14,297.15,293.15,0.0,0.0,291.13,0.89,0.71,0.64,297.4,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.13,0.92,0.78,0.55,297.17,297.15,293.15,0.0,0.0,291.13,0.88,0.69,0.66,297.06,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,303.22,297.32,300.45,297.26,291.12,1.0,0.95,0.0,0.55,1.0,0.0,5.03,2.68,2.34,1.55,0.9,0.9,0.0,409.94,410.0,76794.97,0.0,10802.17,1.0,284.27,289.51,300.33,304.38,293.15,293.15,283.15,23104.5,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.5,4.23,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13198.82,0.0,1654.5,2275.33,0.0,2651.42,0.96,1.0,0.0,3.0,1.0,0.0
17587800.0,297.14,297.15,293.15,0.0,0.0,291.14,0.89,0.71,0.64,297.4,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.14,0.92,0.79,0.55,297.16,297.15,293.15,0.0,0.0,291.14,0.88,0.69,0.66,297.06,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,303.21,297.32,300.45,297.26,291.14,1.0,0.95,0.0,0.55,1.0,0.0,5.04,2.69,2.35,1.56,0.9,0.9,0.0,409.94,410.0,76592.21,0.0,10855.52,1.0,284.27,289.53,300.32,304.38,293.15,293.15,283.15,22874.54,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.48,4.21,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13153.91,0.0,1627.89,2275.33,0.0,2665.44,0.96,1.0,0.0,3.0,1.0,0.0
17588100.0,297.15,297.15,293.15,0.0,0.0,291.16,0.89,0.71,0.64,297.41,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.16,0.93,0.81,0.56,297.17,297.15,293.15,0.0,0.0,291.16,0.88,0.69,0.66,297.06,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,303.2,297.32,300.44,297.27,291.16,1.0,0.95,0.0,0.55,1.0,0.0,5.05,2.7,2.35,1.56,0.9,0.9,0.0,409.92,410.0,76598.74,0.0,10929.39,1.0,284.28,289.54,300.32,304.37,293.15,293.15,283.15,22607.21,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.48,4.2,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13154.2,0.0,1615.87,2275.33,0.0,2654.36,0.96,1.0,0.0,3.0,1.0,0.0
17588400.0,297.14,297.15,293.15,0.0,0.0,291.13,0.89,0.71,0.64,297.41,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.13,0.94,0.82,0.57,297.16,297.15,293.15,0.0,0.0,291.13,0.89,0.7,0.66,297.06,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,303.19,297.31,300.43,297.27,291.13,1.0,0.95,0.0,0.55,1.0,0.0,5.06,2.7,2.36,1.57,0.9,0.9,0.0,409.94,410.0,77151.3,0.0,10990.43,1.0,284.27,289.51,300.32,304.4,293.15,293.15,283.15,23352.79,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.52,4.25,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13239.27,0.0,1676.14,2275.33,0.0,2677.46,0.97,1.0,0.0,3.0,1.0,0.0
17588700.0,297.15,297.15,293.15,0.0,0.0,291.19,0.89,0.71,0.64,297.42,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.19,0.95,0.84,0.59,297.16,297.15,293.15,0.0,0.0,291.19,0.89,0.7,0.67,297.06,297.15,293.15,0.0,0.0,291.19,0.68,0.3,1.39,291.19,291.15,303.17,297.31,300.43,297.28,291.19,1.0,0.95,0.0,0.55,1.0,0.0,5.08,2.71,2.36,1.57,0.9,0.9,0.0,409.92,410.0,76547.7,0.0,11059.2,1.0,284.28,289.56,300.31,304.36,293.15,293.15,283.15,22307.68,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.46,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13133.01,0.0,1595.01,2275.33,0.0,2663.58,0.95,1.0,0.0,3.0,1.0,0.0
17589000.0,297.14,297.15,293.15,0.0,0.0,291.14,0.89,0.7,0.64,297.42,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.94,297.24,297.15,293.15,0.0,0.0,291.14,0.95,0.85,0.6,297.16,297.15,293.15,0.0,0.0,291.14,0.89,0.7,0.67,297.06,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,303.16,297.31,300.42,297.27,291.14,1.0,0.96,0.0,0.55,1.0,0.0,5.09,2.72,2.37,1.57,0.9,0.9,0.0,409.94,410.0,77512.14,0.0,11129.01,1.0,284.27,289.52,300.32,304.41,293.15,293.15,283.15,23438.5,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.54,4.27,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13292.42,0.0,1698.28,2275.33,0.0,2680.65,0.97,1.0,0.0,3.0,1.0,0.0
17589300.0,297.14,297.15,293.15,0.0,0.0,291.16,0.89,0.7,0.64,297.42,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.94,297.24,297.15,293.15,0.0,0.0,291.16,0.96,0.87,0.61,297.16,297.15,293.15,0.0,0.0,291.16,0.89,0.7,0.67,297.06,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,303.15,297.31,300.42,297.27,291.16,1.0,0.96,0.0,0.55,1.0,0.0,5.1,2.72,2.38,1.58,0.9,0.9,0.0,409.94,410.0,77316.04,0.0,11185.64,1.0,284.28,289.53,300.31,304.4,293.15,293.15,283.15,23077.62,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.52,4.25,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13252.14,0.0,1668.87,2275.33,0.0,2685.89,0.97,1.0,0.0,3.0,1.0,0.0
17589600.0,297.14,297.15,293.15,0.0,0.0,291.14,0.89,0.7,0.63,297.42,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.94,297.24,297.15,293.15,0.0,0.0,291.14,0.97,0.88,0.62,297.15,297.15,293.15,0.0,0.0,291.14,0.89,0.7,0.67,297.05,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,303.15,297.31,300.42,297.27,291.14,1.0,0.96,0.0,0.55,1.0,0.0,5.11,2.73,2.38,1.58,0.9,0.9,0.0,409.95,410.0,77653.43,0.0,11236.98,1.0,284.27,289.52,300.31,304.42,293.15,293.15,283.15,23505.91,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.54,4.28,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13304.01,0.0,1704.45,2275.33,0.0,2698.03,0.97,1.0,0.0,3.0,1.0,0.0
17589900.0,297.14,297.15,293.15,0.0,0.0,291.14,0.89,0.7,0.63,297.42,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.94,297.24,297.15,293.15,0.0,0.0,291.14,0.97,0.9,0.63,297.15,297.15,293.15,0.0,0.0,291.14,0.89,0.7,0.67,297.05,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,303.15,297.31,300.42,297.27,291.14,1.0,0.96,0.0,0.55,1.0,0.0,5.12,2.74,2.39,1.58,0.9,0.9,0.0,409.95,410.0,77818.53,0.0,11291.31,1.0,284.27,289.52,300.31,304.42,293.15,293.15,283.15,23558.52,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.55,4.29,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13331.28,0.0,1715.68,2275.33,0.0,2695.79,0.98,1.0,0.0,3.0,1.0,0.0
17590200.0,297.13,297.15,293.15,0.0,0.0,291.13,0.89,0.69,0.63,297.42,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.94,297.24,297.15,293.15,0.0,0.0,291.13,0.98,0.92,0.64,297.15,297.15,293.15,0.0,0.0,291.13,0.89,0.7,0.67,297.05,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,303.15,297.31,300.41,297.27,291.13,1.0,0.96,0.0,0.55,1.0,0.0,5.13,2.74,2.39,1.59,0.9,0.9,0.0,409.96,410.0,78120.41,0.0,11336.38,1.0,284.27,289.5,300.31,304.44,293.15,293.15,283.15,23959.81,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.57,4.31,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13377.85,0.0,1748.56,2275.33,0.0,2708.13,0.98,1.0,0.0,3.0,1.0,0.0
17590500.0,297.14,297.15,293.15,0.0,0.0,291.17,0.89,0.69,0.63,297.42,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.94,297.24,297.15,293.15,0.0,0.0,291.17,0.98,0.93,0.65,297.15,297.15,293.15,0.0,0.0,291.17,0.89,0.7,0.67,297.05,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,303.15,297.31,300.41,297.27,291.17,1.0,0.96,0.0,0.55,1.0,0.0,5.14,2.74,2.39,1.59,0.9,0.9,0.0,409.95,410.0,77700.66,0.0,11383.58,1.0,284.28,289.53,300.3,304.42,293.15,293.15,283.15,23245.3,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.53,4.26,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13303.11,0.0,1690.51,2275.33,0.0,2700.89,0.97,1.0,0.0,3.0,1.0,0.0
17590800.0,297.13,297.15,293.15,0.0,0.0,291.11,0.89,0.69,0.62,297.41,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.94,297.23,297.15,293.15,0.0,0.0,291.11,0.99,0.94,0.66,297.15,297.15,293.15,0.0,0.0,291.11,0.89,0.7,0.67,297.04,297.15,293.15,0.0,0.0,291.11,0.68,0.3,1.39,291.11,291.15,303.15,297.31,300.41,297.26,291.11,1.0,0.96,0.0,0.55,1.0,0.0,5.15,2.75,2.4,1.59,0.9,0.9,0.0,409.97,410.0,78644.62,0.0,11426.87,1.0,284.27,289.49,300.31,304.47,293.15,293.15,283.15,24523.37,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.6,4.35,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13462.75,0.0,1801.99,2275.33,0.0,2718.75,0.99,1.0,0.0,3.0,1.0,0.0
17591100.0,297.13,297.15,293.15,0.0,0.0,291.16,0.89,0.69,0.62,297.4,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.94,297.23,297.15,293.15,0.0,0.0,291.16,0.99,0.96,0.67,297.15,297.15,293.15,0.0,0.0,291.16,0.89,0.7,0.67,297.04,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,303.15,297.31,300.41,297.26,291.16,1.0,0.96,0.0,0.55,1.0,0.0,5.15,2.75,2.4,1.59,0.9,0.9,0.0,409.96,410.0,77904.7,0.0,11458.39,1.0,284.27,289.53,300.3,304.44,293.15,293.15,283.15,23534.93,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.54,4.28,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13328.18,0.0,1709.64,2275.33,0.0,2718.42,0.97,1.0,0.0,3.0,1.0,0.0
17591400.0,297.14,297.15,293.15,0.0,0.0,291.15,0.89,0.68,0.62,297.4,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.94,297.23,297.15,293.15,0.0,0.0,291.15,1.0,0.97,0.68,297.15,297.15,293.15,0.0,0.0,291.15,0.89,0.7,0.67,297.04,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,303.15,297.31,300.41,297.26,291.15,1.0,0.97,0.0,0.55,1.0,0.0,5.16,2.76,2.4,1.6,0.9,0.9,0.0,409.96,410.0,78288.94,0.0,11504.77,1.0,284.27,289.52,300.31,304.45,293.15,293.15,283.15,23857.17,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.57,4.31,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13396.48,0.0,1746.97,2275.33,0.0,2712.67,0.98,1.0,0.0,3.0,1.0,0.0
17591700.0,297.13,297.15,293.15,0.0,0.0,291.14,0.88,0.68,0.62,297.4,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.94,297.23,297.15,293.15,0.0,0.0,291.14,1.0,0.99,0.69,297.15,297.15,293.15,0.0,0.0,291.14,0.89,0.7,0.67,297.04,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,303.15,297.31,300.41,297.25,291.14,1.0,0.97,0.0,0.55,1.0,0.0,5.17,2.76,2.41,1.6,0.9,0.9,0.0,409.98,410.0,78430.38,0.0,11533.45,1.0,284.27,289.51,300.31,304.47,293.15,293.15,283.15,24138.71,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.58,4.32,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13414.13,0.0,1764.5,2275.33,0.0,2729.07,0.98,1.0,0.0,3.0,1.0,0.0
17592000.0,297.14,297.15,293.15,0.0,0.0,291.18,0.88,0.68,0.62,297.4,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.94,297.24,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.18,0.89,0.7,0.67,297.04,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,303.15,297.31,300.41,297.26,291.18,1.0,0.97,0.0,0.55,1.0,0.0,5.17,2.76,2.41,1.6,0.9,0.9,0.0,410.0,410.0,78001.69,0.0,11541.54,1.0,284.28,289.54,300.3,304.43,293.15,293.15,283.15,23400.35,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.54,4.28,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13343.69,0.0,1707.76,2275.33,0.0,2711.98,0.97,1.0,0.0,3.0,1.0,0.0
17592300.0,297.13,297.15,293.15,0.0,0.0,291.13,0.88,0.68,0.61,297.38,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.94,297.25,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.13,0.89,0.7,0.67,297.03,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,303.15,297.31,300.41,297.25,291.13,1.0,0.97,0.0,0.55,1.0,0.0,5.16,2.76,2.41,1.6,0.9,0.9,0.0,410.02,410.0,78691.83,0.0,11527.93,1.0,284.27,289.49,300.31,304.48,293.15,293.15,283.15,24464.51,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.6,4.35,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13461.29,0.0,1796.1,2275.33,0.0,2729.39,0.99,1.0,0.0,3.0,1.0,0.0
17592600.0,297.14,297.15,293.15,0.0,0.0,291.18,0.88,0.67,0.61,297.38,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.94,297.27,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.18,0.89,0.7,0.67,297.03,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,303.15,297.31,300.41,297.26,291.18,1.0,0.97,0.0,0.55,1.0,0.0,5.16,2.76,2.4,1.6,0.9,0.9,0.0,410.01,410.0,77843.55,0.0,11512.49,1.0,284.28,289.54,300.3,304.43,293.15,293.15,283.15,23308.38,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.53,4.27,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13315.35,0.0,1694.19,2275.33,0.0,2716.71,0.97,1.0,0.0,3.0,1.0,0.0
17592900.0,297.13,297.15,293.15,0.0,0.0,291.13,0.88,0.67,0.61,297.38,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.94,297.28,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.13,0.89,0.7,0.67,297.03,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,303.15,297.31,300.41,297.26,291.13,1.0,0.97,0.0,0.55,1.0,0.0,5.16,2.76,2.4,1.6,0.9,0.9,0.0,410.01,410.0,78627.52,0.0,11503.33,1.0,284.27,289.5,300.31,304.46,293.15,293.15,283.15,24333.59,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.6,4.34,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13455.48,0.0,1788.77,2275.33,0.0,2718.96,0.99,1.0,0.0,3.0,1.0,0.0
17593200.0,297.13,297.15,293.15,0.0,0.0,291.14,0.88,0.67,0.61,297.37,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.94,297.3,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.14,0.89,0.7,0.67,297.03,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,303.15,297.31,300.41,297.26,291.14,1.0,0.97,0.0,0.55,1.0,0.0,5.16,2.75,2.4,1.6,0.9,0.9,0.0,410.02,410.0,78278.82,0.0,11484.63,1.0,284.27,289.51,300.31,304.45,293.15,293.15,283.15,24016.6,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.57,4.31,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13391.18,0.0,1751.53,2275.33,0.0,2725.76,0.98,1.0,0.0,3.0,1.0,0.0
17593500.0,297.14,297.15,293.15,0.0,0.0,291.16,0.88,0.67,0.6,297.37,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.94,297.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.16,0.89,0.7,0.67,297.03,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,303.2,297.32,300.44,297.27,291.16,1.0,0.97,0.0,0.55,1.0,0.0,5.16,2.75,2.4,1.6,0.9,0.9,0.0,410.01,410.0,78248.61,0.0,11476.94,1.0,284.27,289.53,300.32,304.45,293.15,293.15,283.15,23710.97,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.56,4.3,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13393.21,0.0,1735.54,2275.33,0.0,2702.79,0.98,1.0,0.0,3.0,1.0,0.0
17593800.0,297.13,297.15,293.15,0.0,0.0,291.15,0.88,0.66,0.6,297.36,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.94,297.34,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.15,0.89,0.7,0.67,297.03,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,303.32,297.37,300.51,297.27,291.15,1.0,0.96,0.0,0.55,1.0,0.0,5.15,2.75,2.4,1.59,0.9,0.9,0.0,410.01,410.0,78946.48,0.0,11464.99,1.0,284.27,289.51,300.37,304.54,293.15,293.15,283.15,24397.9,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.6,4.35,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13519.0,0.0,1799.61,2275.33,0.0,2708.32,0.99,1.0,0.0,3.0,1.0,0.0
17594100.0,297.14,297.15,293.15,0.0,0.0,291.17,0.87,0.66,0.6,297.36,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.94,297.36,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.17,0.89,0.7,0.67,297.03,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,303.51,297.43,300.61,297.28,291.17,1.0,0.96,0.0,0.55,1.0,0.0,5.15,2.75,2.4,1.59,0.9,0.9,0.0,410.0,410.0,79494.41,0.0,11458.96,1.0,284.28,289.52,300.43,304.62,293.15,293.15,283.15,24498.58,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.62,4.38,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13628.98,0.0,1828.21,2275.33,0.0,2694.29,1.0,1.0,0.0,3.0,1.0,0.0
17594400.0,297.14,297.15,293.15,0.0,0.0,291.19,0.87,0.66,0.6,297.35,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.94,297.38,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.69,297.16,297.15,293.15,0.0,0.0,291.19,0.89,0.7,0.67,297.03,297.15,293.15,0.0,0.0,291.19,0.68,0.3,1.39,291.19,291.15,303.74,297.51,300.74,297.28,291.19,1.0,0.96,0.0,0.55,1.0,0.0,5.15,2.75,2.4,1.59,0.91,0.91,0.0,410.0,410.0,80037.49,0.0,11455.06,1.0,284.28,289.53,300.51,304.74,293.15,293.15,283.15,24527.96,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13735.97,0.0,1849.22,2275.33,0.0,2692.07,1.0,1.0,0.0,3.0,1.0,0.0
17594700.0,297.15,297.15,293.15,0.0,0.0,291.24,0.87,0.66,0.6,297.35,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.94,297.41,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.69,297.16,297.15,293.15,0.0,0.0,291.24,0.89,0.71,0.67,297.03,297.15,293.15,0.0,0.0,291.24,0.68,0.3,1.39,291.24,291.15,304.0,297.6,300.88,297.3,291.24,1.0,0.96,0.0,0.55,1.0,0.0,5.15,2.75,2.4,1.59,0.91,0.91,0.0,409.99,410.0,80492.2,0.0,11462.56,1.0,284.28,289.56,300.6,304.85,293.15,293.15,283.15,24147.69,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13832.41,0.0,1847.63,2275.33,0.0,2678.45,1.0,1.0,0.0,3.0,1.0,0.0
17595000.0,297.16,297.15,293.15,0.0,0.0,291.29,0.87,0.66,0.6,297.36,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.94,297.44,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.69,297.17,297.15,293.15,0.0,0.0,291.29,0.9,0.71,0.67,297.04,297.15,293.15,0.0,0.0,291.29,0.68,0.3,1.39,291.29,291.15,304.27,297.69,301.04,297.31,291.29,1.0,0.97,0.0,0.55,1.0,0.0,5.16,2.75,2.4,1.6,0.92,0.92,0.0,409.98,410.0,80990.93,0.0,11482.02,1.0,284.29,289.59,300.69,304.97,293.15,293.15,283.15,23666.74,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13936.64,0.0,1845.63,2275.33,0.0,2666.25,1.0,1.0,0.0,3.0,1.0,0.0
17595300.0,297.16,297.15,293.15,0.0,0.0,291.31,0.88,0.66,0.6,297.36,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.94,297.46,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.69,297.17,297.15,293.15,0.0,0.0,291.31,0.9,0.71,0.68,297.05,297.15,293.15,0.0,0.0,291.31,0.68,0.3,1.39,291.31,291.15,304.54,297.77,301.18,297.32,291.31,1.0,0.97,0.0,0.55,1.0,0.0,5.16,2.76,2.4,1.6,0.93,0.93,0.0,409.97,410.0,81978.98,0.0,11511.37,1.0,284.22,289.59,300.78,305.13,293.15,293.15,283.05,23212.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14179.95,0.0,1843.74,2275.33,0.0,2669.0,1.0,1.0,0.0,3.0,1.0,0.0
17595600.0,297.13,297.15,293.15,0.0,0.0,291.08,0.88,0.66,0.6,297.33,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.94,297.45,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.08,0.9,0.71,0.68,297.03,297.15,293.15,0.0,0.0,291.09,0.68,0.3,1.39,291.08,291.15,304.78,297.85,301.3,297.3,291.08,1.0,0.97,0.0,0.55,1.0,0.0,5.16,2.76,2.4,1.6,0.92,0.92,0.0,410.03,410.0,86022.28,0.0,11516.24,1.0,283.67,289.31,300.87,305.45,293.15,293.15,282.45,24038.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14872.46,0.0,1847.17,2275.33,0.0,2776.1,1.0,1.0,0.0,3.0,1.0,0.0
17595900.0,297.09,297.15,293.15,0.0,0.0,290.93,0.87,0.65,0.59,297.27,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.94,297.41,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.69,297.11,297.15,293.15,0.0,0.0,290.93,0.9,0.71,0.68,297.0,297.15,293.15,0.0,0.0,290.93,0.68,0.3,1.39,290.93,291.15,304.98,297.91,301.39,297.25,290.93,1.0,0.96,0.0,0.55,1.0,0.0,5.15,2.75,2.4,1.59,0.89,0.89,0.0,410.09,410.0,88087.52,0.0,11445.59,1.0,283.34,289.12,300.89,305.51,293.15,293.15,282.15,25506.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15085.83,0.0,1853.3,2275.33,0.0,2827.76,1.0,1.0,0.0,3.0,1.0,0.0
17596200.0,297.11,297.15,293.15,0.0,0.0,290.98,0.87,0.64,0.58,297.28,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.94,297.43,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.69,297.13,297.15,293.15,0.0,0.0,290.98,0.89,0.7,0.67,297.0,297.15,293.15,0.0,0.0,290.98,0.68,0.3,1.39,290.98,291.15,305.12,297.95,301.47,297.27,290.98,1.0,0.96,0.0,0.55,1.0,0.0,5.14,2.75,2.39,1.59,0.89,0.89,0.0,410.05,410.0,87764.8,0.0,11393.66,1.0,283.39,289.17,300.96,305.64,293.15,293.15,282.15,25460.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15246.81,0.0,1853.11,2275.33,0.0,2795.61,1.0,1.0,0.0,3.0,1.0,0.0
17596500.0,297.14,297.15,293.15,0.0,0.0,291.14,0.87,0.64,0.58,297.3,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.94,297.46,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.14,0.89,0.7,0.67,297.01,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.14,291.15,305.18,297.97,301.51,297.29,291.14,1.0,0.96,0.0,0.55,1.0,0.0,5.14,2.74,2.39,1.59,0.9,0.9,0.0,409.99,410.0,85811.43,0.0,11378.14,1.0,283.71,289.36,300.98,305.58,293.15,293.15,282.45,24554.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15017.17,0.0,1849.33,2275.33,0.0,2727.72,1.0,1.0,0.0,3.0,1.0,0.0
17596800.0,297.13,297.15,293.15,0.0,0.0,291.1,0.86,0.64,0.58,297.27,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.94,297.44,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.1,0.89,0.7,0.67,297.0,297.15,293.15,0.0,0.0,291.1,0.68,0.3,1.39,291.1,291.15,305.15,297.96,301.49,297.27,291.1,1.0,0.96,0.0,0.55,1.0,0.0,5.13,2.74,2.39,1.59,0.89,0.89,0.0,410.02,410.0,86021.96,0.0,11356.09,1.0,283.65,289.31,300.94,305.49,293.15,293.15,282.45,25157.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14860.29,0.0,1851.84,2275.33,0.0,2756.17,1.0,1.0,0.0,3.0,1.0,0.0
17597100.0,297.14,297.15,293.15,0.0,0.0,291.18,0.86,0.64,0.58,297.27,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.94,297.45,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.18,0.89,0.7,0.67,297.01,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,305.07,297.93,301.45,297.28,291.18,1.0,0.96,0.0,0.55,1.0,0.0,5.13,2.74,2.39,1.59,0.9,0.9,0.0,410.01,410.0,84383.16,0.0,11351.39,1.0,283.89,289.42,300.92,305.35,293.15,293.15,282.75,24811.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14434.13,0.0,1850.4,2275.33,0.0,2725.68,1.0,1.0,0.0,3.0,1.0,0.0
17597400.0,297.14,297.15,293.15,0.0,0.0,291.2,0.86,0.64,0.58,297.27,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.94,297.44,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.2,0.89,0.7,0.67,297.01,297.15,293.15,0.0,0.0,291.2,0.68,0.3,1.39,291.2,291.15,304.98,297.91,301.4,297.28,291.2,1.0,0.96,0.0,0.55,1.0,0.0,5.13,2.74,2.39,1.59,0.9,0.9,0.0,410.0,410.0,84009.3,0.0,11343.44,1.0,283.93,289.44,300.89,305.33,293.15,293.15,282.75,24625.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14488.92,0.0,1849.62,2275.33,0.0,2714.38,1.0,1.0,0.0,3.0,1.0,0.0
17597700.0,297.13,297.15,293.15,0.0,0.0,291.1,0.86,0.63,0.57,297.25,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.94,297.43,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.09,0.89,0.7,0.67,297.0,297.15,293.15,0.0,0.0,291.1,0.68,0.3,1.39,291.09,291.15,304.9,297.89,301.35,297.26,291.09,1.0,0.96,0.0,0.55,1.0,0.0,5.13,2.74,2.39,1.59,0.89,0.89,0.0,410.02,410.0,85315.26,0.0,11327.61,1.0,283.7,289.33,300.9,305.48,293.15,293.15,282.45,25039.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14908.66,0.0,1851.35,2275.33,0.0,2751.13,1.0,1.0,0.0,3.0,1.0,0.0
17598000.0,297.14,297.15,293.15,0.0,0.0,291.29,0.86,0.63,0.57,297.25,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.94,297.43,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.29,0.89,0.7,0.67,297.0,297.15,293.15,0.0,0.0,291.29,0.68,0.3,1.39,291.29,291.15,304.82,297.86,301.31,297.27,291.29,1.0,0.96,0.0,0.55,1.0,0.0,5.12,2.74,2.39,1.58,0.91,0.91,0.0,409.99,410.0,81923.93,0.0,11308.52,1.0,284.2,289.57,300.84,305.15,293.15,293.15,283.05,24186.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14123.8,0.0,1847.79,2275.33,0.0,2664.36,1.0,1.0,0.0,3.0,1.0,0.0
17598300.0,297.12,297.15,293.15,0.0,0.0,291.12,0.86,0.63,0.57,297.22,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.94,297.39,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.12,0.89,0.7,0.67,296.99,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,304.73,297.83,301.25,297.24,291.12,1.0,0.96,0.0,0.55,1.0,0.0,5.12,2.73,2.38,1.58,0.9,0.9,0.0,410.05,410.0,83825.41,0.0,11288.08,1.0,283.88,289.38,300.82,305.22,293.15,293.15,282.75,25153.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14314.43,0.0,1851.83,2275.33,0.0,2745.55,1.0,1.0,0.0,3.0,1.0,0.0
17598600.0,297.13,297.15,293.15,0.0,0.0,291.14,0.86,0.62,0.57,297.23,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.94,297.38,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.14,0.89,0.7,0.66,296.99,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,304.65,297.81,301.2,297.24,291.14,1.0,0.96,0.0,0.55,1.0,0.0,5.12,2.73,2.38,1.58,0.9,0.9,0.0,410.03,410.0,83369.61,0.0,11268.05,1.0,283.93,289.41,300.83,305.27,293.15,293.15,282.75,24784.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14418.57,0.0,1850.29,2275.33,0.0,2726.21,1.0,1.0,0.0,3.0,1.0,0.0
17598900.0,297.12,297.15,293.15,0.0,0.0,291.2,0.85,0.62,0.56,297.2,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.94,297.35,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.2,0.89,0.69,0.66,296.98,297.15,293.15,0.0,0.0,291.2,0.68,0.3,1.39,291.2,291.15,304.57,297.78,301.15,297.22,291.2,1.0,0.96,0.0,0.55,1.0,0.0,5.11,2.73,2.38,1.58,0.9,0.9,0.0,410.04,410.0,81667.66,0.0,11218.01,1.0,284.15,289.5,300.75,305.01,293.15,293.15,283.05,24801.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13932.47,0.0,1850.36,2275.33,0.0,2692.53,1.0,1.0,0.0,3.0,1.0,0.0
17599200.0,297.13,297.15,293.15,0.0,0.0,291.22,0.85,0.61,0.56,297.2,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.94,297.35,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.22,0.88,0.69,0.66,296.98,297.15,293.15,0.0,0.0,291.22,0.68,0.3,1.39,291.22,291.15,304.48,297.76,301.11,297.22,291.22,1.0,0.96,0.0,0.55,1.0,0.0,5.1,2.72,2.38,1.58,0.91,0.91,0.0,410.02,410.0,81280.53,0.0,11190.05,1.0,284.19,289.52,300.74,305.03,293.15,293.15,283.05,24549.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13999.36,0.0,1849.31,2275.33,0.0,2681.5,1.0,1.0,0.0,3.0,1.0,0.0
17599500.0,297.13,297.15,293.15,0.0,0.0,291.11,0.85,0.61,0.55,297.19,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.94,297.34,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.11,0.88,0.69,0.66,296.98,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.11,291.15,304.4,297.73,301.06,297.21,291.11,1.0,0.96,0.0,0.55,1.0,0.0,5.09,2.72,2.37,1.57,0.9,0.9,0.0,410.03,410.0,82579.02,0.0,11156.85,1.0,283.97,289.41,300.75,305.18,293.15,293.15,282.75,24916.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14393.18,0.0,1850.84,2275.33,0.0,2719.75,1.0,1.0,0.0,3.0,1.0,0.0
17599800.0,297.12,297.15,293.15,0.0,0.0,291.07,0.85,0.6,0.55,297.16,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.94,297.31,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.07,0.88,0.68,0.65,296.97,297.15,293.15,0.0,0.0,291.07,0.68,0.3,1.39,291.07,291.15,304.32,297.7,301.01,297.19,291.06,1.0,0.96,0.0,0.55,1.0,0.0,5.09,2.72,2.37,1.57,0.89,0.89,0.0,410.06,410.0,82627.44,0.0,11112.34,1.0,283.92,289.36,300.72,305.13,293.15,293.15,282.75,25356.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14271.96,0.0,1852.68,2275.33,0.0,2740.17,1.0,1.0,0.0,3.0,1.0,0.0
17600100.0,297.13,297.15,293.15,0.0,0.0,291.18,0.84,0.6,0.54,297.16,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.95,297.32,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.18,0.88,0.68,0.65,296.97,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,304.23,297.68,300.96,297.2,291.18,1.0,0.96,0.0,0.55,1.0,0.0,5.08,2.71,2.37,1.57,0.9,0.9,0.0,410.03,410.0,80603.21,0.0,11072.02,1.0,284.21,289.51,300.68,304.97,293.15,293.15,283.05,24693.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13961.54,0.0,1849.91,2275.33,0.0,2680.9,1.0,1.0,0.0,3.0,1.0,0.0
17600400.0,297.11,297.15,293.15,0.0,0.0,291.14,0.84,0.59,0.54,297.14,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.94,297.29,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.14,0.88,0.67,0.64,296.96,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,304.15,297.65,300.91,297.18,291.14,1.0,0.95,0.0,0.55,1.0,0.0,5.07,2.71,2.36,1.57,0.9,0.9,0.0,410.07,410.0,80525.37,0.0,11010.25,1.0,284.18,289.47,300.63,304.89,293.15,293.15,283.05,25078.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13855.43,0.0,1851.52,2275.33,0.0,2694.96,1.0,1.0,0.0,3.0,1.0,0.0
17600700.0,297.12,297.15,293.15,0.0,0.0,291.16,0.84,0.59,0.53,297.13,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.94,297.29,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.16,0.87,0.67,0.64,296.96,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,304.07,297.63,300.86,297.18,291.16,1.0,0.95,0.0,0.55,1.0,0.0,5.05,2.7,2.35,1.56,0.9,0.9,0.0,410.07,410.0,79716.26,0.0,10950.02,1.0,284.28,289.52,300.63,304.85,293.15,293.15,283.15,24878.27,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13754.02,0.0,1850.68,2275.33,0.0,2673.57,1.0,1.0,0.0,3.0,1.0,0.0
17601000.0,297.11,297.15,293.15,0.0,0.0,291.14,0.84,0.58,0.53,297.12,297.15,293.15,0.0,0.0,291.14,1.0,0.99,0.94,297.27,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.14,0.87,0.67,0.64,296.95,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,303.99,297.61,300.82,297.16,291.14,1.0,0.95,0.0,0.55,1.0,0.0,5.04,2.69,2.35,1.56,0.9,0.9,0.0,410.1,410.0,79509.98,0.0,10861.9,1.0,284.27,289.5,300.61,304.82,293.15,293.15,283.15,24996.51,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13720.4,0.0,1851.17,2275.33,0.0,2674.63,1.0,1.0,0.0,3.0,1.0,0.0
17601300.0,297.1,297.15,293.15,0.0,0.0,291.11,0.83,0.57,0.52,297.1,297.15,293.15,0.0,0.0,291.11,0.99,0.98,0.93,297.25,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.11,0.87,0.66,0.63,296.94,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,303.92,297.59,300.77,297.15,291.11,1.0,0.95,0.0,0.55,1.0,0.0,5.01,2.68,2.34,1.55,0.89,0.89,0.0,410.14,410.0,79250.27,0.0,10742.09,1.0,284.27,289.48,300.59,304.79,293.15,293.15,283.15,25211.02,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13680.85,0.0,1852.07,2275.33,0.0,2672.34,1.0,1.0,0.0,3.0,1.0,0.0
17601600.0,297.1,297.15,293.15,0.0,0.0,291.08,0.83,0.56,0.51,297.09,297.15,293.15,0.0,0.0,291.08,0.99,0.97,0.92,297.23,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.08,0.86,0.65,0.62,296.92,297.15,293.15,0.0,0.0,291.08,0.67,0.3,1.39,291.08,291.15,303.85,297.57,300.73,297.14,291.08,1.0,0.94,0.0,0.55,1.0,0.0,4.98,2.66,2.32,1.54,0.89,0.89,0.0,410.17,410.0,78938.48,0.0,10594.36,1.0,284.27,289.46,300.57,304.76,293.15,293.15,283.15,25537.55,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13635.47,0.0,1853.41,2275.33,0.0,2668.15,1.0,1.0,0.0,3.0,1.0,0.0
17601900.0,297.1,297.15,293.15,0.0,0.0,291.13,0.82,0.55,0.51,297.09,297.15,293.15,0.0,0.0,291.13,0.99,0.96,0.91,297.22,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.13,0.86,0.64,0.61,296.91,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,303.78,297.56,300.69,297.13,291.13,1.0,0.94,0.0,0.55,1.0,0.0,4.95,2.65,2.31,1.53,0.89,0.89,0.0,410.16,410.0,77396.23,0.0,10439.13,1.0,284.27,289.52,300.55,304.67,293.15,293.15,283.15,23962.68,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.53,4.26,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13374.2,0.0,1696.07,2275.33,0.0,2640.26,0.97,1.0,0.0,3.0,1.0,0.0
17602200.0,297.11,297.15,293.15,0.0,0.0,291.22,0.82,0.55,0.5,297.1,297.15,293.15,0.0,0.0,291.22,0.98,0.95,0.9,297.22,297.15,293.15,0.0,0.0,291.22,0.99,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.22,0.85,0.63,0.61,296.91,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,303.71,297.54,300.66,297.14,291.22,1.0,0.94,0.0,0.55,1.0,0.0,4.93,2.63,2.3,1.52,0.9,0.9,0.0,410.12,410.0,75572.47,0.0,10308.58,1.0,284.29,289.6,300.53,304.55,293.15,293.15,283.15,21690.19,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.4,4.1,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13076.42,0.0,1507.15,2275.33,0.0,2587.75,0.93,1.0,0.0,3.0,1.0,0.0
17602500.0,297.12,297.15,293.15,0.0,0.0,291.24,0.81,0.54,0.49,297.1,297.15,293.15,0.0,0.0,291.24,0.98,0.94,0.9,297.21,297.15,293.15,0.0,0.0,291.24,0.99,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.24,0.85,0.63,0.6,296.91,297.15,293.15,0.0,0.0,291.24,0.67,0.3,1.39,291.24,291.15,303.64,297.52,300.62,297.14,291.24,1.0,0.93,0.0,0.55,1.0,0.0,4.91,2.62,2.29,1.52,0.91,0.91,0.0,410.11,410.0,74881.22,0.0,10207.03,1.0,284.29,289.63,300.51,304.48,293.15,293.15,283.15,20755.91,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.35,4.05,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12974.13,0.0,1445.28,2275.33,0.0,2548.65,0.92,1.0,0.0,3.0,1.0,0.0
17602800.0,297.1,297.15,293.15,0.0,0.0,291.13,0.81,0.53,0.49,297.08,297.15,293.15,0.0,0.0,291.13,0.97,0.93,0.89,297.18,297.15,293.15,0.0,0.0,291.13,0.99,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.13,0.85,0.62,0.6,296.9,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,303.56,297.49,300.56,297.12,291.13,1.0,0.93,0.0,0.55,1.0,0.0,4.88,2.61,2.27,1.51,0.9,0.9,0.0,410.18,410.0,75693.13,0.0,10072.48,1.0,284.28,289.54,300.5,304.51,293.15,293.15,283.15,22263.76,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.44,4.16,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13115.12,0.0,1565.51,2275.33,0.0,2573.82,0.95,1.0,0.0,3.0,1.0,0.0
17603100.0,297.09,297.15,293.15,0.0,0.0,291.14,0.8,0.52,0.48,297.07,297.15,293.15,0.0,0.0,291.14,0.97,0.92,0.87,297.15,297.15,293.15,0.0,0.0,291.14,0.99,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.14,0.84,0.61,0.59,296.88,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,303.47,297.46,300.51,297.1,291.14,1.0,0.92,0.0,0.55,1.0,0.0,4.84,2.59,2.26,1.5,0.9,0.9,0.0,410.2,410.0,74476.98,0.0,9894.72,1.0,284.28,289.55,300.45,304.42,293.15,293.15,283.15,21485.97,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.37,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12910.82,0.0,1477.48,2275.33,0.0,2573.24,0.93,1.0,0.0,3.0,1.0,0.0
17603400.0,297.09,297.15,293.15,0.0,0.0,291.16,0.8,0.51,0.47,297.07,297.15,293.15,0.0,0.0,291.16,0.96,0.9,0.86,297.14,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.16,0.84,0.6,0.58,296.87,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,303.37,297.42,300.46,297.1,291.16,1.0,0.92,0.0,0.55,1.0,0.0,4.8,2.56,2.24,1.48,0.9,0.9,0.0,410.2,410.0,73233.66,0.0,9716.96,1.0,284.28,289.58,300.41,304.31,293.15,293.15,283.15,20499.3,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.3,3.99,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12717.9,0.0,1387.37,2275.33,0.0,2537.3,0.91,1.0,0.0,3.0,1.0,0.0
17603700.0,297.09,297.15,293.15,0.0,0.0,291.15,0.79,0.5,0.46,297.07,297.15,293.15,0.0,0.0,291.15,0.96,0.89,0.85,297.12,297.15,293.15,0.0,0.0,291.15,0.99,0.99,0.69,297.09,297.15,293.15,0.0,0.0,291.15,0.83,0.59,0.57,296.86,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,303.27,297.37,300.4,297.09,291.15,1.0,0.91,0.0,0.55,1.0,0.0,4.76,2.54,2.22,1.47,0.9,0.9,0.0,410.23,410.0,72160.9,0.0,9525.64,1.0,284.28,289.58,300.36,304.21,293.15,293.15,283.15,19915.83,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.25,3.93,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12550.14,0.0,1325.05,2275.33,0.0,2518.33,0.89,1.0,0.0,3.0,1.0,0.0
17604000.0,297.09,297.15,293.15,0.0,0.0,291.14,0.78,0.49,0.45,297.07,297.15,293.15,0.0,0.0,291.14,0.95,0.88,0.83,297.1,297.15,293.15,0.0,0.0,291.14,0.98,0.98,0.69,297.09,297.15,293.15,0.0,0.0,291.14,0.83,0.58,0.56,296.85,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,303.15,297.31,300.33,297.09,291.14,1.0,0.91,0.0,0.55,1.0,0.0,4.72,2.52,2.2,1.46,0.9,0.9,0.0,410.24,410.0,70991.01,0.0,9319.51,1.0,284.28,289.58,300.3,304.08,293.15,293.15,283.15,19300.55,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.2,3.87,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12370.82,0.0,1261.34,2275.33,0.0,2493.63,0.88,1.0,0.0,3.0,1.0,0.0
17604300.0,297.09,297.15,293.15,0.0,0.0,291.14,0.78,0.48,0.44,297.06,297.15,293.15,0.0,0.0,291.14,0.94,0.86,0.82,297.09,297.15,293.15,0.0,0.0,291.14,0.98,0.97,0.68,297.09,297.15,293.15,0.0,0.0,291.14,0.82,0.57,0.55,296.83,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,303.02,297.28,300.26,297.08,291.14,1.0,0.9,0.0,0.55,1.0,0.0,4.67,2.49,2.18,1.44,0.9,0.9,0.0,410.26,410.0,69784.13,0.0,9100.15,1.0,284.28,289.6,300.27,303.98,293.15,293.15,283.15,18563.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.14,3.79,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12189.24,0.0,1188.05,2275.33,0.0,2451.41,0.86,1.0,0.0,3.0,1.0,0.0
17604600.0,297.09,297.15,293.15,0.0,0.0,291.13,0.77,0.47,0.43,297.06,297.15,293.15,0.0,0.0,291.13,0.93,0.84,0.8,297.07,297.15,293.15,0.0,0.0,291.13,0.97,0.96,0.67,297.08,297.15,293.15,0.0,0.0,291.13,0.81,0.56,0.54,296.82,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.39,291.13,291.15,302.87,297.31,300.18,297.07,291.13,1.0,0.9,0.0,0.55,1.0,0.0,4.62,2.46,2.15,1.43,0.9,0.9,0.0,410.27,410.0,69252.27,0.0,8869.89,1.0,284.28,289.61,300.3,303.97,293.15,293.15,283.15,18309.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.11,3.76,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12129.83,0.0,1157.33,2275.33,0.0,2404.02,0.86,1.0,0.0,3.0,1.0,0.0
17604900.0,297.09,297.15,293.15,0.0,0.0,291.12,0.76,0.46,0.42,297.06,297.15,293.15,0.0,0.0,291.12,0.92,0.83,0.79,297.06,297.15,293.15,0.0,0.0,291.12,0.97,0.94,0.66,297.08,297.15,293.15,0.0,0.0,291.12,0.81,0.55,0.53,296.81,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.39,291.12,291.15,302.72,297.39,300.09,297.07,291.12,1.0,0.89,0.0,0.55,1.0,0.0,4.56,2.43,2.13,1.41,0.89,0.89,0.0,410.29,410.0,69033.72,0.0,8631.63,1.0,284.29,289.62,300.38,304.04,293.15,293.15,283.15,18189.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.09,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12128.54,0.0,1139.56,2275.33,0.0,2359.6,0.85,1.0,0.0,3.0,1.0,0.0
17605200.0,297.09,297.15,293.15,0.0,0.0,291.12,0.75,0.45,0.41,297.06,297.15,293.15,0.0,0.0,291.12,0.91,0.81,0.77,297.05,297.15,293.15,0.0,0.0,291.12,0.96,0.93,0.65,297.08,297.15,293.15,0.0,0.0,291.12,0.8,0.53,0.51,296.8,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,302.56,297.5,300.0,297.07,291.12,1.0,0.88,0.0,0.55,1.0,0.0,4.5,2.4,2.1,1.39,0.89,0.89,0.0,410.29,410.0,69015.22,0.0,8391.02,1.0,284.29,289.64,300.49,304.15,293.15,293.15,283.15,18123.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.08,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12164.9,0.0,1128.33,2275.33,0.0,2317.61,0.85,1.0,0.0,3.0,1.0,0.0
17605500.0,297.09,297.15,293.15,0.0,0.0,291.13,0.75,0.44,0.4,297.06,297.15,293.15,0.0,0.0,291.13,0.9,0.8,0.76,297.05,297.15,293.15,0.0,0.0,291.13,0.95,0.91,0.64,297.08,297.15,293.15,0.0,0.0,291.13,0.79,0.52,0.5,296.79,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,302.39,297.63,299.91,297.07,291.13,1.0,0.87,0.0,0.55,1.0,0.0,4.45,2.37,2.07,1.37,0.89,0.89,0.0,410.29,410.0,69121.77,0.0,8152.52,1.0,284.3,289.67,300.62,304.29,293.15,293.15,283.15,18081.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.07,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12224.87,0.0,1121.01,2275.33,0.0,2278.52,0.85,1.0,0.0,3.0,1.0,0.0
17605800.0,297.09,297.15,293.15,0.0,0.0,291.13,0.74,0.43,0.39,297.06,297.15,293.15,0.0,0.0,291.13,0.9,0.78,0.75,297.04,297.15,293.15,0.0,0.0,291.13,0.94,0.89,0.63,297.08,297.15,293.15,0.0,0.0,291.13,0.78,0.51,0.49,296.78,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,302.21,297.78,299.82,297.07,291.13,1.0,0.87,0.0,0.55,1.0,0.0,4.39,2.34,2.05,1.36,0.89,0.89,0.0,410.29,410.0,69288.8,0.0,7918.75,1.0,284.3,289.7,300.77,304.44,293.15,293.15,283.15,18057.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.07,3.71,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12296.08,0.0,1116.13,2275.33,0.0,2243.05,0.84,1.0,0.0,3.0,1.0,0.0
17606100.0,297.09,297.15,293.15,0.0,0.0,291.13,0.73,0.42,0.38,297.06,297.15,293.15,0.0,0.0,291.13,0.89,0.76,0.73,297.04,297.15,293.15,0.0,0.0,291.13,0.93,0.87,0.61,297.08,297.15,293.15,0.0,0.0,291.13,0.77,0.5,0.48,296.77,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,302.03,297.92,299.72,297.07,291.13,1.0,0.86,0.0,0.55,1.0,0.0,4.33,2.31,2.02,1.34,0.89,0.89,0.0,410.29,410.0,69452.42,0.0,7690.29,1.0,284.31,289.72,300.91,304.59,293.15,293.15,283.15,18047.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.06,3.71,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12366.62,0.0,1112.26,2275.33,0.0,2211.87,0.84,1.0,0.0,3.0,1.0,0.0
17606400.0,297.09,297.15,293.15,0.0,0.0,291.13,0.73,0.41,0.38,297.06,297.15,293.15,0.0,0.0,291.13,0.88,0.75,0.72,297.04,297.15,293.15,0.0,0.0,291.13,0.92,0.85,0.6,297.08,297.15,293.15,0.0,0.0,291.13,0.77,0.48,0.47,296.77,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,301.85,298.04,299.63,297.07,291.13,1.0,0.85,0.0,0.55,1.0,0.0,4.28,2.28,1.99,1.32,0.89,0.89,0.0,410.29,410.0,69544.57,0.0,7466.39,1.0,284.31,289.74,301.03,304.73,293.15,293.15,283.15,18058.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.06,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12423.59,0.0,1107.99,2275.33,0.0,2185.24,0.84,1.0,0.0,3.0,1.0,0.0
17606700.0,297.09,297.15,293.15,0.0,0.0,291.11,0.72,0.4,0.37,297.06,297.15,293.15,0.0,0.0,291.11,0.87,0.73,0.7,297.04,297.15,293.15,0.0,0.0,291.11,0.91,0.83,0.59,297.08,297.15,293.15,0.0,0.0,291.11,0.76,0.47,0.46,296.76,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,301.67,298.14,299.53,297.06,291.11,1.0,0.85,0.0,0.55,1.0,0.0,4.22,2.25,1.97,1.3,0.89,0.89,0.0,410.29,410.0,69498.82,0.0,7245.27,1.0,284.31,289.76,301.14,304.83,293.15,293.15,283.15,18092.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.05,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12454.7,0.0,1101.62,2275.33,0.0,2163.53,0.84,1.0,0.0,3.0,1.0,0.0
17607000.0,297.09,297.15,293.15,0.0,0.0,291.09,0.71,0.38,0.36,297.06,297.15,293.15,0.0,0.0,291.09,0.87,0.72,0.69,297.04,297.15,293.15,0.0,0.0,291.09,0.9,0.81,0.57,297.08,297.15,293.15,0.0,0.0,291.09,0.75,0.46,0.45,296.74,297.15,293.15,0.0,0.0,291.09,0.65,0.3,1.4,291.09,291.15,301.49,298.21,299.43,297.06,291.09,1.0,0.84,0.0,0.55,1.0,0.0,4.16,2.22,1.94,1.28,0.88,0.88,0.0,410.3,410.0,69244.88,0.0,7024.81,1.0,284.31,289.76,301.2,304.89,293.15,293.15,283.15,18153.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.04,3.68,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12447.0,0.0,1091.19,2275.33,0.0,2146.57,0.84,1.0,0.0,3.0,1.0,0.0
