time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17607300.0,297.08,297.15,293.15,0.0,0.0,291.06,0.7,0.37,0.35,297.05,297.15,293.15,0.0,0.0,291.06,0.86,0.7,0.67,297.03,297.15,293.15,0.0,0.0,291.06,0.89,0.79,0.56,297.08,297.15,293.15,0.0,0.0,291.06,0.74,0.45,0.43,296.73,297.15,293.15,0.0,0.0,291.06,0.65,0.3,1.4,291.06,291.15,301.32,298.23,299.34,297.06,291.06,1.0,0.83,0.0,0.55,1.0,0.0,4.1,2.18,1.91,1.26,0.87,0.87,0.0,409.52,409.19,68709.27,0.0,6796.19,1.0,284.31,289.75,301.23,304.9,293.15,293.15,283.15,18248.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.02,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12387.65,0.0,1074.43,2275.33,0.0,2134.1,0.83,1.0,0.0,3.0,1.0,0.0
17607600.0,297.08,297.15,293.15,0.0,0.0,291.02,0.7,0.36,0.34,297.05,297.15,293.15,0.0,0.0,291.02,0.85,0.68,0.65,297.03,297.15,293.15,0.0,0.0,291.02,0.88,0.77,0.54,297.07,297.15,293.15,0.0,0.0,291.02,0.74,0.43,0.42,296.72,297.15,293.15,0.0,0.0,291.02,0.65,0.3,1.4,291.02,291.15,301.15,298.21,299.24,297.06,291.02,1.0,0.82,0.0,0.55,1.0,0.0,4.03,2.15,1.88,1.24,0.86,0.86,0.0,407.14,406.76,67814.76,0.0,6550.6,1.0,284.31,289.73,301.2,304.84,293.15,293.15,283.15,18380.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.99,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12263.68,0.0,1048.75,2275.33,0.0,2125.18,0.83,1.0,0.0,3.0,1.0,0.0
17607900.0,297.9,303.15,285.15,0.0,0.0,293.73,0.41,0.3,0.0,298.04,303.15,285.15,0.0,0.0,293.74,0.41,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.74,0.41,0.3,0.0,297.79,303.15,285.15,0.0,0.0,293.73,0.41,0.3,0.0,297.4,303.15,285.15,0.0,0.0,293.63,0.41,0.3,0.0,294.04,303.15,300.98,298.14,299.48,298.14,289.82,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,307.94,199.38,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17608200.0,298.23,303.15,285.15,0.0,0.0,293.61,0.41,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.62,0.41,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.62,0.41,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.61,0.41,0.3,0.0,297.79,303.15,285.15,0.0,0.0,293.54,0.41,0.3,0.0,293.82,303.15,300.82,298.06,299.79,298.88,290.06,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,219.59,86.89,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17608500.0,298.41,303.15,285.15,0.0,0.0,293.45,0.43,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.46,0.43,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.46,0.43,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.45,0.43,0.3,0.0,298.02,303.15,285.15,0.0,0.0,293.39,0.43,0.3,0.0,293.55,303.15,300.65,297.97,299.97,299.33,290.31,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,133.87,73.06,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17608800.0,298.51,303.15,285.15,0.0,0.0,293.32,0.48,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.32,0.48,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.32,0.48,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.32,0.48,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.26,0.48,0.3,0.0,293.35,303.15,300.48,297.86,300.06,299.55,290.52,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,56.43,52.78,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17609100.0,298.57,303.15,285.15,0.0,0.0,293.23,0.55,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.23,0.55,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.23,0.55,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.23,0.55,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.17,0.55,0.3,0.0,293.22,303.15,300.32,297.75,300.09,299.65,290.7,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,35.53,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17609400.0,298.6,303.15,285.15,0.0,0.0,293.18,0.67,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.19,0.67,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.19,0.67,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.18,0.67,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.13,0.67,0.3,0.0,293.15,303.15,300.15,297.63,300.1,299.69,290.86,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,23.74,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17609700.0,298.62,303.15,285.15,0.0,0.0,293.17,0.81,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.17,0.81,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.17,0.81,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.17,0.81,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.11,0.81,0.3,0.0,293.12,303.15,299.98,297.52,300.1,299.7,290.99,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,16.95,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17610000.0,298.64,303.15,285.15,0.0,0.0,293.17,0.99,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.17,0.99,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.17,0.99,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.17,0.99,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.12,0.99,0.3,0.0,293.12,303.15,299.82,297.41,300.08,299.71,291.11,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.11,12.78,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17610300.0,298.65,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,299.65,297.3,300.08,299.71,291.22,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,75.21,9.67,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17610600.0,298.65,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,299.48,297.2,300.08,299.71,291.31,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,93.08,7.43,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17610900.0,298.66,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,299.32,297.11,300.08,299.71,291.39,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,110.9,6.04,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17611200.0,298.67,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,299.15,297.03,300.08,299.71,291.46,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,128.72,5.1,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17611500.0,298.67,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,298.99,296.98,300.08,299.71,291.51,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,146.54,4.34,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17611800.0,298.67,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,298.84,296.96,300.08,299.71,291.56,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,164.36,3.69,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17612100.0,298.68,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,298.71,296.97,300.08,299.71,291.6,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.18,3.14,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17612400.0,298.68,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,298.59,297.0,300.08,299.71,291.64,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,200.0,2.67,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17612700.0,298.68,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,298.49,297.05,300.08,299.71,291.67,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,217.82,2.28,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17613000.0,298.68,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,298.4,297.11,300.08,299.71,291.7,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,235.64,1.94,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17613300.0,298.68,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,298.32,297.17,300.08,299.71,291.72,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,253.46,1.65,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17613600.0,298.68,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,298.26,297.24,300.08,299.71,291.74,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,271.28,1.4,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17613900.0,298.68,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,298.21,297.3,300.08,299.71,291.75,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,289.1,1.19,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17614200.0,298.68,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,298.18,297.35,300.08,299.71,291.77,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,306.92,1.02,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17614500.0,298.68,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,298.16,297.38,300.08,299.71,291.78,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,324.74,0.87,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17614800.0,298.67,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,298.15,297.39,300.08,299.71,291.79,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,342.56,0.74,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17615100.0,298.67,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,298.15,297.39,300.08,299.71,291.8,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,360.38,0.64,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17615400.0,298.67,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,298.15,297.39,300.08,299.71,291.8,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,378.2,0.55,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17615700.0,298.67,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,298.15,297.39,300.08,299.71,291.81,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,396.02,0.47,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17616000.0,298.67,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,298.15,297.39,300.08,299.71,291.81,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.4,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17616300.0,298.67,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,298.15,297.39,300.08,299.71,291.82,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.34,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17616600.0,298.67,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,298.15,297.39,300.08,299.71,291.82,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.29,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17616900.0,298.67,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,298.15,297.39,300.08,299.71,291.83,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.26,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17617200.0,298.67,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,298.15,297.39,300.08,299.71,291.83,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.22,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17617500.0,298.67,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,298.15,297.39,300.08,299.71,291.83,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.2,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17617800.0,298.67,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,298.15,297.39,300.08,299.71,291.83,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.17,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17618100.0,298.66,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,298.15,297.39,300.08,299.71,291.83,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.15,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17618400.0,298.66,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,298.15,297.39,300.08,299.71,291.83,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.13,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17618700.0,298.66,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,298.15,297.39,300.08,299.71,291.84,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.12,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17619000.0,298.66,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,298.16,297.4,300.08,299.71,291.84,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.1,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17619300.0,298.66,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,298.17,297.41,300.08,299.71,291.84,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.09,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17619600.0,298.66,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,298.19,297.43,300.08,299.71,291.84,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.07,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17619900.0,298.66,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,298.2,297.44,300.08,299.71,291.84,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.07,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17620200.0,298.66,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,298.21,297.45,300.08,299.71,291.84,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17620500.0,298.66,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,298.22,297.46,300.08,299.71,291.84,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17620800.0,298.65,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,298.22,297.46,300.08,299.71,291.84,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17621100.0,298.65,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,298.22,297.46,300.08,299.71,291.84,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17621400.0,298.65,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,298.21,297.45,300.08,299.71,291.84,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17621700.0,298.65,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,298.18,297.43,300.08,299.71,291.84,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17622000.0,298.65,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,298.15,297.39,300.08,299.71,291.84,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17622300.0,298.65,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,298.1,297.34,300.08,299.71,291.84,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17622600.0,298.64,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,298.04,297.28,300.08,299.71,291.84,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17622900.0,298.64,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,297.97,297.21,300.08,299.71,291.84,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17623200.0,298.64,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,297.89,297.14,300.08,299.71,291.84,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17623500.0,298.64,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,297.8,297.05,300.08,299.71,291.84,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17623800.0,298.63,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,297.71,296.96,300.08,299.71,291.84,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17624100.0,298.63,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,297.62,296.87,300.08,299.71,291.84,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17624400.0,298.63,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,297.52,296.77,300.08,299.71,291.84,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.18,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17624700.0,298.63,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,297.42,296.68,300.08,299.71,291.84,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625000.0,298.62,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,297.33,296.58,300.08,299.71,291.84,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625300.0,298.62,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,297.24,296.49,300.08,299.71,291.84,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625600.0,298.62,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,297.15,296.41,300.08,299.71,291.84,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625900.0,298.62,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,297.07,296.34,300.08,299.71,291.84,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626200.0,298.61,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,296.98,296.29,300.08,299.71,291.84,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626500.0,298.61,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,296.9,296.26,300.08,299.71,291.84,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626800.0,298.61,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,296.82,296.24,300.08,299.71,291.84,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627100.0,298.61,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,296.73,296.24,300.08,299.71,291.84,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627400.0,298.6,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,296.65,296.24,300.08,299.71,291.85,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627700.0,298.6,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,296.57,296.24,300.08,299.71,291.85,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628000.0,298.6,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,296.48,296.24,300.08,299.71,291.85,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628300.0,298.6,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,296.4,296.24,300.08,299.71,291.85,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628600.0,298.6,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,296.32,296.22,300.08,299.71,291.85,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628900.0,298.6,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,296.23,296.19,300.08,299.71,291.85,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629200.0,298.59,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,296.15,296.15,300.08,299.71,291.85,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629500.0,298.59,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,296.08,296.08,300.08,299.71,291.85,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629800.0,298.59,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,296.03,296.03,300.08,299.71,291.85,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630100.0,298.59,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,295.99,295.99,300.08,299.71,291.85,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630400.0,298.58,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,295.98,295.98,300.08,299.71,291.85,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630700.0,298.58,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,295.97,295.97,300.08,299.71,291.85,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631000.0,298.58,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,295.98,295.98,300.08,299.71,291.85,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631300.0,298.57,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,296.0,296.0,300.08,299.71,291.85,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631600.0,298.57,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,296.03,296.03,300.08,299.71,291.85,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
