time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17631900.0,298.57,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,296.06,296.06,300.08,299.71,291.85,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632200.0,298.57,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,296.09,296.09,300.08,299.71,291.85,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632500.0,298.56,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,296.12,296.12,300.08,299.71,291.85,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632800.0,298.56,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,296.15,296.15,300.08,299.71,291.85,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633100.0,298.56,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,296.19,296.16,300.08,299.71,291.85,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633400.0,298.55,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,296.26,296.18,300.08,299.71,291.85,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633700.0,298.55,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,296.35,296.21,300.08,299.71,291.85,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634000.0,298.55,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,296.46,296.24,300.08,299.71,291.85,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634300.0,298.55,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,296.57,296.27,300.08,299.71,291.85,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634600.0,298.55,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,296.69,296.3,300.08,299.71,291.85,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634900.0,298.55,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,296.81,296.33,300.08,299.71,291.85,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635200.0,298.54,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,296.92,296.35,300.08,299.71,291.85,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635500.0,298.54,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,297.01,296.37,300.08,299.71,291.85,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635800.0,298.54,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,297.08,296.39,300.08,299.71,291.85,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636100.0,298.54,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,297.13,296.4,300.08,299.71,291.85,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636400.0,298.54,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,297.15,296.41,300.08,299.71,291.85,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636700.0,298.54,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,297.13,296.4,300.08,299.71,291.85,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637000.0,298.53,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,297.08,296.39,300.08,299.71,291.85,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637300.0,298.53,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,297.01,296.37,300.08,299.71,291.85,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637600.0,298.53,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,296.92,296.35,300.08,299.71,291.85,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637900.0,298.53,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,296.81,296.33,300.08,299.71,291.85,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638200.0,298.52,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,296.69,296.3,300.08,299.71,291.85,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638500.0,298.52,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,296.57,296.27,300.08,299.71,291.85,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638800.0,298.52,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,296.46,296.24,300.08,299.71,291.85,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639100.0,298.52,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,296.35,296.21,300.08,299.71,291.85,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639400.0,298.51,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,296.26,296.18,300.08,299.71,291.85,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639700.0,298.51,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,296.19,296.16,300.08,299.71,291.85,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640000.0,298.51,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,296.15,296.15,300.08,299.71,291.85,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640300.0,298.5,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,296.12,296.12,300.08,299.71,291.85,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640600.0,298.5,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,296.1,296.1,300.08,299.71,291.85,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640900.0,298.5,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,296.08,296.08,300.08,299.71,291.85,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641200.0,298.5,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,296.06,296.06,300.08,299.71,291.85,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641500.0,298.5,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,296.05,296.05,300.08,299.71,291.85,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641800.0,298.5,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,296.05,296.05,300.08,299.71,291.85,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642100.0,298.49,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,296.05,296.05,300.08,299.71,291.85,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642400.0,298.49,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,296.05,296.05,300.08,299.71,291.85,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642700.0,298.5,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,296.06,296.06,300.08,299.71,291.85,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643000.0,298.5,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,296.08,296.08,300.08,299.71,291.85,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643300.0,298.5,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,296.11,296.11,300.08,299.71,291.85,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643600.0,298.51,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,296.15,296.15,300.08,299.71,291.85,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643900.0,298.52,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.11,303.15,296.19,296.14,300.08,299.71,291.85,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644200.0,298.53,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.11,303.15,296.24,296.13,300.08,299.71,291.85,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.25,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644500.0,298.54,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.11,303.15,296.28,296.11,300.07,299.7,291.85,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.24,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644800.0,298.55,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.12,303.15,296.34,296.1,300.07,299.7,291.85,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.3,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645100.0,298.56,303.15,285.15,0.0,0.0,293.17,0.94,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.18,0.94,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.18,0.94,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.17,0.94,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.12,0.94,0.3,0.0,293.12,303.15,296.39,296.1,300.04,299.67,291.85,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.12,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645400.0,298.57,303.15,285.15,0.0,0.0,293.16,0.71,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.17,0.71,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.17,0.71,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.16,0.71,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.11,0.71,0.3,0.0,293.1,303.15,296.46,296.1,299.96,299.58,291.85,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,384.9,4.74,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645700.0,298.58,303.15,285.15,0.0,0.0,293.13,0.63,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.13,0.63,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.13,0.63,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.13,0.63,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.07,0.63,0.3,0.0,293.04,303.15,296.54,296.12,299.81,299.42,291.85,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,337.73,8.13,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646000.0,298.59,303.15,285.15,0.0,0.0,293.08,0.61,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.09,0.61,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.09,0.61,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.08,0.61,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.03,0.61,0.3,0.0,292.98,303.15,296.63,296.14,299.65,299.24,291.85,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,286.48,9.39,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646300.0,298.6,303.15,285.15,0.0,0.0,293.03,0.55,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.03,0.55,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.04,0.55,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.03,0.55,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.98,0.55,0.3,0.0,292.92,303.15,296.74,296.18,299.48,299.05,291.85,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,227.88,12.01,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646600.0,298.61,303.15,285.15,0.0,0.0,292.95,0.49,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.96,0.49,0.3,0.0,298.66,303.15,285.15,0.0,0.0,292.96,0.49,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.95,0.49,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.91,0.49,0.3,0.0,292.82,303.15,296.86,296.24,299.24,298.8,291.86,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,156.6,18.95,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646900.0,298.62,303.15,285.15,0.0,0.0,292.86,0.47,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.86,0.47,0.3,0.0,298.66,303.15,285.15,0.0,0.0,292.86,0.47,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.86,0.47,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.82,0.47,0.3,0.0,292.7,303.15,296.99,296.31,298.96,298.52,291.87,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,80.49,25.41,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647200.0,298.62,303.15,285.15,0.0,0.0,292.75,0.46,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.76,0.46,0.3,0.0,298.66,303.15,285.15,0.0,0.0,292.76,0.46,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.75,0.46,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.72,0.46,0.3,0.0,292.58,303.15,297.15,296.41,298.69,298.26,291.88,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,29.88,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647500.0,298.63,303.15,285.15,0.0,0.0,292.66,0.45,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.66,0.45,0.3,0.0,298.66,303.15,285.15,0.0,0.0,292.66,0.45,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.66,0.45,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.62,0.45,0.3,0.0,292.47,303.15,297.32,296.51,298.47,298.08,291.89,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,32.68,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647800.0,298.64,303.15,285.15,0.0,0.0,292.57,0.45,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.57,0.45,0.3,0.0,298.67,303.15,285.15,0.0,0.0,292.57,0.45,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.57,0.45,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.54,0.45,0.3,0.0,292.38,303.15,297.48,296.62,298.31,297.96,291.91,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,34.49,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17648100.0,298.64,303.15,285.15,0.0,0.0,292.49,0.45,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.49,0.45,0.3,0.0,298.67,303.15,285.15,0.0,0.0,292.49,0.45,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.49,0.45,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.46,0.45,0.3,0.0,292.3,303.15,297.65,296.73,298.2,297.89,291.94,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,35.46,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17648400.0,298.65,303.15,285.15,0.0,0.0,292.42,0.45,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.42,0.45,0.3,0.0,298.67,303.15,285.15,0.0,0.0,292.42,0.45,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.42,0.45,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.4,0.45,0.3,0.0,292.23,303.15,297.82,296.85,298.13,297.86,291.97,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,35.73,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17648700.0,298.65,303.15,285.15,0.0,0.0,292.36,0.46,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.37,0.46,0.3,0.0,298.68,303.15,285.15,0.0,0.0,292.37,0.46,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.36,0.46,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.34,0.46,0.3,0.0,292.18,303.15,297.98,296.96,298.1,297.88,292.0,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,35.51,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17649000.0,298.66,303.15,285.15,0.0,0.0,292.31,0.46,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.32,0.46,0.3,0.0,298.68,303.15,285.15,0.0,0.0,292.32,0.46,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.31,0.46,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.3,0.46,0.3,0.0,292.14,303.15,298.15,297.07,298.1,297.91,292.03,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,34.99,0.0,0.0,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17649300.0,298.46,297.15,293.15,0.0,0.0,297.53,1.0,0.61,0.25,298.49,297.15,293.15,0.0,0.0,297.53,1.0,0.62,0.26,298.51,297.15,293.15,0.0,0.0,297.53,1.0,0.62,0.2,298.35,297.15,293.15,0.0,0.0,297.53,1.0,0.59,0.26,298.19,297.15,293.15,0.0,0.0,297.53,1.0,0.56,1.25,297.54,291.15,298.32,297.18,298.38,298.46,297.57,1.0,0.47,1.0,0.55,0.0,1.0,2.67,1.42,1.25,0.82,0.0,0.0,0.0,65.7,67.19,1925.97,0.0,1387.59,0.0,284.31,289.73,301.45,303.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17649600.0,297.95,297.15,293.15,0.0,0.0,292.32,1.0,0.77,0.28,298.09,297.15,293.15,0.0,0.0,292.32,1.0,0.8,0.3,298.07,297.15,293.15,0.0,0.0,292.32,1.0,0.8,0.22,297.94,297.15,293.15,0.0,0.0,292.32,1.0,0.75,0.3,297.73,297.15,293.15,0.0,0.0,292.32,1.0,0.68,1.41,292.31,291.15,298.48,297.29,298.27,298.02,292.31,1.0,0.53,1.0,0.55,0.0,1.0,3.0,1.6,1.4,0.92,0.58,0.58,0.0,82.64,85.01,36462.61,0.0,1962.89,0.0,284.35,291.11,300.71,303.03,293.15,293.15,283.15,14331.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.29,1.76,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8500.59,0.0,154.07,2275.33,0.0,1188.78,0.42,1.0,0.0,3.0,1.0,0.0
17649900.0,297.6,297.15,293.15,0.0,0.0,292.17,1.0,0.85,0.31,297.76,297.15,293.15,0.0,0.0,292.17,1.0,0.91,0.33,297.73,297.15,293.15,0.0,0.0,292.17,1.0,0.91,0.24,297.61,297.15,293.15,0.0,0.0,292.17,1.0,0.83,0.33,297.34,297.15,293.15,0.0,0.0,292.17,1.0,0.72,1.55,292.17,291.15,298.65,297.4,298.2,297.68,292.17,1.0,0.58,1.0,0.55,0.0,1.0,3.31,1.76,1.55,1.02,0.62,0.62,0.0,100.69,102.83,41945.14,0.0,2641.34,0.0,284.36,290.93,300.4,302.64,293.15,293.15,283.15,15544.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.53,2.02,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8918.52,0.0,219.3,2275.33,0.0,1072.78,0.48,1.0,0.0,3.0,1.0,0.0
17650200.0,297.43,297.15,293.15,0.0,0.0,292.1,1.0,0.9,0.34,297.59,297.15,293.15,0.0,0.0,292.1,1.0,0.99,0.36,297.55,297.15,293.15,0.0,0.0,292.1,1.0,0.98,0.26,297.44,297.15,293.15,0.0,0.0,292.1,1.0,0.88,0.36,297.14,297.15,293.15,0.0,0.0,292.1,1.0,0.72,1.68,292.1,291.15,298.82,297.5,298.21,297.51,292.1,1.0,0.63,1.0,0.55,0.0,1.0,3.6,1.92,1.68,1.11,0.66,0.66,0.0,118.69,120.65,46913.31,0.0,3382.17,0.0,284.38,290.81,300.57,303.07,293.15,293.15,283.15,15694.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.74,2.25,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9435.14,0.0,286.43,2275.33,0.0,1264.57,0.52,1.0,0.0,3.0,1.0,0.0
17650500.0,297.32,297.15,293.15,0.0,0.0,292.04,1.0,0.93,0.36,297.48,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.38,297.44,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.28,297.33,297.15,293.15,0.0,0.0,292.04,1.0,0.91,0.38,297.01,297.15,293.15,0.0,0.0,292.04,1.0,0.69,1.81,292.04,291.15,298.98,297.61,298.24,297.4,292.04,1.0,0.68,0.99,0.55,0.01,0.99,3.86,2.06,1.8,1.19,0.7,0.7,0.0,136.65,138.47,51696.02,0.0,4180.65,0.0,284.39,290.72,300.66,303.41,293.15,293.15,283.15,15703.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.95,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9955.63,0.0,364.97,2275.33,0.0,1474.46,0.57,1.0,0.0,3.0,1.0,0.0
17650800.0,297.24,297.15,293.15,0.0,0.0,292.0,1.0,0.95,0.38,297.4,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.41,297.35,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.3,297.25,297.15,293.15,0.0,0.0,292.0,1.0,0.93,0.41,296.92,297.15,293.15,0.0,0.0,292.0,1.0,0.65,1.92,292.0,291.15,299.15,297.71,298.3,297.31,292.0,1.0,0.72,0.98,0.55,0.02,0.98,4.1,2.19,1.92,1.26,0.74,0.74,0.0,154.57,156.29,56301.61,0.0,5032.78,0.0,284.4,290.64,300.76,303.73,293.15,293.15,283.15,15727.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.16,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10492.25,0.0,456.65,2275.33,0.0,1663.18,0.62,1.0,0.0,3.0,1.0,0.0
17651100.0,297.18,297.15,293.15,0.0,0.0,291.96,1.0,0.96,0.41,297.33,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.43,297.28,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.32,297.18,297.15,293.15,0.0,0.0,291.96,1.0,0.94,0.43,296.84,297.15,293.15,0.0,0.0,291.96,1.0,0.6,2.03,291.96,291.15,299.32,297.8,298.35,297.25,291.96,1.0,0.76,0.97,0.55,0.03,0.97,4.34,2.31,2.02,1.34,0.77,0.77,0.0,172.49,174.11,60667.77,0.0,5936.41,1.0,284.4,290.56,300.84,304.04,293.15,293.15,283.15,15793.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.35,2.9,0.2,5.29,4.13,1.16,0.0,0.0,0.0,11031.57,0.0,560.63,2275.33,0.0,1837.34,0.67,1.0,0.0,3.0,1.0,0.0
17651400.0,297.13,297.15,293.15,0.0,0.0,291.93,1.0,0.95,0.43,297.27,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.45,297.22,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.33,297.13,297.15,293.15,0.0,0.0,291.93,1.0,0.93,0.45,296.77,297.15,293.15,0.0,0.0,291.93,1.0,0.53,2.13,291.93,291.15,299.48,297.87,298.42,297.19,291.93,1.0,0.8,0.95,0.55,0.05,0.95,4.55,2.43,2.12,1.41,0.81,0.81,0.0,190.38,191.93,64722.2,0.0,6887.96,1.0,284.4,290.5,300.9,304.32,293.15,293.15,283.15,15902.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.54,3.11,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11555.36,0.0,674.28,2275.33,0.0,1993.98,0.71,1.0,0.0,3.0,1.0,0.0
17651700.0,297.07,297.15,293.15,0.0,0.0,291.86,1.0,0.94,0.47,297.2,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.49,297.15,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.36,297.06,297.15,293.15,0.0,0.0,291.86,1.0,0.92,0.49,296.71,297.15,293.15,0.0,0.0,291.86,0.97,0.46,2.09,291.86,291.15,299.65,297.92,298.47,297.12,291.86,1.0,0.83,0.94,0.55,0.06,0.94,4.69,2.51,2.19,1.45,0.84,0.84,0.0,209.68,209.75,68056.24,0.0,7596.22,1.0,284.4,290.42,300.95,304.55,293.15,293.15,283.15,16162.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.71,3.29,0.23,5.29,4.13,1.16,0.0,0.0,0.0,12018.49,0.0,792.77,2275.33,0.0,2129.45,0.75,1.0,0.0,3.0,1.0,0.0
17652000.0,296.97,297.15,293.15,0.0,0.0,291.7,1.0,0.91,0.54,297.1,297.15,293.15,0.0,0.0,291.7,1.0,0.99,0.57,297.05,297.15,293.15,0.0,0.0,291.7,1.0,0.98,0.42,296.96,297.15,293.15,0.0,0.0,291.7,1.0,0.89,0.57,296.73,297.15,293.15,0.0,0.0,291.7,0.87,0.38,1.76,291.7,291.15,299.82,297.96,298.52,297.02,291.69,1.0,0.83,0.93,0.55,0.07,0.93,4.63,2.47,2.16,1.43,0.86,0.86,0.0,227.63,227.57,69503.04,0.0,7492.85,1.0,284.38,290.28,300.97,304.66,293.15,293.15,283.15,16777.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.82,3.43,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12248.61,0.0,886.98,2275.33,0.0,2200.29,0.78,1.0,0.0,3.0,1.0,0.0
17652300.0,296.88,297.15,293.15,0.0,0.0,291.56,1.0,0.86,0.6,297.01,297.15,293.15,0.0,0.0,291.56,1.0,0.97,0.63,296.96,297.15,293.15,0.0,0.0,291.56,1.0,0.95,0.47,296.86,297.15,293.15,0.0,0.0,291.56,1.0,0.84,0.63,296.78,297.15,293.15,0.0,0.0,291.56,0.79,0.32,1.47,291.56,291.15,299.98,297.99,298.56,296.93,291.56,1.0,0.83,0.92,0.55,0.08,0.92,4.57,2.44,2.13,1.41,0.87,0.87,0.0,245.38,245.39,70253.53,0.0,7399.02,1.0,284.37,290.17,301.0,304.73,293.15,293.15,283.15,17173.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.9,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12384.45,0.0,954.57,2275.33,0.0,2230.87,0.8,1.0,0.0,3.0,1.0,0.0
17652600.0,296.8,297.15,293.15,0.0,0.0,291.53,1.0,0.8,0.64,296.95,297.15,293.15,0.0,0.0,291.53,1.0,0.94,0.67,296.9,297.15,293.15,0.0,0.0,291.53,1.0,0.91,0.5,296.77,297.15,293.15,0.0,0.0,291.53,1.0,0.77,0.67,296.84,297.15,293.15,0.0,0.0,291.53,0.75,0.3,1.37,291.53,291.15,300.15,298.01,298.62,296.87,291.53,1.0,0.84,0.91,0.55,0.09,0.91,4.63,2.47,2.16,1.43,0.88,0.88,0.0,262.21,263.21,71363.9,0.0,7745.45,1.0,284.37,290.13,301.02,304.8,293.15,293.15,283.15,17218.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.96,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12546.76,0.0,1008.6,2275.33,0.0,2253.56,0.82,1.0,0.0,3.0,1.0,0.0
17652900.0,296.76,297.15,293.15,0.0,0.0,291.54,1.0,0.74,0.67,296.91,297.15,293.15,0.0,0.0,291.54,1.0,0.9,0.71,296.86,297.15,293.15,0.0,0.0,291.54,1.0,0.86,0.52,296.74,297.15,293.15,0.0,0.0,291.54,0.99,0.7,0.67,296.86,297.15,293.15,0.0,0.0,291.54,0.74,0.3,1.37,291.54,291.15,300.32,298.03,298.71,296.86,291.54,1.0,0.86,0.89,0.55,0.11,0.89,4.73,2.52,2.2,1.46,0.9,0.9,0.0,280.52,281.03,72895.86,0.0,8317.99,1.0,284.37,290.11,301.04,304.91,293.15,293.15,283.15,17160.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.03,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12772.32,0.0,1072.19,2275.33,0.0,2301.83,0.83,1.0,0.0,3.0,1.0,0.0
17653200.0,296.8,297.15,293.15,0.0,0.0,291.4,0.95,0.67,0.61,296.83,297.15,293.15,0.0,0.0,291.4,1.0,0.84,0.76,296.76,297.15,293.15,0.0,0.0,291.4,1.0,0.79,0.56,296.78,297.15,293.15,0.0,0.0,291.4,0.93,0.63,0.61,296.84,297.15,293.15,0.0,0.0,291.4,0.73,0.3,1.37,291.4,291.15,300.48,298.05,298.79,296.83,291.39,1.0,0.86,0.88,0.55,0.12,0.88,4.7,2.51,2.19,1.45,0.91,0.91,0.0,298.77,298.85,74468.41,0.0,8328.58,1.0,284.35,289.98,301.06,305.01,293.15,293.15,283.15,18513.31,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.16,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13044.22,0.0,1211.23,2275.33,0.0,2348.42,0.87,1.0,0.0,3.0,1.0,0.0
17653500.0,296.85,297.15,293.15,0.0,0.0,291.13,0.9,0.62,0.57,296.74,297.15,293.15,0.0,0.0,291.13,0.97,0.77,0.74,296.73,297.15,293.15,0.0,0.0,291.13,0.95,0.72,0.51,296.82,297.15,293.15,0.0,0.0,291.13,0.87,0.57,0.55,296.81,297.15,293.15,0.0,0.0,291.13,0.71,0.3,1.38,291.13,291.15,300.65,298.07,298.86,296.81,291.13,1.0,0.84,0.87,0.55,0.13,0.87,4.5,2.4,2.1,1.39,0.88,0.88,0.0,314.96,313.81,74720.2,0.0,7627.01,1.0,284.32,289.78,301.08,305.06,293.15,293.15,283.15,20868.67,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.27,3.96,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13158.38,0.0,1361.34,2275.33,0.0,2382.69,0.9,1.0,0.0,3.0,1.0,0.0
17653800.0,296.91,297.15,293.15,0.0,0.0,291.02,0.86,0.58,0.53,296.78,297.15,293.15,0.0,0.0,291.02,0.92,0.7,0.67,296.79,297.15,293.15,0.0,0.0,291.02,0.9,0.65,0.46,296.88,297.15,293.15,0.0,0.0,291.02,0.84,0.53,0.51,296.78,297.15,293.15,0.0,0.0,291.02,0.7,0.3,1.38,291.02,291.15,300.82,298.11,298.96,296.83,291.02,1.0,0.82,0.87,0.55,0.13,0.87,4.27,2.28,1.99,1.32,0.87,0.87,0.0,320.87,319.82,71956.96,0.0,6796.29,1.0,284.31,289.72,301.08,304.94,293.15,293.15,283.15,20505.56,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.18,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12785.45,0.0,1258.27,2275.33,0.0,2310.69,0.88,1.0,0.0,3.0,1.0,0.0
17654100.0,296.97,297.15,293.15,0.0,0.0,291.01,0.84,0.55,0.5,296.85,297.15,293.15,0.0,0.0,291.01,0.89,0.65,0.62,296.87,297.15,293.15,0.0,0.0,291.01,0.87,0.6,0.43,296.93,297.15,293.15,0.0,0.0,291.01,0.81,0.49,0.47,296.76,297.15,293.15,0.0,0.0,291.01,0.69,0.3,1.38,291.01,291.15,300.98,298.15,299.08,296.9,291.01,1.0,0.79,0.87,0.55,0.13,0.87,4.09,2.18,1.91,1.26,0.86,0.86,0.0,319.94,319.05,69123.27,0.0,6145.18,1.0,284.31,289.73,301.12,304.82,293.15,293.15,283.15,19271.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.05,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12407.06,0.0,1113.48,2275.33,0.0,2193.77,0.84,1.0,0.0,3.0,1.0,0.0
17654400.0,297.01,297.15,293.15,0.0,0.0,290.99,0.83,0.52,0.48,296.91,297.15,293.15,0.0,0.0,290.99,0.87,0.61,0.58,296.93,297.15,293.15,0.0,0.0,290.99,0.85,0.56,0.4,296.98,297.15,293.15,0.0,0.0,290.99,0.79,0.46,0.44,296.76,297.15,293.15,0.0,0.0,290.99,0.69,0.3,1.38,290.99,291.15,301.15,298.21,299.2,296.96,290.99,1.0,0.77,0.87,0.55,0.13,0.87,3.95,2.1,1.84,1.22,0.85,0.85,0.0,314.65,313.88,67398.09,0.0,5638.07,1.0,284.31,289.73,301.19,304.79,293.15,293.15,283.15,18849.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.97,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12199.43,0.0,1038.16,2275.33,0.0,2102.33,0.82,1.0,0.0,3.0,1.0,0.0
17654700.0,297.06,297.15,293.15,0.0,0.0,290.98,0.82,0.51,0.46,296.97,297.15,293.15,0.0,0.0,290.98,0.85,0.57,0.55,296.98,297.15,293.15,0.0,0.0,290.98,0.83,0.53,0.38,297.02,297.15,293.15,0.0,0.0,290.98,0.78,0.43,0.42,296.77,297.15,293.15,0.0,0.0,290.98,0.69,0.3,1.38,290.98,291.15,301.32,298.29,299.31,297.01,290.98,1.0,0.75,0.87,0.55,0.13,0.87,3.84,2.05,1.79,1.18,0.84,0.84,0.0,306.58,305.93,66238.96,0.0,5239.82,1.0,284.31,289.74,301.28,304.81,293.15,293.15,283.15,18636.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.91,3.54,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12073.56,0.0,985.56,2275.33,0.0,2023.26,0.81,1.0,0.0,3.0,1.0,0.0
17655000.0,297.1,297.15,293.15,0.0,0.0,291.0,0.82,0.5,0.45,297.02,297.15,293.15,0.0,0.0,291.0,0.85,0.55,0.53,297.02,297.15,293.15,0.0,0.0,291.0,0.83,0.51,0.36,297.07,297.15,293.15,0.0,0.0,291.0,0.77,0.42,0.4,296.78,297.15,293.15,0.0,0.0,291.0,0.7,0.3,1.38,291.0,291.15,301.48,298.42,299.42,297.05,291.0,1.0,0.74,0.88,0.55,0.12,0.88,3.76,2.0,1.76,1.16,0.84,0.84,0.0,296.86,296.34,65609.56,0.0,4943.88,1.0,284.31,289.77,301.4,304.9,293.15,293.15,283.15,18454.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.87,3.49,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12026.01,0.0,948.12,2275.33,0.0,1954.53,0.8,1.0,0.0,3.0,1.0,0.0
17655300.0,297.13,297.15,293.15,0.0,0.0,291.05,0.82,0.49,0.45,297.07,297.15,293.15,0.0,0.0,291.05,0.84,0.54,0.51,297.06,297.15,293.15,0.0,0.0,291.05,0.82,0.49,0.35,297.1,297.15,293.15,0.0,0.0,291.05,0.77,0.41,0.4,296.8,297.15,293.15,0.0,0.0,291.05,0.7,0.3,1.38,291.05,291.15,301.65,298.57,299.53,297.09,291.05,1.0,0.73,0.88,0.55,0.12,0.88,3.71,1.98,1.73,1.14,0.83,0.83,0.0,286.49,286.1,65484.02,0.0,4736.89,1.0,284.32,289.82,301.56,305.04,293.15,293.15,283.15,18259.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.84,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12051.64,0.0,924.84,2275.33,0.0,1898.9,0.79,1.0,0.0,3.0,1.0,0.0
17655600.0,297.16,297.15,293.15,0.0,0.0,291.1,0.83,0.5,0.45,297.11,297.15,293.15,0.0,0.0,291.1,0.84,0.53,0.51,297.1,297.15,293.15,0.0,0.0,291.1,0.82,0.49,0.34,297.14,297.15,293.15,0.0,0.0,291.1,0.78,0.41,0.39,296.82,297.15,293.15,0.0,0.0,291.1,0.71,0.3,1.38,291.1,291.15,301.82,298.74,299.63,297.13,291.1,1.0,0.72,0.88,0.55,0.12,0.88,3.69,1.97,1.72,1.13,0.84,0.84,0.0,276.31,276.04,65843.45,0.0,4606.56,1.0,284.33,289.87,301.73,305.24,293.15,293.15,283.15,18052.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.84,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12147.81,0.0,916.14,2275.33,0.0,1857.73,0.79,1.0,0.0,3.0,1.0,0.0
