time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17655900.0,297.19,297.15,293.15,0.0,0.0,291.17,0.84,0.5,0.45,297.14,297.15,293.15,0.0,0.0,291.17,0.85,0.53,0.5,297.13,297.15,293.15,0.0,0.0,291.17,0.83,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.17,0.78,0.41,0.39,296.85,297.15,293.15,0.0,0.0,291.17,0.71,0.3,1.38,291.17,291.15,301.98,298.93,299.73,297.16,291.17,1.0,0.72,0.88,0.55,0.12,0.88,3.69,1.96,1.72,1.13,0.84,0.84,0.0,266.95,266.8,66644.64,0.0,4541.66,1.0,284.34,289.93,301.93,305.47,293.15,293.15,283.15,17845.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.85,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12309.38,0.0,921.82,2275.33,0.0,1830.59,0.79,1.0,0.0,3.0,1.0,0.0
17656200.0,297.2,297.15,293.15,0.0,0.0,291.24,0.85,0.51,0.46,297.17,297.15,293.15,0.0,0.0,291.24,0.86,0.53,0.51,297.16,297.15,293.15,0.0,0.0,291.24,0.83,0.48,0.34,297.18,297.15,293.15,0.0,0.0,291.24,0.79,0.42,0.4,296.87,297.15,293.15,0.0,0.0,291.24,0.72,0.3,1.38,291.24,291.15,302.15,299.13,299.83,297.18,291.24,1.0,0.72,0.88,0.55,0.12,0.88,3.7,1.97,1.73,1.14,0.85,0.85,0.0,258.97,258.94,67846.74,0.0,4535.88,1.0,284.35,289.99,302.13,305.73,293.15,293.15,283.15,17650.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.87,3.49,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12532.12,0.0,941.8,2275.33,0.0,1817.09,0.8,1.0,0.0,3.0,1.0,0.0
17656500.0,297.22,297.15,293.15,0.0,0.0,291.31,0.86,0.52,0.47,297.19,297.15,293.15,0.0,0.0,291.31,0.87,0.54,0.51,297.18,297.15,293.15,0.0,0.0,291.31,0.84,0.49,0.34,297.2,297.15,293.15,0.0,0.0,291.31,0.81,0.42,0.41,296.89,297.15,293.15,0.0,0.0,291.31,0.72,0.3,1.37,291.31,291.15,302.32,299.33,299.93,297.2,291.31,1.0,0.72,0.88,0.55,0.12,0.88,3.73,1.99,1.74,1.15,0.87,0.87,0.0,252.73,252.81,69380.3,0.0,4582.45,1.0,284.37,290.05,302.33,306.01,293.15,293.15,283.15,17480.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.92,3.54,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12807.73,0.0,974.99,2275.33,0.0,1815.41,0.81,1.0,0.0,3.0,1.0,0.0
17656800.0,297.23,297.15,293.15,0.0,0.0,291.38,0.87,0.54,0.49,297.21,297.15,293.15,0.0,0.0,291.38,0.88,0.55,0.52,297.2,297.15,293.15,0.0,0.0,291.38,0.85,0.5,0.35,297.22,297.15,293.15,0.0,0.0,291.38,0.82,0.44,0.42,296.91,297.15,293.15,0.0,0.0,291.38,0.73,0.3,1.37,291.38,291.15,302.48,299.52,300.03,297.21,291.38,1.0,0.72,0.88,0.55,0.12,0.88,3.78,2.01,1.76,1.16,0.88,0.88,0.0,248.49,248.67,71176.39,0.0,4677.65,1.0,284.38,290.1,302.53,306.3,293.15,293.15,283.15,17340.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,13127.12,0.0,1020.32,2275.33,0.0,1824.05,0.82,1.0,0.0,3.0,1.0,0.0
17657100.0,297.24,297.15,293.15,0.0,0.0,291.44,0.89,0.55,0.5,297.22,297.15,293.15,0.0,0.0,291.44,0.89,0.56,0.53,297.21,297.15,293.15,0.0,0.0,291.44,0.86,0.51,0.36,297.23,297.15,293.15,0.0,0.0,291.44,0.83,0.45,0.43,296.93,297.15,293.15,0.0,0.0,291.44,0.73,0.3,1.37,291.44,291.15,302.65,299.7,300.13,297.23,291.44,1.0,0.73,0.88,0.55,0.12,0.88,3.83,2.04,1.79,1.18,0.9,0.9,0.0,246.26,246.53,73150.89,0.0,4816.43,1.0,284.39,290.14,302.63,306.53,293.15,293.15,283.15,17238.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.04,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,13448.78,0.0,1075.78,2275.33,0.0,1951.97,0.83,1.0,0.0,3.0,1.0,0.0
17657400.0,297.24,297.15,293.15,0.0,0.0,291.42,0.9,0.57,0.51,297.23,297.15,293.15,0.0,0.0,291.42,0.9,0.57,0.55,297.22,297.15,293.15,0.0,0.0,291.42,0.87,0.52,0.36,297.23,297.15,293.15,0.0,0.0,291.42,0.84,0.46,0.44,296.94,297.15,293.15,0.0,0.0,291.42,0.73,0.3,1.37,291.42,291.15,302.82,299.86,300.22,297.23,291.42,1.0,0.73,0.88,0.55,0.12,0.88,3.89,2.07,1.82,1.2,0.92,0.92,0.0,246.04,246.36,76106.27,0.0,4989.31,1.0,284.39,290.11,302.64,306.69,293.15,293.15,283.15,18302.05,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.18,3.83,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13918.45,0.0,1223.19,2275.33,0.0,2167.11,0.87,1.0,0.0,3.0,1.0,0.0
17657700.0,297.23,297.15,293.15,0.0,0.0,291.32,0.91,0.58,0.53,297.23,297.15,293.15,0.0,0.0,291.32,0.91,0.59,0.56,297.21,297.15,293.15,0.0,0.0,291.32,0.88,0.53,0.37,297.22,297.15,293.15,0.0,0.0,291.32,0.85,0.48,0.45,296.94,297.15,293.15,0.0,0.0,291.32,0.73,0.3,1.37,291.32,291.15,302.98,299.99,300.3,297.22,291.32,1.0,0.74,0.87,0.55,0.13,0.87,3.94,2.1,1.84,1.21,0.92,0.92,0.0,247.58,247.89,79715.11,0.0,5164.54,1.0,284.37,290.01,302.64,306.87,293.15,293.15,283.15,20712.51,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.38,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,14533.58,0.0,1477.78,2275.33,0.0,2388.77,0.93,1.0,0.0,3.0,1.0,0.0
17658000.0,297.21,297.15,293.15,0.0,0.0,291.2,0.91,0.59,0.54,297.21,297.15,293.15,0.0,0.0,291.2,0.92,0.6,0.57,297.19,297.15,293.15,0.0,0.0,291.2,0.88,0.54,0.38,297.21,297.15,293.15,0.0,0.0,291.2,0.86,0.49,0.46,296.94,297.15,293.15,0.0,0.0,291.2,0.73,0.3,1.37,291.2,291.15,303.15,300.08,300.39,297.21,291.2,1.0,0.75,0.87,0.55,0.13,0.87,3.99,2.12,1.86,1.23,0.91,0.91,0.0,250.38,250.65,82787.23,0.0,5321.39,1.0,284.36,289.89,302.63,307.03,293.15,293.15,283.15,23415.96,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.58,4.31,0.32,5.29,4.13,1.16,0.0,0.0,0.0,15075.92,0.0,1747.66,2275.33,0.0,2576.51,0.98,1.0,0.0,3.0,1.0,0.0
17658300.0,297.2,297.15,293.15,0.0,0.0,291.19,0.92,0.6,0.54,297.2,297.15,293.15,0.0,0.0,291.19,0.92,0.61,0.58,297.18,297.15,293.15,0.0,0.0,291.19,0.88,0.54,0.38,297.2,297.15,293.15,0.0,0.0,291.19,0.86,0.5,0.47,296.93,297.15,293.15,0.0,0.0,291.19,0.73,0.3,1.37,291.19,291.15,303.31,300.13,300.46,297.2,291.19,1.0,0.75,0.87,0.55,0.13,0.87,4.02,2.14,1.88,1.24,0.91,0.91,0.0,253.89,254.15,84023.04,0.0,5456.55,1.0,284.35,289.86,302.61,307.09,293.15,293.15,283.15,24360.35,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15273.0,0.0,1848.52,2275.33,0.0,2684.9,1.0,1.0,0.0,3.0,1.0,0.0
17658600.0,297.2,297.15,293.15,0.0,0.0,291.22,0.92,0.61,0.55,297.21,297.15,293.15,0.0,0.0,291.22,0.92,0.62,0.59,297.19,297.15,293.15,0.0,0.0,291.22,0.89,0.55,0.39,297.2,297.15,293.15,0.0,0.0,291.22,0.86,0.5,0.48,296.93,297.15,293.15,0.0,0.0,291.22,0.73,0.3,1.37,291.22,291.15,303.44,300.11,300.54,297.2,291.22,1.0,0.76,0.86,0.55,0.14,0.86,4.06,2.16,1.89,1.25,0.92,0.92,0.0,257.95,258.23,84299.87,0.0,5601.97,1.0,284.35,289.88,302.59,307.09,293.15,293.15,283.15,24052.86,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15303.39,0.0,1847.24,2275.33,0.0,2694.02,1.0,1.0,0.0,3.0,1.0,0.0
17658900.0,297.2,297.15,293.15,0.0,0.0,291.24,0.92,0.62,0.56,297.21,297.15,293.15,0.0,0.0,291.24,0.93,0.63,0.6,297.19,297.15,293.15,0.0,0.0,291.24,0.89,0.56,0.39,297.2,297.15,293.15,0.0,0.0,291.24,0.86,0.51,0.49,296.93,297.15,293.15,0.0,0.0,291.24,0.73,0.3,1.37,291.24,291.15,303.56,300.04,300.6,297.2,291.24,1.0,0.77,0.86,0.55,0.14,0.86,4.1,2.18,1.91,1.26,0.92,0.92,0.0,262.59,262.89,84383.2,0.0,5761.82,1.0,284.35,289.88,302.58,307.09,293.15,293.15,283.15,23762.87,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15311.33,0.0,1846.03,2275.33,0.0,2646.24,1.0,1.0,0.0,3.0,1.0,0.0
17659200.0,297.2,297.15,293.15,0.0,0.0,291.2,0.92,0.63,0.57,297.21,297.15,293.15,0.0,0.0,291.2,0.93,0.64,0.61,297.19,297.15,293.15,0.0,0.0,291.2,0.89,0.56,0.4,297.2,297.15,293.15,0.0,0.0,291.2,0.87,0.52,0.5,296.93,297.15,293.15,0.0,0.0,291.2,0.73,0.3,1.37,291.2,291.15,303.66,299.94,300.65,297.2,291.2,1.0,0.78,0.85,0.55,0.15,0.85,4.13,2.2,1.93,1.28,0.92,0.92,0.0,267.74,268.03,84822.91,0.0,5928.49,1.0,284.26,289.82,302.57,307.12,293.15,293.15,283.05,23730.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15404.95,0.0,1845.89,2275.33,0.0,2570.39,1.0,1.0,0.0,3.0,1.0,0.0
17659500.0,297.16,297.15,293.15,0.0,0.0,290.99,0.92,0.63,0.57,297.18,297.15,293.15,0.0,0.0,290.99,0.93,0.65,0.61,297.15,297.15,293.15,0.0,0.0,290.99,0.88,0.56,0.4,297.17,297.15,293.15,0.0,0.0,290.99,0.86,0.53,0.5,296.91,297.15,293.15,0.0,0.0,290.99,0.72,0.3,1.37,290.99,291.15,303.74,299.8,300.68,297.16,291.0,1.0,0.78,0.85,0.55,0.15,0.85,4.15,2.21,1.94,1.28,0.9,0.9,0.0,273.06,273.18,86164.57,0.0,6028.79,1.0,283.93,289.58,302.54,307.1,293.15,293.15,282.75,25185.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15507.35,0.0,1851.96,2275.33,0.0,2499.08,1.0,1.0,0.0,3.0,1.0,0.0
17659800.0,297.17,297.15,293.15,0.0,0.0,291.01,0.92,0.64,0.58,297.19,297.15,293.15,0.0,0.0,291.01,0.93,0.65,0.62,297.16,297.15,293.15,0.0,0.0,291.01,0.88,0.57,0.4,297.17,297.15,293.15,0.0,0.0,291.01,0.86,0.53,0.51,296.9,297.15,293.15,0.0,0.0,291.01,0.72,0.3,1.37,291.01,291.15,303.82,299.65,300.73,297.17,291.01,1.0,0.79,0.84,0.55,0.16,0.84,4.17,2.22,1.95,1.29,0.89,0.89,0.0,277.86,278.04,85241.34,0.0,6129.13,1.0,283.98,289.59,302.57,307.16,293.15,293.15,282.75,25179.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15567.77,0.0,1851.94,2275.33,0.0,2338.73,1.0,1.0,0.0,3.0,1.0,0.0
17660100.0,297.17,297.15,293.15,0.0,0.0,291.06,0.92,0.64,0.58,297.19,297.15,293.15,0.0,0.0,291.06,0.93,0.66,0.63,297.16,297.15,293.15,0.0,0.0,291.06,0.88,0.57,0.4,297.17,297.15,293.15,0.0,0.0,291.06,0.86,0.53,0.51,296.9,297.15,293.15,0.0,0.0,291.06,0.72,0.3,1.38,291.06,291.15,303.88,299.48,300.76,297.17,291.07,1.0,0.79,0.83,0.55,0.17,0.83,4.19,2.24,1.96,1.29,0.89,0.89,0.0,282.71,282.88,83213.95,0.0,6231.58,1.0,284.19,289.65,302.47,306.88,293.15,293.15,283.05,25320.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14981.82,0.0,1852.53,2275.33,0.0,2267.93,1.0,1.0,0.0,3.0,1.0,0.0
17660400.0,297.19,297.15,293.15,0.0,0.0,291.12,0.92,0.65,0.58,297.2,297.15,293.15,0.0,0.0,291.12,0.93,0.67,0.63,297.17,297.15,293.15,0.0,0.0,291.12,0.88,0.57,0.4,297.18,297.15,293.15,0.0,0.0,291.12,0.86,0.54,0.51,296.91,297.15,293.15,0.0,0.0,291.12,0.72,0.3,1.38,291.12,291.15,303.94,299.32,300.8,297.19,291.12,1.0,0.8,0.83,0.55,0.17,0.83,4.22,2.25,1.97,1.3,0.9,0.9,0.0,287.54,287.78,81836.66,0.0,6358.27,1.0,284.32,289.7,302.32,306.71,293.15,293.15,283.15,24986.43,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14848.7,0.0,1851.13,2275.33,0.0,2268.45,1.0,1.0,0.0,3.0,1.0,0.0
17660700.0,297.18,297.15,293.15,0.0,0.0,291.09,0.92,0.65,0.59,297.2,297.15,293.15,0.0,0.0,291.09,0.93,0.68,0.64,297.17,297.15,293.15,0.0,0.0,291.09,0.88,0.58,0.4,297.18,297.15,293.15,0.0,0.0,291.09,0.86,0.54,0.52,296.91,297.15,293.15,0.0,0.0,291.09,0.71,0.3,1.38,291.09,291.15,303.99,299.16,300.82,297.18,291.09,1.0,0.8,0.82,0.55,0.18,0.82,4.24,2.26,1.98,1.31,0.89,0.89,0.0,292.65,292.87,81316.33,0.0,6487.59,1.0,284.32,289.67,302.17,306.53,293.15,293.15,283.15,25263.31,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14703.81,0.0,1852.29,2275.33,0.0,2297.9,1.0,1.0,0.0,3.0,1.0,0.0
17661000.0,297.17,297.15,293.15,0.0,0.0,291.06,0.91,0.66,0.59,297.19,297.15,293.15,0.0,0.0,291.06,0.93,0.68,0.65,297.16,297.15,293.15,0.0,0.0,291.06,0.88,0.58,0.41,297.17,297.15,293.15,0.0,0.0,291.06,0.86,0.55,0.52,296.9,297.15,293.15,0.0,0.0,291.07,0.71,0.3,1.38,291.06,291.15,304.05,299.03,300.85,297.17,291.06,1.0,0.81,0.81,0.55,0.19,0.81,4.26,2.27,1.99,1.32,0.89,0.89,0.0,297.79,297.98,80822.89,0.0,6599.57,1.0,284.31,289.63,302.04,306.37,293.15,293.15,283.15,25621.08,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14573.37,0.0,1853.78,2275.33,0.0,2317.68,1.0,1.0,0.0,3.0,1.0,0.0
17661300.0,297.16,297.15,293.15,0.0,0.0,291.05,0.91,0.66,0.6,297.18,297.15,293.15,0.0,0.0,291.05,0.93,0.69,0.65,297.16,297.15,293.15,0.0,0.0,291.05,0.87,0.58,0.41,297.17,297.15,293.15,0.0,0.0,291.05,0.86,0.55,0.53,296.89,297.15,293.15,0.0,0.0,291.05,0.71,0.3,1.38,291.05,291.15,304.1,298.94,300.87,297.17,291.05,1.0,0.81,0.81,0.55,0.19,0.81,4.28,2.28,2.0,1.32,0.88,0.88,0.0,302.79,302.94,80317.05,0.0,6690.45,1.0,284.3,289.61,301.94,306.24,293.15,293.15,283.15,25872.92,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.62,4.38,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14449.73,0.0,1841.85,2275.33,0.0,2326.95,1.0,1.0,0.0,3.0,1.0,0.0
17661600.0,297.16,297.15,293.15,0.0,0.0,291.12,0.91,0.66,0.6,297.18,297.15,293.15,0.0,0.0,291.12,0.93,0.69,0.66,297.16,297.15,293.15,0.0,0.0,291.12,0.87,0.58,0.41,297.17,297.15,293.15,0.0,0.0,291.12,0.86,0.55,0.53,296.89,297.15,293.15,0.0,0.0,291.12,0.71,0.3,1.38,291.12,291.15,304.15,298.88,300.9,297.17,291.12,1.0,0.81,0.8,0.55,0.2,0.8,4.29,2.29,2.0,1.33,0.88,0.88,0.0,307.55,307.71,79171.15,0.0,6773.69,1.0,284.31,289.66,301.88,306.11,293.15,293.15,283.15,24507.78,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.53,4.28,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14212.56,0.0,1714.05,2275.33,0.0,2307.4,0.97,1.0,0.0,3.0,1.0,0.0
17661900.0,297.17,297.15,293.15,0.0,0.0,291.25,0.91,0.66,0.6,297.2,297.15,293.15,0.0,0.0,291.25,0.93,0.7,0.67,297.17,297.15,293.15,0.0,0.0,291.25,0.87,0.58,0.41,297.17,297.15,293.15,0.0,0.0,291.25,0.86,0.56,0.53,296.9,297.15,293.15,0.0,0.0,291.25,0.7,0.3,1.38,291.25,291.15,304.19,298.85,300.93,297.18,291.25,1.0,0.82,0.79,0.55,0.21,0.79,4.31,2.3,2.01,1.33,0.9,0.9,0.0,312.27,312.48,77626.98,0.0,6881.74,1.0,284.33,289.77,301.84,306.0,293.15,293.15,283.15,21916.8,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.4,4.11,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13910.77,0.0,1518.61,2275.33,0.0,2272.42,0.94,1.0,0.0,3.0,1.0,0.0
17662200.0,297.18,297.15,293.15,0.0,0.0,291.34,0.91,0.67,0.61,297.2,297.15,293.15,0.0,0.0,291.34,0.93,0.71,0.68,297.18,297.15,293.15,0.0,0.0,291.34,0.87,0.59,0.41,297.18,297.15,293.15,0.0,0.0,291.34,0.86,0.56,0.54,296.92,297.15,293.15,0.0,0.0,291.34,0.7,0.3,1.38,291.34,291.15,304.22,298.82,300.95,297.19,291.34,1.0,0.82,0.78,0.55,0.22,0.78,4.34,2.32,2.02,1.34,0.91,0.91,0.0,317.25,317.49,76953.7,0.0,7023.75,1.0,284.34,289.84,301.81,305.92,293.15,293.15,283.15,20316.32,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.34,4.03,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13776.54,0.0,1425.05,2275.33,0.0,2248.32,0.92,1.0,0.0,3.0,1.0,0.0
17662500.0,297.16,297.15,293.15,0.0,0.0,291.24,0.91,0.67,0.61,297.19,297.15,293.15,0.0,0.0,291.24,0.93,0.72,0.68,297.16,297.15,293.15,0.0,0.0,291.24,0.87,0.59,0.42,297.17,297.15,293.15,0.0,0.0,291.24,0.86,0.57,0.54,296.91,297.15,293.15,0.0,0.0,291.25,0.7,0.3,1.38,291.24,291.15,304.22,298.77,300.94,297.17,291.24,1.0,0.83,0.78,0.55,0.22,0.78,4.36,2.33,2.03,1.35,0.91,0.91,0.0,322.52,322.68,78288.58,0.0,7143.42,1.0,284.33,289.75,301.78,305.95,293.15,293.15,283.15,21696.48,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.45,4.16,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14010.57,0.0,1568.43,2275.33,0.0,2281.81,0.95,1.0,0.0,3.0,1.0,0.0
17662800.0,297.13,297.15,293.15,0.0,0.0,291.1,0.9,0.67,0.61,297.16,297.15,293.15,0.0,0.0,291.1,0.93,0.72,0.69,297.13,297.15,293.15,0.0,0.0,291.1,0.86,0.59,0.41,297.14,297.15,293.15,0.0,0.0,291.1,0.85,0.57,0.54,296.89,297.15,293.15,0.0,0.0,291.1,0.7,0.3,1.38,291.1,291.15,304.21,298.73,300.92,297.14,291.1,1.0,0.83,0.77,0.55,0.23,0.77,4.36,2.33,2.03,1.35,0.9,0.9,0.0,327.49,327.51,79613.52,0.0,7182.23,1.0,284.3,289.62,301.74,305.99,293.15,293.15,283.15,24089.63,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.58,4.33,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14247.9,0.0,1765.1,2275.33,0.0,2337.88,0.98,1.0,0.0,3.0,1.0,0.0
17663100.0,297.11,297.15,293.15,0.0,0.0,291.1,0.89,0.66,0.6,297.14,297.15,293.15,0.0,0.0,291.1,0.92,0.72,0.69,297.12,297.15,293.15,0.0,0.0,291.1,0.86,0.58,0.41,297.12,297.15,293.15,0.0,0.0,291.1,0.85,0.56,0.54,296.88,297.15,293.15,0.0,0.0,291.1,0.69,0.3,1.38,291.1,291.15,304.19,298.68,300.91,297.13,291.1,1.0,0.83,0.76,0.55,0.24,0.76,4.34,2.32,2.03,1.34,0.9,0.9,0.0,331.52,331.49,78564.29,0.0,7150.91,1.0,284.3,289.63,301.68,305.89,293.15,293.15,283.15,23533.19,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.52,4.26,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14041.01,0.0,1686.96,2275.33,0.0,2348.2,0.97,1.0,0.0,3.0,1.0,0.0
17663400.0,297.12,297.15,293.15,0.0,0.0,291.18,0.89,0.66,0.6,297.15,297.15,293.15,0.0,0.0,291.18,0.92,0.72,0.68,297.12,297.15,293.15,0.0,0.0,291.18,0.85,0.58,0.41,297.13,297.15,293.15,0.0,0.0,291.18,0.84,0.56,0.53,296.88,297.15,293.15,0.0,0.0,291.18,0.69,0.3,1.38,291.18,291.15,304.17,298.63,300.9,297.13,291.18,1.0,0.83,0.75,0.55,0.25,0.75,4.33,2.31,2.02,1.34,0.9,0.9,0.0,334.75,334.75,76817.48,0.0,7119.34,1.0,284.31,289.7,301.63,305.74,293.15,293.15,283.15,21604.02,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.41,4.11,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13720.74,0.0,1516.9,2275.33,0.0,2315.38,0.94,1.0,0.0,3.0,1.0,0.0
17663700.0,297.12,297.15,293.15,0.0,0.0,291.12,0.88,0.65,0.59,297.15,297.15,293.15,0.0,0.0,291.12,0.91,0.72,0.68,297.12,297.15,293.15,0.0,0.0,291.12,0.85,0.57,0.4,297.13,297.15,293.15,0.0,0.0,291.12,0.84,0.55,0.53,296.87,297.15,293.15,0.0,0.0,291.12,0.69,0.3,1.38,291.12,291.15,304.15,298.58,300.88,297.13,291.12,1.0,0.83,0.75,0.55,0.25,0.75,4.32,2.3,2.01,1.33,0.9,0.9,0.0,337.51,337.47,77033.98,0.0,7093.54,1.0,284.31,289.65,301.59,305.69,293.15,293.15,283.15,22389.5,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.45,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13768.66,0.0,1577.67,2275.33,0.0,2311.63,0.95,1.0,0.0,3.0,1.0,0.0
17664000.0,297.11,297.15,293.15,0.0,0.0,291.12,0.88,0.64,0.58,297.14,297.15,293.15,0.0,0.0,291.12,0.91,0.72,0.68,297.12,297.15,293.15,0.0,0.0,291.12,0.84,0.57,0.4,297.12,297.15,293.15,0.0,0.0,291.12,0.83,0.55,0.53,296.87,297.15,293.15,0.0,0.0,291.12,0.69,0.3,1.38,291.12,291.15,304.13,298.54,300.87,297.12,291.12,1.0,0.83,0.74,0.55,0.26,0.74,4.3,2.29,2.01,1.33,0.9,0.9,0.0,339.7,339.65,76190.45,0.0,7042.38,1.0,284.31,289.65,301.53,305.61,293.15,293.15,283.15,22037.92,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.41,4.12,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13610.22,0.0,1525.49,2275.33,0.0,2316.05,0.94,1.0,0.0,3.0,1.0,0.0
17664300.0,297.12,297.15,293.15,0.0,0.0,291.18,0.87,0.64,0.58,297.16,297.15,293.15,0.0,0.0,291.18,0.91,0.72,0.68,297.13,297.15,293.15,0.0,0.0,291.18,0.84,0.56,0.4,297.13,297.15,293.15,0.0,0.0,291.18,0.83,0.55,0.52,296.87,297.15,293.15,0.0,0.0,291.18,0.69,0.3,1.38,291.18,291.15,304.11,298.49,300.87,297.14,291.18,1.0,0.83,0.73,0.55,0.27,0.73,4.29,2.29,2.0,1.32,0.9,0.9,0.0,341.46,341.45,74793.46,0.0,7013.63,1.0,284.31,289.71,301.48,305.47,293.15,293.15,283.15,20503.73,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.31,4.0,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13361.06,0.0,1398.57,2275.33,0.0,2284.0,0.91,1.0,0.0,3.0,1.0,0.0
17664600.0,297.12,297.15,293.15,0.0,0.0,291.11,0.87,0.64,0.58,297.16,297.15,293.15,0.0,0.0,291.11,0.91,0.72,0.69,297.13,297.15,293.15,0.0,0.0,291.11,0.84,0.56,0.4,297.14,297.15,293.15,0.0,0.0,291.11,0.83,0.54,0.52,296.87,297.15,293.15,0.0,0.0,291.11,0.69,0.3,1.39,291.11,291.15,304.11,298.44,300.86,297.14,291.11,1.0,0.83,0.73,0.55,0.27,0.73,4.28,2.28,2.0,1.32,0.9,0.9,0.0,343.15,343.13,75214.33,0.0,7002.83,1.0,284.3,289.64,301.45,305.46,293.15,293.15,283.15,21491.35,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.37,4.07,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13435.98,0.0,1471.69,2275.33,0.0,2292.62,0.93,1.0,0.0,3.0,1.0,0.0
17664900.0,297.13,297.15,293.15,0.0,0.0,291.16,0.87,0.63,0.57,297.17,297.15,293.15,0.0,0.0,291.16,0.91,0.72,0.69,297.14,297.15,293.15,0.0,0.0,291.16,0.83,0.56,0.39,297.14,297.15,293.15,0.0,0.0,291.16,0.83,0.54,0.52,296.87,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,304.12,298.4,300.87,297.15,291.16,1.0,0.83,0.72,0.55,0.28,0.72,4.28,2.28,2.0,1.32,0.9,0.9,0.0,344.68,344.71,74094.34,0.0,6995.31,1.0,284.31,289.68,301.4,305.36,293.15,293.15,283.15,20442.21,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.29,3.98,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13225.94,0.0,1375.04,2275.33,0.0,2290.04,0.91,1.0,0.0,3.0,1.0,0.0
17665200.0,297.15,297.15,293.15,0.0,0.0,291.22,0.87,0.63,0.57,297.19,297.15,293.15,0.0,0.0,291.22,0.91,0.73,0.69,297.16,297.15,293.15,0.0,0.0,291.22,0.83,0.56,0.39,297.16,297.15,293.15,0.0,0.0,291.22,0.83,0.54,0.52,296.87,297.15,293.15,0.0,0.0,291.22,0.68,0.3,1.39,291.22,291.15,304.15,298.36,300.9,297.16,291.22,1.0,0.83,0.71,0.55,0.29,0.71,4.29,2.29,2.0,1.32,0.91,0.91,0.0,346.38,346.49,73265.13,0.0,7039.6,1.0,284.32,289.73,301.36,305.27,293.15,293.15,283.15,19283.33,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.23,3.9,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13076.94,0.0,1293.86,2275.33,0.0,2262.01,0.89,1.0,0.0,3.0,1.0,0.0
17665500.0,297.15,297.15,293.15,0.0,0.0,291.14,0.87,0.63,0.57,297.19,297.15,293.15,0.0,0.0,291.14,0.91,0.74,0.7,297.16,297.15,293.15,0.0,0.0,291.14,0.83,0.56,0.4,297.17,297.15,293.15,0.0,0.0,291.14,0.83,0.55,0.52,296.87,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,304.22,298.34,300.94,297.17,291.14,1.0,0.83,0.71,0.55,0.29,0.71,4.3,2.29,2.01,1.33,0.9,0.9,0.0,348.62,348.73,74497.73,0.0,7112.43,1.0,284.3,289.65,301.35,305.31,293.15,293.15,283.15,20745.82,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.33,4.02,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13286.11,0.0,1419.41,2275.33,0.0,2281.33,0.92,1.0,0.0,3.0,1.0,0.0
17665800.0,297.15,297.15,293.15,0.0,0.0,291.16,0.87,0.63,0.57,297.2,297.15,293.15,0.0,0.0,291.16,0.92,0.75,0.71,297.16,297.15,293.15,0.0,0.0,291.16,0.83,0.56,0.4,297.17,297.15,293.15,0.0,0.0,291.16,0.83,0.55,0.53,296.87,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,304.34,298.35,301.0,297.17,291.16,1.0,0.83,0.7,0.55,0.3,0.7,4.32,2.3,2.01,1.33,0.9,0.9,0.0,351.28,351.44,74505.2,0.0,7191.13,1.0,284.31,289.66,301.35,305.32,293.15,293.15,283.15,20612.86,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.32,4.01,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13272.68,0.0,1408.04,2275.33,0.0,2293.73,0.91,1.0,0.0,3.0,1.0,0.0
17666100.0,297.16,297.15,293.15,0.0,0.0,291.15,0.86,0.63,0.57,297.21,297.15,293.15,0.0,0.0,291.15,0.92,0.76,0.72,297.17,297.15,293.15,0.0,0.0,291.15,0.84,0.57,0.4,297.18,297.15,293.15,0.0,0.0,291.15,0.83,0.56,0.53,296.87,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,304.5,298.38,301.09,297.18,291.15,1.0,0.84,0.69,0.55,0.31,0.69,4.34,2.32,2.02,1.34,0.9,0.9,0.0,354.53,354.73,75365.89,0.0,7305.86,1.0,284.3,289.65,301.38,305.39,293.15,293.15,283.15,21257.56,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.37,4.07,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13419.88,0.0,1471.0,2275.33,0.0,2300.54,0.93,1.0,0.0,3.0,1.0,0.0
17666400.0,297.16,297.15,293.15,0.0,0.0,291.13,0.86,0.64,0.58,297.22,297.15,293.15,0.0,0.0,291.13,0.92,0.77,0.73,297.18,297.15,293.15,0.0,0.0,291.13,0.84,0.57,0.4,297.19,297.15,293.15,0.0,0.0,291.13,0.83,0.56,0.54,296.87,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,304.68,298.43,301.2,297.19,291.13,1.0,0.84,0.68,0.55,0.32,0.68,4.37,2.33,2.04,1.35,0.9,0.9,0.0,358.5,358.73,76672.14,0.0,7451.75,1.0,284.3,289.62,301.43,305.5,293.15,293.15,283.15,22301.93,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.45,4.16,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13650.71,0.0,1574.09,2275.33,0.0,2314.64,0.95,1.0,0.0,3.0,1.0,0.0
17666700.0,297.17,297.15,293.15,0.0,0.0,291.14,0.86,0.64,0.58,297.23,297.15,293.15,0.0,0.0,291.14,0.93,0.78,0.74,297.19,297.15,293.15,0.0,0.0,291.14,0.84,0.58,0.41,297.2,297.15,293.15,0.0,0.0,291.14,0.83,0.57,0.55,296.87,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,304.89,298.49,301.31,297.2,291.14,1.0,0.85,0.67,0.55,0.33,0.67,4.4,2.35,2.05,1.36,0.9,0.9,0.0,363.22,363.49,77861.52,0.0,7623.04,1.0,284.3,289.61,301.49,305.62,293.15,293.15,283.15,23054.21,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.51,4.24,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13861.03,0.0,1657.53,2275.33,0.0,2330.76,0.96,1.0,0.0,3.0,1.0,0.0
17667000.0,297.17,297.15,293.15,0.0,0.0,291.16,0.86,0.64,0.58,297.24,297.15,293.15,0.0,0.0,291.16,0.93,0.8,0.76,297.19,297.15,293.15,0.0,0.0,291.16,0.84,0.59,0.41,297.2,297.15,293.15,0.0,0.0,291.16,0.84,0.58,0.55,296.88,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,305.11,298.55,301.43,297.2,291.16,1.0,0.86,0.66,0.55,0.34,0.66,4.44,2.37,2.07,1.37,0.9,0.9,0.0,368.72,369.02,78980.91,0.0,7814.31,1.0,284.3,289.61,301.56,305.75,293.15,293.15,283.15,23644.02,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.56,4.3,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14058.65,0.0,1728.81,2275.33,0.0,2349.32,0.98,1.0,0.0,3.0,1.0,0.0
17667300.0,297.17,297.15,293.15,0.0,0.0,291.16,0.86,0.65,0.59,297.24,297.15,293.15,0.0,0.0,291.16,0.94,0.81,0.77,297.19,297.15,293.15,0.0,0.0,291.16,0.84,0.59,0.42,297.2,297.15,293.15,0.0,0.0,291.16,0.84,0.59,0.56,296.88,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,305.33,298.62,301.55,297.2,291.16,1.0,0.87,0.65,0.55,0.35,0.65,4.48,2.39,2.09,1.38,0.9,0.9,0.0,374.95,375.26,80353.41,0.0,8019.64,1.0,284.3,289.59,301.62,305.88,293.15,293.15,283.15,24554.83,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.38,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14308.81,0.0,1832.83,2275.33,0.0,2370.23,1.0,1.0,0.0,3.0,1.0,0.0
17667600.0,297.17,297.15,293.15,0.0,0.0,291.21,0.86,0.65,0.59,297.24,297.15,293.15,0.0,0.0,291.21,0.94,0.83,0.79,297.2,297.15,293.15,0.0,0.0,291.21,0.84,0.6,0.42,297.21,297.15,293.15,0.0,0.0,291.21,0.84,0.6,0.57,296.88,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,305.55,298.68,301.67,297.21,291.21,1.0,0.87,0.64,0.55,0.36,0.64,4.52,2.41,2.11,1.4,0.91,0.91,0.0,381.84,382.18,81077.64,0.0,8241.56,1.0,284.31,289.62,301.68,305.99,293.15,293.15,283.15,24390.99,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14432.93,0.0,1848.65,2275.33,0.0,2380.93,1.0,1.0,0.0,3.0,1.0,0.0
17667900.0,297.18,297.15,293.15,0.0,0.0,291.28,0.86,0.65,0.59,297.25,297.15,293.15,0.0,0.0,291.28,0.94,0.85,0.8,297.2,297.15,293.15,0.0,0.0,291.28,0.84,0.61,0.43,297.21,297.15,293.15,0.0,0.0,291.28,0.84,0.61,0.58,296.88,297.15,293.15,0.0,0.0,291.28,0.67,0.3,1.39,291.28,291.15,305.75,298.74,301.78,297.21,291.28,1.0,0.88,0.63,0.55,0.37,0.63,4.57,2.44,2.13,1.41,0.92,0.92,0.0,389.42,389.79,81714.98,0.0,8491.03,1.0,284.31,289.67,301.74,306.08,293.15,293.15,283.15,23855.28,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14541.88,0.0,1846.41,2275.33,0.0,2384.43,1.0,1.0,0.0,3.0,1.0,0.0
17668200.0,297.18,297.15,293.15,0.0,0.0,291.34,0.86,0.66,0.6,297.25,297.15,293.15,0.0,0.0,291.34,0.95,0.87,0.82,297.21,297.15,293.15,0.0,0.0,291.34,0.84,0.62,0.44,297.21,297.15,293.15,0.0,0.0,291.34,0.84,0.62,0.59,296.89,297.15,293.15,0.0,0.0,291.34,0.67,0.3,1.39,291.34,291.15,305.92,298.78,301.87,297.21,291.34,1.0,0.89,0.62,0.55,0.38,0.62,4.61,2.46,2.15,1.43,0.93,0.93,0.0,397.65,398.04,82339.17,0.0,8761.96,1.0,284.32,289.71,301.78,306.16,293.15,293.15,283.15,23240.01,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14645.13,0.0,1843.85,2275.33,0.0,2391.34,1.0,1.0,0.0,3.0,1.0,0.0
17668500.0,297.18,297.15,293.15,0.0,0.0,291.36,0.86,0.66,0.6,297.25,297.15,293.15,0.0,0.0,291.36,0.95,0.88,0.84,297.2,297.15,293.15,0.0,0.0,291.36,0.85,0.63,0.44,297.21,297.15,293.15,0.0,0.0,291.36,0.85,0.63,0.6,296.89,297.15,293.15,0.0,0.0,291.36,0.67,0.3,1.39,291.36,291.15,306.06,298.81,301.94,297.21,291.36,1.0,0.9,0.61,0.55,0.39,0.61,4.66,2.49,2.17,1.44,0.95,0.95,0.0,406.47,406.84,83380.25,0.0,9041.51,1.0,284.25,289.7,301.82,306.27,293.15,293.15,283.05,22688.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14876.1,0.0,1841.55,2275.33,0.0,2413.85,1.0,1.0,0.0,3.0,1.0,0.0
17668800.0,297.13,297.15,293.15,0.0,0.0,291.12,0.86,0.66,0.6,297.21,297.15,293.15,0.0,0.0,291.12,0.95,0.89,0.85,297.17,297.15,293.15,0.0,0.0,291.12,0.85,0.63,0.45,297.18,297.15,293.15,0.0,0.0,291.12,0.85,0.64,0.61,296.88,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,306.15,298.81,301.98,297.17,291.12,1.0,0.9,0.59,0.55,0.41,0.59,4.69,2.5,2.19,1.45,0.93,0.93,0.0,409.97,410.0,87182.34,0.0,9190.4,1.0,283.69,289.4,301.84,306.51,293.15,293.15,282.45,23442.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15547.27,0.0,1844.69,2275.33,0.0,2529.84,1.0,1.0,0.0,3.0,1.0,0.0
17669100.0,297.07,297.15,293.15,0.0,0.0,290.91,0.85,0.65,0.59,297.13,297.15,293.15,0.0,0.0,290.91,0.95,0.89,0.85,297.11,297.15,293.15,0.0,0.0,290.91,0.84,0.63,0.44,297.12,297.15,293.15,0.0,0.0,290.91,0.85,0.63,0.61,296.82,297.15,293.15,0.0,0.0,290.9,0.66,0.3,1.39,290.91,291.15,306.19,298.8,301.97,297.11,290.91,1.0,0.9,0.58,0.55,0.42,0.58,4.66,2.49,2.17,1.44,0.9,0.9,0.0,410.21,410.0,88735.3,0.0,9085.17,1.0,283.36,289.17,301.79,306.47,293.15,293.15,282.15,25048.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15668.94,0.0,1851.39,2275.33,0.0,2584.46,1.0,1.0,0.0,3.0,1.0,0.0
17669400.0,297.08,297.15,293.15,0.0,0.0,290.91,0.85,0.64,0.58,297.13,297.15,293.15,0.0,0.0,290.91,0.95,0.89,0.85,297.11,297.15,293.15,0.0,0.0,290.91,0.84,0.62,0.44,297.11,297.15,293.15,0.0,0.0,290.91,0.84,0.63,0.6,296.81,297.15,293.15,0.0,0.0,290.91,0.66,0.3,1.39,290.91,291.15,306.18,298.79,301.96,297.11,290.91,1.0,0.9,0.57,0.55,0.43,0.57,4.64,2.48,2.16,1.43,0.89,0.89,0.0,410.16,410.0,87955.85,0.0,8960.55,1.0,283.41,289.2,301.8,306.52,293.15,293.15,282.15,25347.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15736.68,0.0,1852.64,2275.33,0.0,2560.67,1.0,1.0,0.0,3.0,1.0,0.0
17669700.0,297.1,297.15,293.15,0.0,0.0,291.05,0.84,0.63,0.57,297.15,297.15,293.15,0.0,0.0,291.05,0.95,0.89,0.84,297.13,297.15,293.15,0.0,0.0,291.05,0.84,0.62,0.44,297.13,297.15,293.15,0.0,0.0,291.05,0.84,0.62,0.6,296.81,297.15,293.15,0.0,0.0,291.05,0.66,0.3,1.39,291.05,291.15,306.12,298.77,301.94,297.13,291.05,1.0,0.9,0.56,0.55,0.44,0.56,4.62,2.46,2.15,1.43,0.9,0.9,0.0,410.06,410.0,85669.77,0.0,8869.77,1.0,283.72,289.36,301.78,306.4,293.15,293.15,282.45,24786.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15430.61,0.0,1850.3,2275.33,0.0,2496.05,1.0,1.0,0.0,3.0,1.0,0.0
17670000.0,297.1,297.15,293.15,0.0,0.0,290.99,0.84,0.62,0.56,297.14,297.15,293.15,0.0,0.0,290.99,0.95,0.89,0.84,297.13,297.15,293.15,0.0,0.0,290.99,0.84,0.61,0.43,297.13,297.15,293.15,0.0,0.0,290.99,0.84,0.62,0.59,296.81,297.15,293.15,0.0,0.0,290.99,0.66,0.3,1.39,290.99,291.15,306.04,298.74,301.89,297.12,290.99,1.0,0.89,0.55,0.55,0.45,0.55,4.6,2.46,2.14,1.42,0.89,0.89,0.0,410.12,410.0,85611.91,0.0,8795.05,1.0,283.67,289.31,301.76,306.35,293.15,293.15,282.45,25465.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15279.61,0.0,1853.13,2275.33,0.0,2515.83,1.0,1.0,0.0,3.0,1.0,0.0
17670300.0,297.12,297.15,293.15,0.0,0.0,291.13,0.83,0.61,0.56,297.15,297.15,293.15,0.0,0.0,291.13,0.95,0.89,0.84,297.14,297.15,293.15,0.0,0.0,291.13,0.83,0.61,0.43,297.14,297.15,293.15,0.0,0.0,291.13,0.84,0.62,0.59,296.82,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.39,291.13,291.15,305.92,298.71,301.84,297.14,291.13,1.0,0.89,0.54,0.55,0.46,0.54,4.59,2.45,2.14,1.42,0.9,0.9,0.0,410.02,410.0,83419.33,0.0,8740.28,1.0,283.99,289.48,301.73,306.22,293.15,293.15,282.75,24671.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15005.31,0.0,1849.82,2275.33,0.0,2451.63,1.0,1.0,0.0,3.0,1.0,0.0
17670600.0,297.11,297.15,293.15,0.0,0.0,291.08,0.83,0.61,0.55,297.14,297.15,293.15,0.0,0.0,291.07,0.95,0.89,0.84,297.14,297.15,293.15,0.0,0.0,291.08,0.83,0.61,0.43,297.13,297.15,293.15,0.0,0.0,291.08,0.83,0.61,0.59,296.82,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.39,291.08,291.15,305.79,298.68,301.77,297.13,291.07,1.0,0.89,0.53,0.55,0.47,0.53,4.58,2.44,2.13,1.41,0.89,0.89,0.0,410.08,410.0,83452.52,0.0,8696.87,1.0,283.95,289.43,301.7,306.17,293.15,293.15,282.75,25099.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14869.46,0.0,1851.6,2275.33,0.0,2475.65,1.0,1.0,0.0,3.0,1.0,0.0
17670900.0,297.11,297.15,293.15,0.0,0.0,291.13,0.83,0.6,0.55,297.14,297.15,293.15,0.0,0.0,291.13,0.94,0.88,0.84,297.13,297.15,293.15,0.0,0.0,291.13,0.83,0.61,0.43,297.13,297.15,293.15,0.0,0.0,291.13,0.83,0.61,0.58,296.81,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.39,291.13,291.15,305.66,298.64,301.69,297.13,291.14,1.0,0.89,0.52,0.55,0.48,0.52,4.56,2.44,2.13,1.41,0.9,0.9,0.0,410.1,410.0,81763.21,0.0,8632.09,1.0,284.16,289.52,301.63,305.94,293.15,293.15,283.05,25029.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14379.58,0.0,1851.31,2275.33,0.0,2445.39,1.0,1.0,0.0,3.0,1.0,0.0
17671200.0,297.11,297.15,293.15,0.0,0.0,291.13,0.83,0.59,0.54,297.13,297.15,293.15,0.0,0.0,291.13,0.94,0.88,0.84,297.13,297.15,293.15,0.0,0.0,291.13,0.83,0.6,0.43,297.13,297.15,293.15,0.0,0.0,291.13,0.83,0.61,0.58,296.81,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.39,291.13,291.15,305.52,298.61,301.62,297.13,291.13,1.0,0.89,0.51,0.55,0.49,0.51,4.54,2.43,2.12,1.4,0.9,0.9,0.0,410.08,410.0,81202.65,0.0,8555.42,1.0,284.2,289.54,301.59,305.9,293.15,293.15,283.05,25054.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14412.09,0.0,1851.42,2275.33,0.0,2429.67,1.0,1.0,0.0,3.0,1.0,0.0
17671500.0,297.12,297.15,293.15,0.0,0.0,291.16,0.82,0.59,0.54,297.14,297.15,293.15,0.0,0.0,291.16,0.94,0.88,0.84,297.15,297.15,293.15,0.0,0.0,291.16,0.83,0.6,0.43,297.13,297.15,293.15,0.0,0.0,291.16,0.83,0.6,0.58,296.81,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.39,291.16,291.15,305.39,298.58,301.55,297.14,291.16,1.0,0.89,0.5,0.55,0.5,0.5,4.53,2.42,2.11,1.4,0.9,0.9,0.0,410.05,410.0,80407.16,0.0,8509.34,1.0,284.3,289.58,301.58,305.87,293.15,293.15,283.15,24865.67,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14301.89,0.0,1850.63,2275.33,0.0,2414.56,1.0,1.0,0.0,3.0,1.0,0.0
17671800.0,297.12,297.15,293.15,0.0,0.0,291.14,0.82,0.58,0.53,297.14,297.15,293.15,0.0,0.0,291.14,0.94,0.88,0.83,297.15,297.15,293.15,0.0,0.0,291.14,0.83,0.6,0.43,297.13,297.15,293.15,0.0,0.0,291.14,0.83,0.6,0.58,296.81,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,305.28,298.55,301.49,297.13,291.14,1.0,0.88,0.49,0.55,0.51,0.49,4.52,2.41,2.11,1.4,0.9,0.9,0.0,410.06,410.0,80209.34,0.0,8460.39,1.0,284.29,289.57,301.55,305.83,293.15,293.15,283.15,24994.25,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14263.73,0.0,1851.16,2275.33,0.0,2417.81,1.0,1.0,0.0,3.0,1.0,0.0
17672100.0,297.12,297.15,293.15,0.0,0.0,291.12,0.82,0.58,0.53,297.13,297.15,293.15,0.0,0.0,291.12,0.94,0.87,0.83,297.14,297.15,293.15,0.0,0.0,291.12,0.83,0.6,0.43,297.13,297.15,293.15,0.0,0.0,291.12,0.83,0.6,0.57,296.8,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,305.2,298.53,301.45,297.13,291.12,1.0,0.88,0.48,0.55,0.52,0.48,4.51,2.41,2.1,1.39,0.89,0.89,0.0,410.07,410.0,80001.34,0.0,8403.03,1.0,284.29,289.55,301.53,305.8,293.15,293.15,283.15,25182.49,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14226.51,0.0,1851.95,2275.33,0.0,2417.44,1.0,1.0,0.0,3.0,1.0,0.0
17672400.0,297.12,297.15,293.15,0.0,0.0,291.1,0.81,0.57,0.52,297.13,297.15,293.15,0.0,0.0,291.1,0.94,0.87,0.83,297.14,297.15,293.15,0.0,0.0,291.1,0.83,0.6,0.42,297.13,297.15,293.15,0.0,0.0,291.1,0.82,0.59,0.57,296.8,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,305.15,298.52,301.42,297.13,291.1,1.0,0.88,0.47,0.55,0.53,0.47,4.49,2.4,2.09,1.39,0.89,0.89,0.0,410.08,410.0,79804.34,0.0,8339.99,1.0,284.29,289.54,301.52,305.77,293.15,293.15,283.15,25418.03,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14194.07,0.0,1852.93,2275.33,0.0,2414.6,1.0,1.0,0.0,3.0,1.0,0.0
17672700.0,297.14,297.15,293.15,0.0,0.0,291.18,0.81,0.57,0.52,297.15,297.15,293.15,0.0,0.0,291.18,0.94,0.87,0.83,297.17,297.15,293.15,0.0,0.0,291.18,0.83,0.6,0.43,297.15,297.15,293.15,0.0,0.0,291.18,0.82,0.59,0.57,296.82,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.18,291.15,305.17,298.52,301.44,297.15,291.18,1.0,0.88,0.46,0.55,0.54,0.46,4.49,2.4,2.09,1.39,0.9,0.9,0.0,409.97,410.0,78769.08,0.0,8336.59,1.0,284.3,289.61,301.51,305.71,293.15,293.15,283.15,23778.66,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.54,4.28,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13994.27,0.0,1711.1,2275.33,0.0,2390.45,0.97,1.0,0.0,3.0,1.0,0.0
17673000.0,297.16,297.15,293.15,0.0,0.0,291.26,0.81,0.57,0.52,297.17,297.15,293.15,0.0,0.0,291.26,0.94,0.87,0.83,297.19,297.15,293.15,0.0,0.0,291.26,0.83,0.61,0.43,297.17,297.15,293.15,0.0,0.0,291.26,0.83,0.6,0.57,296.84,297.15,293.15,0.0,0.0,291.26,0.66,0.3,1.4,291.26,291.15,305.29,298.54,301.51,297.17,291.26,1.0,0.88,0.45,0.55,0.55,0.45,4.51,2.41,2.1,1.39,0.91,0.91,0.0,409.91,410.0,78375.52,0.0,8393.87,1.0,284.31,289.68,301.53,305.7,293.15,293.15,283.15,22394.51,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.49,4.21,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13923.19,0.0,1624.84,2275.33,0.0,2356.23,0.96,1.0,0.0,3.0,1.0,0.0
17673300.0,297.16,297.15,293.15,0.0,0.0,291.21,0.82,0.57,0.52,297.17,297.15,293.15,0.0,0.0,291.21,0.94,0.88,0.83,297.19,297.15,293.15,0.0,0.0,291.21,0.83,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.21,0.83,0.6,0.58,296.84,297.15,293.15,0.0,0.0,291.21,0.66,0.3,1.4,291.21,291.15,305.47,298.57,301.61,297.17,291.21,1.0,0.88,0.44,0.55,0.56,0.44,4.52,2.41,2.11,1.4,0.91,0.91,0.0,409.93,410.0,79995.96,0.0,8461.67,1.0,284.3,289.62,301.58,305.82,293.15,293.15,283.15,23849.63,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.6,4.34,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14226.04,0.0,1783.24,2275.33,0.0,2372.77,0.99,1.0,0.0,3.0,1.0,0.0
17673600.0,297.15,297.15,293.15,0.0,0.0,291.2,0.82,0.57,0.52,297.16,297.15,293.15,0.0,0.0,291.2,0.94,0.88,0.84,297.18,297.15,293.15,0.0,0.0,291.2,0.84,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.2,0.83,0.6,0.58,296.84,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.39,291.2,291.15,305.71,298.62,301.74,297.16,291.2,1.0,0.89,0.43,0.55,0.57,0.43,4.53,2.42,2.11,1.4,0.91,0.91,0.0,409.95,410.0,80769.16,0.0,8501.1,1.0,284.3,289.6,301.62,305.92,293.15,293.15,283.15,24408.13,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14366.47,0.0,1848.72,2275.33,0.0,2395.06,1.0,1.0,0.0,3.0,1.0,0.0
17673900.0,297.15,297.15,293.15,0.0,0.0,291.24,0.82,0.57,0.52,297.17,297.15,293.15,0.0,0.0,291.24,0.94,0.88,0.84,297.19,297.15,293.15,0.0,0.0,291.24,0.84,0.63,0.44,297.17,297.15,293.15,0.0,0.0,291.24,0.83,0.61,0.58,296.84,297.15,293.15,0.0,0.0,291.24,0.66,0.3,1.39,291.24,291.15,305.98,298.67,301.88,297.17,291.24,1.0,0.89,0.42,0.55,0.58,0.42,4.54,2.43,2.12,1.4,0.92,0.92,0.0,409.93,410.0,81124.64,0.0,8550.2,1.0,284.31,289.62,301.67,305.98,293.15,293.15,283.15,24054.73,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14435.92,0.0,1847.24,2275.33,0.0,2390.31,1.0,1.0,0.0,3.0,1.0,0.0
17674200.0,297.16,297.15,293.15,0.0,0.0,291.28,0.82,0.57,0.52,297.17,297.15,293.15,0.0,0.0,291.28,0.95,0.89,0.84,297.2,297.15,293.15,0.0,0.0,291.28,0.84,0.64,0.45,297.17,297.15,293.15,0.0,0.0,291.28,0.83,0.61,0.58,296.85,297.15,293.15,0.0,0.0,291.28,0.66,0.3,1.39,291.28,291.15,306.27,298.73,302.04,297.18,291.28,1.0,0.89,0.41,0.55,0.59,0.41,4.56,2.43,2.13,1.41,0.93,0.93,0.0,409.9,410.0,81556.64,0.0,8621.42,1.0,284.31,289.65,301.73,306.06,293.15,293.15,283.15,23594.0,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14519.25,0.0,1845.32,2275.33,0.0,2385.12,1.0,1.0,0.0,3.0,1.0,0.0
17674500.0,297.17,297.15,293.15,0.0,0.0,291.31,0.82,0.58,0.53,297.18,297.15,293.15,0.0,0.0,291.31,0.95,0.89,0.85,297.2,297.15,293.15,0.0,0.0,291.31,0.85,0.65,0.46,297.18,297.15,293.15,0.0,0.0,291.31,0.84,0.62,0.59,296.85,297.15,293.15,0.0,0.0,291.31,0.66,0.3,1.39,291.31,291.15,306.55,298.79,302.19,297.18,291.31,1.0,0.89,0.4,0.55,0.6,0.4,4.58,2.45,2.14,1.42,0.94,0.94,0.0,409.88,410.0,82517.79,0.0,8717.77,1.0,284.24,289.65,301.79,306.2,293.15,293.15,283.05,23139.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14756.63,0.0,1843.43,2275.33,0.0,2393.02,1.0,1.0,0.0,3.0,1.0,0.0
17674800.0,297.14,297.15,293.15,0.0,0.0,291.07,0.82,0.58,0.53,297.15,297.15,293.15,0.0,0.0,291.07,0.95,0.89,0.85,297.18,297.15,293.15,0.0,0.0,291.07,0.85,0.65,0.46,297.16,297.15,293.15,0.0,0.0,291.07,0.84,0.62,0.59,296.84,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.39,291.07,291.15,306.8,298.84,302.31,297.16,291.07,1.0,0.89,0.39,0.55,0.61,0.39,4.6,2.45,2.14,1.42,0.92,0.92,0.0,410.01,410.0,86421.39,0.0,8776.88,1.0,283.68,289.35,301.86,306.49,293.15,293.15,282.45,24032.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15453.26,0.0,1847.15,2275.33,0.0,2493.26,1.0,1.0,0.0,3.0,1.0,0.0
17675100.0,297.1,297.15,293.15,0.0,0.0,290.9,0.82,0.57,0.52,297.11,297.15,293.15,0.0,0.0,290.9,0.95,0.89,0.84,297.15,297.15,293.15,0.0,0.0,290.9,0.85,0.65,0.46,297.13,297.15,293.15,0.0,0.0,290.9,0.84,0.62,0.59,296.8,297.15,293.15,0.0,0.0,290.9,0.66,0.3,1.39,290.9,291.15,307.0,298.9,302.41,297.12,290.9,1.0,0.89,0.38,0.55,0.62,0.38,4.58,2.44,2.13,1.41,0.89,0.89,0.0,410.14,410.0,88330.95,0.0,8700.54,1.0,283.35,289.15,301.88,306.53,293.15,293.15,282.15,25671.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15656.79,0.0,1853.99,2275.33,0.0,2532.8,1.0,1.0,0.0,3.0,1.0,0.0
17675400.0,297.15,297.15,293.15,0.0,0.0,291.22,0.82,0.57,0.52,297.16,297.15,293.15,0.0,0.0,291.22,0.95,0.89,0.84,297.19,297.15,293.15,0.0,0.0,291.22,0.85,0.66,0.46,297.16,297.15,293.15,0.0,0.0,291.22,0.84,0.62,0.59,296.81,297.15,293.15,0.0,0.0,291.22,0.66,0.3,1.39,291.22,291.15,307.14,298.96,302.5,297.16,291.22,1.0,0.89,0.37,0.55,0.63,0.37,4.57,2.44,2.13,1.41,0.91,0.91,0.0,409.9,410.0,84837.52,0.0,8686.86,1.0,283.95,289.51,301.93,306.41,293.15,293.15,282.75,24171.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15134.87,0.0,1847.73,2275.33,0.0,2401.56,1.0,1.0,0.0,3.0,1.0,0.0
17675700.0,297.15,297.15,293.15,0.0,0.0,291.09,0.82,0.57,0.52,297.16,297.15,293.15,0.0,0.0,291.09,0.95,0.89,0.84,297.19,297.15,293.15,0.0,0.0,291.09,0.86,0.67,0.47,297.17,297.15,293.15,0.0,0.0,291.09,0.84,0.62,0.59,296.82,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.39,291.09,291.15,307.2,299.01,302.53,297.16,291.1,1.0,0.89,0.36,0.55,0.64,0.36,4.59,2.45,2.14,1.42,0.9,0.9,0.0,409.96,410.0,87169.77,0.0,8744.62,1.0,283.64,289.35,302.0,306.59,293.15,293.15,282.45,25063.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15451.22,0.0,1851.45,2275.33,0.0,2462.88,1.0,1.0,0.0,3.0,1.0,0.0
17676000.0,297.16,297.15,293.15,0.0,0.0,291.16,0.82,0.57,0.52,297.17,297.15,293.15,0.0,0.0,291.16,0.95,0.89,0.85,297.21,297.15,293.15,0.0,0.0,291.16,0.86,0.68,0.48,297.18,297.15,293.15,0.0,0.0,291.16,0.84,0.62,0.6,296.82,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.39,291.16,291.15,307.15,299.07,302.51,297.18,291.16,1.0,0.89,0.34,0.55,0.66,0.34,4.6,2.46,2.15,1.42,0.9,0.9,0.0,409.88,410.0,87292.55,0.0,8816.07,1.0,283.68,289.41,302.05,306.67,293.15,293.15,282.45,24782.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15627.04,0.0,1850.28,2275.33,0.0,2437.54,1.0,1.0,0.0,3.0,1.0,0.0
17676300.0,297.17,297.15,293.15,0.0,0.0,291.08,0.82,0.57,0.52,297.18,297.15,293.15,0.0,0.0,291.08,0.95,0.9,0.85,297.22,297.15,293.15,0.0,0.0,291.08,0.87,0.69,0.49,297.18,297.15,293.15,0.0,0.0,291.08,0.84,0.63,0.6,296.83,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.39,291.08,291.15,306.9,299.07,302.39,297.19,291.08,1.0,0.9,0.33,0.55,0.67,0.33,4.63,2.47,2.16,1.43,0.89,0.89,0.0,409.85,410.0,88921.42,0.0,8925.19,1.0,283.46,289.33,302.1,306.89,293.15,293.15,282.15,25109.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16166.94,0.0,1851.64,2275.33,0.0,2486.65,1.0,1.0,0.0,3.0,1.0,0.0
17676600.0,297.18,297.15,293.15,0.0,0.0,291.28,0.82,0.58,0.52,297.2,297.15,293.15,0.0,0.0,291.28,0.96,0.9,0.86,297.25,297.15,293.15,0.0,0.0,291.28,0.87,0.7,0.5,297.2,297.15,293.15,0.0,0.0,291.28,0.85,0.64,0.61,296.84,297.15,293.15,0.0,0.0,291.28,0.66,0.3,1.39,291.28,291.15,306.4,298.98,302.13,297.21,291.28,1.0,0.9,0.32,0.55,0.68,0.32,4.66,2.49,2.17,1.44,0.91,0.91,0.0,409.77,410.0,85606.73,0.0,9061.25,1.0,283.96,289.57,301.97,306.51,293.15,293.15,282.75,24274.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15255.4,0.0,1848.16,2275.33,0.0,2447.35,1.0,1.0,0.0,3.0,1.0,0.0
17676900.0,297.18,297.15,293.15,0.0,0.0,291.13,0.82,0.58,0.53,297.2,297.15,293.15,0.0,0.0,291.13,0.96,0.91,0.87,297.25,297.15,293.15,0.0,0.0,291.13,0.88,0.72,0.51,297.2,297.15,293.15,0.0,0.0,291.13,0.85,0.64,0.62,296.84,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,305.71,298.79,301.76,297.21,291.12,1.0,0.91,0.31,0.55,0.69,0.31,4.7,2.51,2.19,1.45,0.9,0.9,0.0,409.8,410.0,86528.9,0.0,9239.39,1.0,283.73,289.43,301.82,306.51,293.15,293.15,282.45,24740.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15568.94,0.0,1850.11,2275.33,0.0,2543.09,1.0,1.0,0.0,3.0,1.0,0.0
17677200.0,297.16,297.15,293.15,0.0,0.0,290.99,0.83,0.58,0.53,297.18,297.15,293.15,0.0,0.0,290.99,0.96,0.92,0.87,297.24,297.15,293.15,0.0,0.0,290.99,0.89,0.74,0.52,297.18,297.15,293.15,0.0,0.0,290.99,0.85,0.65,0.62,296.83,297.15,293.15,0.0,0.0,290.99,0.67,0.3,1.39,290.99,291.15,304.85,298.52,301.29,297.19,290.98,1.0,0.91,0.29,0.55,0.71,0.29,4.73,2.52,2.2,1.46,0.88,0.88,0.0,409.91,410.0,85716.19,0.0,9366.96,1.0,283.67,289.32,301.55,306.18,293.15,293.15,282.45,25758.24,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15186.97,0.0,1854.36,2275.33,0.0,2629.25,1.0,1.0,0.0,3.0,1.0,0.0
17677500.0,297.16,297.15,293.15,0.0,0.0,291.12,0.83,0.58,0.53,297.18,297.15,293.15,0.0,0.0,291.12,0.97,0.92,0.88,297.24,297.15,293.15,0.0,0.0,291.12,0.9,0.75,0.53,297.17,297.15,293.15,0.0,0.0,291.12,0.86,0.65,0.62,296.82,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,303.89,298.18,300.78,297.19,291.12,1.0,0.91,0.28,0.55,0.72,0.28,4.75,2.54,2.21,1.47,0.89,0.89,0.0,409.86,410.0,80384.75,0.0,9460.81,1.0,284.27,289.55,301.18,305.47,293.15,293.15,283.15,25268.44,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14051.15,0.0,1852.31,2275.33,0.0,2591.87,1.0,1.0,0.0,3.0,1.0,0.0
17677800.0,297.14,297.15,293.15,0.0,0.0,290.97,0.83,0.58,0.53,297.16,297.15,293.15,0.0,0.0,290.97,0.97,0.93,0.88,297.23,297.15,293.15,0.0,0.0,290.97,0.9,0.77,0.54,297.16,297.15,293.15,0.0,0.0,290.97,0.86,0.65,0.63,296.82,297.15,293.15,0.0,0.0,290.97,0.67,0.3,1.39,290.97,291.15,302.87,297.79,300.23,297.17,290.97,1.0,0.91,0.27,0.55,0.73,0.27,4.77,2.55,2.22,1.47,0.87,0.87,0.0,409.95,410.0,78593.16,0.0,9544.8,1.0,284.27,289.46,300.81,305.04,293.15,293.15,283.15,26373.87,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13712.97,0.0,1856.93,2275.33,0.0,2671.85,1.0,1.0,0.0,3.0,1.0,0.0
17678100.0,297.11,297.15,293.15,0.0,0.0,290.78,0.82,0.57,0.52,297.13,297.15,293.15,0.0,0.0,290.78,0.97,0.92,0.88,297.2,297.15,293.15,0.0,0.0,290.78,0.91,0.78,0.55,297.13,297.15,293.15,0.0,0.0,290.78,0.86,0.65,0.62,296.79,297.15,293.15,0.0,0.0,290.78,0.67,0.3,1.39,290.78,291.15,301.84,297.38,299.66,297.14,290.78,1.0,0.91,0.25,0.55,0.75,0.25,4.76,2.54,2.22,1.47,0.84,0.84,0.0,410.08,410.0,76476.12,0.0,9520.1,1.0,284.24,289.32,300.39,304.51,293.15,293.15,283.15,28725.97,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.6,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13261.88,0.0,1866.78,2275.33,0.0,2745.2,1.0,1.0,0.0,3.0,1.0,0.0
