time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17678400.0,297.09,297.15,293.15,0.0,0.0,290.66,0.82,0.56,0.51,297.09,297.15,293.15,0.0,0.0,290.66,0.96,0.91,0.87,297.17,297.15,293.15,0.0,0.0,290.66,0.91,0.78,0.55,297.1,297.15,293.15,0.0,0.0,290.66,0.85,0.64,0.62,296.77,297.15,293.15,0.0,0.0,290.66,0.67,0.3,1.39,290.66,291.15,300.84,296.96,299.11,297.11,290.66,1.0,0.91,0.24,0.55,0.76,0.24,4.73,2.53,2.21,1.46,0.8,0.8,0.0,410.17,410.0,72855.94,0.0,9396.17,1.0,284.22,289.25,299.96,303.9,293.15,293.15,283.15,29858.17,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.46,4.23,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12578.0,0.0,1707.81,2275.33,0.0,2777.94,0.97,1.0,0.0,3.0,1.0,0.0
17678700.0,297.08,297.15,293.15,0.0,0.0,290.68,0.81,0.55,0.5,297.09,297.15,293.15,0.0,0.0,290.68,0.96,0.9,0.86,297.16,297.15,293.15,0.0,0.0,290.68,0.91,0.78,0.55,297.1,297.15,293.15,0.0,0.0,290.68,0.85,0.63,0.61,296.75,297.15,293.15,0.0,0.0,290.68,0.67,0.3,1.39,290.68,291.15,299.93,296.57,298.62,297.11,290.68,1.0,0.91,0.23,0.55,0.77,0.23,4.7,2.51,2.19,1.45,0.78,0.78,0.0,410.17,410.0,67938.81,0.0,9245.35,1.0,284.22,289.3,299.55,303.23,293.15,293.15,283.15,27861.88,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.19,3.93,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11743.91,0.0,1378.47,2275.33,0.0,2727.03,0.9,1.0,0.0,3.0,1.0,0.0
17679000.0,297.1,297.15,293.15,0.0,0.0,290.74,0.81,0.54,0.49,297.09,297.15,293.15,0.0,0.0,290.74,0.95,0.89,0.85,297.17,297.15,293.15,0.0,0.0,290.74,0.91,0.79,0.55,297.1,297.15,293.15,0.0,0.0,290.74,0.84,0.62,0.6,296.75,297.15,293.15,0.0,0.0,290.74,0.66,0.3,1.39,290.74,291.15,299.14,296.24,298.2,297.11,290.74,1.0,0.9,0.22,0.55,0.78,0.22,4.67,2.49,2.18,1.44,0.77,0.77,0.0,410.14,410.0,63390.14,0.0,9113.42,1.0,284.22,289.38,299.21,302.64,293.15,293.15,283.15,25207.22,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.93,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11036.15,0.0,1092.72,2275.33,0.0,2617.37,0.83,1.0,0.0,3.0,1.0,0.0
17679300.0,297.11,297.15,293.15,0.0,0.0,290.85,0.8,0.53,0.49,297.1,297.15,293.15,0.0,0.0,290.85,0.95,0.88,0.84,297.17,297.15,293.15,0.0,0.0,290.85,0.91,0.79,0.56,297.12,297.15,293.15,0.0,0.0,290.85,0.84,0.62,0.59,296.76,297.15,293.15,0.0,0.0,290.85,0.66,0.3,1.39,290.85,291.15,298.53,296.02,297.88,297.13,290.85,1.0,0.9,0.21,0.55,0.79,0.21,4.65,2.48,2.17,1.43,0.76,0.76,0.0,410.09,410.0,59423.3,0.0,9017.83,1.0,284.23,289.5,298.98,302.19,293.15,293.15,283.15,21976.64,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.69,3.33,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10469.18,0.0,854.84,2275.33,0.0,2468.68,0.77,1.0,0.0,3.0,1.0,0.0
17679600.0,297.13,297.15,293.15,0.0,0.0,290.96,0.8,0.53,0.48,297.12,297.15,293.15,0.0,0.0,290.96,0.95,0.88,0.83,297.18,297.15,293.15,0.0,0.0,290.96,0.91,0.79,0.56,297.13,297.15,293.15,0.0,0.0,290.96,0.84,0.61,0.59,296.78,297.15,293.15,0.0,0.0,290.96,0.66,0.3,1.39,290.96,291.15,298.15,295.94,297.68,297.14,290.96,1.0,0.9,0.2,0.55,0.8,0.2,4.64,2.48,2.16,1.43,0.76,0.76,0.0,410.04,410.0,57005.99,0.0,8966.32,1.0,284.24,289.61,298.9,301.95,293.15,293.15,283.15,19524.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.53,3.14,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10156.46,0.0,713.6,2275.33,0.0,2303.29,0.72,1.0,0.0,3.0,1.0,0.0
17679900.0,297.14,297.15,293.15,0.0,0.0,291.03,0.8,0.53,0.48,297.12,297.15,293.15,0.0,0.0,291.03,0.94,0.87,0.83,297.17,297.15,293.15,0.0,0.0,291.03,0.91,0.8,0.56,297.14,297.15,293.15,0.0,0.0,291.03,0.84,0.61,0.59,296.79,297.15,293.15,0.0,0.0,291.03,0.66,0.3,1.39,291.03,291.15,297.9,295.95,297.55,297.14,291.03,1.0,0.9,0.19,0.55,0.81,0.19,4.63,2.47,2.16,1.43,0.76,0.76,0.0,410.03,410.0,56199.55,0.0,8937.45,1.0,284.25,289.68,298.93,301.93,293.15,293.15,283.15,18634.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.47,3.06,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10070.44,0.0,662.74,2275.33,0.0,2215.83,0.7,1.0,0.0,3.0,1.0,0.0
17680200.0,297.13,297.15,293.15,0.0,0.0,291.06,0.8,0.53,0.48,297.12,297.15,293.15,0.0,0.0,291.06,0.94,0.87,0.83,297.16,297.15,293.15,0.0,0.0,291.06,0.91,0.8,0.56,297.14,297.15,293.15,0.0,0.0,291.06,0.83,0.61,0.58,296.79,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.39,291.06,291.15,297.65,295.96,297.41,297.14,291.06,1.0,0.9,0.17,0.55,0.83,0.17,4.62,2.47,2.15,1.43,0.75,0.75,0.0,410.06,410.0,55836.84,0.0,8896.09,1.0,284.26,289.72,298.96,301.93,293.15,293.15,283.15,18338.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.44,3.02,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10033.43,0.0,639.93,2275.33,0.0,2184.5,0.7,1.0,0.0,3.0,1.0,0.0
17680500.0,297.13,297.15,293.15,0.0,0.0,291.07,0.79,0.52,0.48,297.11,297.15,293.15,0.0,0.0,291.07,0.94,0.86,0.82,297.14,297.15,293.15,0.0,0.0,291.07,0.91,0.8,0.56,297.13,297.15,293.15,0.0,0.0,291.07,0.83,0.61,0.58,296.79,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.39,291.07,291.15,297.4,295.98,297.28,297.13,291.07,1.0,0.89,0.16,0.55,0.84,0.16,4.61,2.46,2.15,1.42,0.75,0.75,0.0,410.1,410.0,55595.29,0.0,8825.38,1.0,284.26,289.75,298.98,301.94,293.15,293.15,283.15,18236.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.42,3.0,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10010.02,0.0,625.87,2275.33,0.0,2164.81,0.69,1.0,0.0,3.0,1.0,0.0
17680800.0,297.12,297.15,293.15,0.0,0.0,291.08,0.79,0.52,0.47,297.1,297.15,293.15,0.0,0.0,291.08,0.93,0.85,0.81,297.12,297.15,293.15,0.0,0.0,291.08,0.91,0.79,0.56,297.12,297.15,293.15,0.0,0.0,291.08,0.83,0.6,0.58,296.78,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.39,291.08,291.15,297.18,296.0,297.15,297.11,291.08,1.0,0.89,0.15,0.55,0.85,0.15,4.58,2.45,2.14,1.41,0.75,0.75,0.0,410.14,410.0,55367.79,0.0,8721.64,1.0,284.26,289.77,299.0,301.95,293.15,293.15,283.15,18205.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.4,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9989.19,0.0,614.61,2275.33,0.0,2147.5,0.69,1.0,0.0,3.0,1.0,0.0
17681100.0,297.12,297.15,293.15,0.0,0.0,291.08,0.79,0.51,0.47,297.09,297.15,293.15,0.0,0.0,291.08,0.93,0.84,0.8,297.1,297.15,293.15,0.0,0.0,291.08,0.9,0.78,0.55,297.12,297.15,293.15,0.0,0.0,291.08,0.83,0.6,0.57,296.78,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.39,291.08,291.15,296.96,296.02,297.03,297.1,291.08,1.0,0.89,1.0,0.55,0.0,1.0,4.55,2.43,2.12,1.4,0.75,0.75,0.0,410.17,410.0,55112.7,0.0,8587.19,1.0,284.26,289.79,299.02,301.96,293.15,293.15,283.15,18203.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.38,2.96,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9966.24,0.0,603.98,2275.33,0.0,2129.57,0.68,1.0,0.0,3.0,1.0,0.0
17681400.0,297.11,297.15,293.15,0.0,0.0,291.08,0.78,0.5,0.46,297.08,297.15,293.15,0.0,0.0,291.08,0.92,0.83,0.79,297.08,297.15,293.15,0.0,0.0,291.08,0.9,0.77,0.54,297.11,297.15,293.15,0.0,0.0,291.08,0.82,0.59,0.57,296.77,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.4,291.08,291.15,296.77,296.04,296.92,297.09,291.08,1.0,0.88,1.0,0.55,0.0,1.0,4.51,2.41,2.1,1.39,0.74,0.74,0.0,410.2,410.0,54819.1,0.0,8428.97,1.0,284.27,289.81,299.04,301.96,293.15,293.15,283.15,18212.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.36,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9939.71,0.0,593.16,2275.33,0.0,2110.04,0.68,1.0,0.0,3.0,1.0,0.0
17681700.0,297.11,297.15,293.15,0.0,0.0,291.08,0.78,0.5,0.45,297.08,297.15,293.15,0.0,0.0,291.08,0.91,0.82,0.78,297.07,297.15,293.15,0.0,0.0,291.08,0.89,0.76,0.53,297.11,297.15,293.15,0.0,0.0,291.08,0.82,0.58,0.56,296.77,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.4,291.08,291.15,296.59,296.06,296.82,297.09,291.08,1.0,0.88,1.0,0.55,0.0,1.0,4.47,2.39,2.08,1.38,0.74,0.74,0.0,410.22,410.0,54487.16,0.0,8254.15,1.0,284.27,289.82,299.06,301.97,293.15,293.15,283.15,18224.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.34,2.92,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9909.37,0.0,581.89,2275.33,0.0,2088.66,0.67,1.0,0.0,3.0,1.0,0.0
17682000.0,297.1,297.15,293.15,0.0,0.0,291.08,0.77,0.49,0.45,297.07,297.15,293.15,0.0,0.0,291.08,0.91,0.8,0.77,297.06,297.15,293.15,0.0,0.0,291.08,0.88,0.74,0.52,297.1,297.15,293.15,0.0,0.0,291.08,0.81,0.57,0.55,296.76,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.4,291.08,291.15,296.44,296.08,296.74,297.09,291.08,1.0,0.87,1.0,0.55,0.0,1.0,4.43,2.36,2.06,1.37,0.74,0.74,0.0,410.23,410.0,54128.78,0.0,8072.65,1.0,284.27,289.83,299.08,301.97,293.15,293.15,283.15,18232.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.32,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9876.34,0.0,570.28,2275.33,0.0,2065.92,0.67,1.0,0.0,3.0,1.0,0.0
17682300.0,297.1,297.15,293.15,0.0,0.0,291.08,0.77,0.48,0.44,297.07,297.15,293.15,0.0,0.0,291.08,0.9,0.79,0.75,297.06,297.15,293.15,0.0,0.0,291.08,0.88,0.73,0.51,297.1,297.15,293.15,0.0,0.0,291.08,0.81,0.56,0.54,296.76,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.4,291.08,291.15,296.32,296.1,296.68,297.08,291.08,1.0,0.87,1.0,0.55,0.0,1.0,4.38,2.34,2.04,1.35,0.73,0.73,0.0,410.22,410.0,53755.14,0.0,7891.21,1.0,284.27,289.85,299.1,301.97,293.15,293.15,283.15,18235.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.3,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9841.68,0.0,558.59,2275.33,0.0,2042.48,0.66,1.0,0.0,3.0,1.0,0.0
17682600.0,297.11,297.15,293.15,0.0,0.0,291.08,0.76,0.47,0.43,297.08,297.15,293.15,0.0,0.0,291.08,0.89,0.78,0.74,297.06,297.15,293.15,0.0,0.0,291.08,0.87,0.71,0.5,297.1,297.15,293.15,0.0,0.0,291.08,0.8,0.56,0.54,296.76,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.4,291.08,291.15,296.23,296.12,296.63,297.09,291.08,1.0,0.86,1.0,0.55,0.0,1.0,4.34,2.32,2.02,1.34,0.73,0.73,0.0,409.49,409.25,53372.8,0.0,7707.93,1.0,284.27,289.86,299.11,301.97,293.15,293.15,283.15,18235.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.28,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9806.04,0.0,547.02,2275.33,0.0,2018.86,0.66,1.0,0.0,3.0,1.0,0.0
17682900.0,297.11,297.15,293.15,0.0,0.0,291.08,0.76,0.46,0.43,297.08,297.15,293.15,0.0,0.0,291.08,0.89,0.76,0.73,297.06,297.15,293.15,0.0,0.0,291.08,0.86,0.69,0.49,297.1,297.15,293.15,0.0,0.0,291.08,0.8,0.55,0.53,296.75,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.4,291.08,291.15,296.17,296.14,296.6,297.09,291.08,1.0,0.85,1.0,0.55,0.0,1.0,4.29,2.29,2.0,1.32,0.72,0.72,0.0,407.73,407.48,52987.09,0.0,7523.33,1.0,284.27,289.87,299.13,301.97,293.15,293.15,283.15,18231.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.26,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9769.85,0.0,535.76,2275.33,0.0,1995.46,0.65,1.0,0.0,3.0,1.0,0.0
17683200.0,297.11,297.15,293.15,0.0,0.0,291.08,0.75,0.46,0.42,297.08,297.15,293.15,0.0,0.0,291.08,0.88,0.75,0.72,297.07,297.15,293.15,0.0,0.0,291.08,0.86,0.68,0.48,297.11,297.15,293.15,0.0,0.0,291.08,0.8,0.54,0.52,296.75,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.4,291.08,291.15,296.15,296.15,296.59,297.09,291.08,1.0,0.85,1.0,0.55,0.0,1.0,4.25,2.27,1.98,1.31,0.72,0.72,0.0,405.07,404.82,52601.26,0.0,7340.8,1.0,284.27,289.88,299.14,301.96,293.15,293.15,283.15,18225.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.24,2.81,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9733.25,0.0,524.93,2275.33,0.0,1972.62,0.65,1.0,0.0,3.0,1.0,0.0
17683500.0,297.11,297.15,293.15,0.0,0.0,291.08,0.75,0.45,0.41,297.08,297.15,293.15,0.0,0.0,291.08,0.88,0.74,0.71,297.07,297.15,293.15,0.0,0.0,291.08,0.85,0.67,0.47,297.11,297.15,293.15,0.0,0.0,291.08,0.79,0.53,0.51,296.75,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.4,291.08,291.15,296.15,296.15,296.59,297.09,291.08,1.0,0.84,1.0,0.55,0.0,1.0,4.21,2.25,1.96,1.3,0.72,0.72,0.0,401.68,401.41,52158.17,0.0,7161.62,1.0,284.27,289.88,299.14,301.94,293.15,293.15,283.15,18236.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.22,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9687.43,0.0,514.05,2275.33,0.0,1956.98,0.64,1.0,0.0,3.0,1.0,0.0
17683800.0,297.11,297.15,293.15,0.0,0.0,291.07,0.75,0.44,0.41,297.09,297.15,293.15,0.0,0.0,291.07,0.88,0.73,0.7,297.07,297.15,293.15,0.0,0.0,291.07,0.85,0.65,0.46,297.11,297.15,293.15,0.0,0.0,291.07,0.79,0.53,0.51,296.75,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.4,291.07,291.15,296.15,296.11,296.59,297.09,291.07,1.0,0.84,1.0,0.55,0.0,1.0,4.17,2.23,1.95,1.28,0.71,0.71,0.0,397.62,397.36,51576.38,0.0,6984.73,1.0,284.26,289.88,299.11,301.89,293.15,293.15,283.15,18279.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.2,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9619.74,0.0,501.77,2275.33,0.0,1945.4,0.64,1.0,0.0,3.0,1.0,0.0
17684100.0,297.11,297.15,293.15,0.0,0.0,291.05,0.75,0.44,0.4,297.09,297.15,293.15,0.0,0.0,291.05,0.87,0.72,0.69,297.08,297.15,293.15,0.0,0.0,291.05,0.84,0.64,0.45,297.11,297.15,293.15,0.0,0.0,291.05,0.79,0.52,0.5,296.75,297.15,293.15,0.0,0.0,291.05,0.66,0.3,1.4,291.05,291.15,296.15,296.06,296.59,297.1,291.05,1.0,0.83,1.0,0.55,0.0,1.0,4.13,2.2,1.93,1.27,0.71,0.71,0.0,393.0,392.72,50858.58,0.0,6808.94,1.0,284.26,289.87,299.06,301.8,293.15,293.15,283.15,18331.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.17,2.73,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9532.28,0.0,487.45,2275.33,0.0,1930.74,0.63,1.0,0.0,3.0,1.0,0.0
17684400.0,297.11,297.15,293.15,0.0,0.0,291.04,0.74,0.43,0.4,297.09,297.15,293.15,0.0,0.0,291.04,0.87,0.71,0.68,297.08,297.15,293.15,0.0,0.0,291.04,0.84,0.63,0.45,297.11,297.15,293.15,0.0,0.0,291.04,0.79,0.51,0.49,296.75,297.15,293.15,0.0,0.0,291.04,0.66,0.3,1.4,291.04,291.15,296.15,295.99,296.59,297.1,291.04,1.0,0.82,1.0,0.55,0.0,1.0,4.09,2.18,1.91,1.26,0.7,0.7,0.0,387.84,387.55,50017.2,0.0,6634.14,1.0,284.26,289.86,298.98,301.68,293.15,293.15,283.15,18382.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.13,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9428.26,0.0,471.04,2275.33,0.0,1910.95,0.62,1.0,0.0,3.0,1.0,0.0
17684700.0,297.11,297.15,293.15,0.0,0.0,291.03,0.74,0.42,0.39,297.09,297.15,293.15,0.0,0.0,291.03,0.87,0.7,0.67,297.08,297.15,293.15,0.0,0.0,291.03,0.84,0.62,0.44,297.11,297.15,293.15,0.0,0.0,291.03,0.78,0.5,0.49,296.74,297.15,293.15,0.0,0.0,291.03,0.66,0.3,1.4,291.03,291.15,296.15,295.9,296.59,297.1,291.03,1.0,0.82,1.0,0.55,0.0,1.0,4.06,2.16,1.89,1.25,0.69,0.69,0.0,382.23,381.94,49085.01,0.0,6461.23,1.0,284.25,289.85,298.89,301.55,293.15,293.15,283.15,18425.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.09,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9313.12,0.0,453.08,2275.33,0.0,1886.67,0.61,1.0,0.0,3.0,1.0,0.0
17685000.0,297.11,297.15,293.15,0.0,0.0,291.02,0.74,0.42,0.38,297.09,297.15,293.15,0.0,0.0,291.02,0.87,0.69,0.66,297.08,297.15,293.15,0.0,0.0,291.02,0.83,0.6,0.43,297.11,297.15,293.15,0.0,0.0,291.02,0.78,0.5,0.48,296.74,297.15,293.15,0.0,0.0,291.02,0.66,0.3,1.39,291.02,291.15,296.15,295.81,296.59,297.1,291.02,1.0,0.81,1.0,0.55,0.0,1.0,4.02,2.14,1.88,1.24,0.68,0.68,0.0,376.21,375.92,48091.52,0.0,6291.42,1.0,284.24,289.85,298.8,301.41,293.15,293.15,283.15,18457.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.05,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9191.46,0.0,434.1,2275.33,0.0,1857.24,0.61,1.0,0.0,3.0,1.0,0.0
17685300.0,297.12,297.15,293.15,0.0,0.0,291.01,0.74,0.41,0.38,297.09,297.15,293.15,0.0,0.0,291.01,0.86,0.68,0.65,297.09,297.15,293.15,0.0,0.0,291.01,0.83,0.59,0.42,297.11,297.15,293.15,0.0,0.0,291.01,0.78,0.49,0.47,296.74,297.15,293.15,0.0,0.0,291.01,0.67,0.3,1.39,291.01,291.15,296.15,295.71,296.59,297.1,291.01,1.0,0.8,1.0,0.55,0.0,1.0,3.98,2.12,1.86,1.23,0.68,0.68,0.0,369.86,369.57,47075.16,0.0,6126.33,1.0,284.24,289.84,298.71,301.26,293.15,293.15,283.15,18475.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.01,2.56,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9068.76,0.0,414.81,2275.33,0.0,1823.25,0.6,1.0,0.0,3.0,1.0,0.0
17685600.0,297.12,297.15,293.15,0.0,0.0,291.0,0.74,0.41,0.37,297.1,297.15,293.15,0.0,0.0,291.0,0.86,0.67,0.64,297.09,297.15,293.15,0.0,0.0,291.0,0.83,0.58,0.41,297.12,297.15,293.15,0.0,0.0,291.0,0.78,0.49,0.47,296.74,297.15,293.15,0.0,0.0,291.0,0.67,0.3,1.39,291.0,291.15,296.15,295.63,296.59,297.1,291.0,1.0,0.79,1.0,0.55,0.0,1.0,3.95,2.11,1.84,1.22,0.67,0.67,0.0,363.25,362.97,46073.63,0.0,5967.53,1.0,284.23,289.84,298.62,301.12,293.15,293.15,283.15,18476.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.97,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8950.11,0.0,395.91,2275.33,0.0,1785.21,0.59,1.0,0.0,3.0,1.0,0.0
17685900.0,297.12,297.15,293.15,0.0,0.0,291.0,0.74,0.4,0.37,297.1,297.15,293.15,0.0,0.0,291.0,0.86,0.66,0.63,297.1,297.15,293.15,0.0,0.0,291.0,0.83,0.57,0.41,297.12,297.15,293.15,0.0,0.0,291.0,0.78,0.48,0.46,296.74,297.15,293.15,0.0,0.0,291.0,0.67,0.3,1.39,291.0,291.15,296.15,295.55,296.6,297.11,291.0,1.0,0.79,1.0,0.55,0.0,1.0,3.92,2.09,1.83,1.21,0.66,0.66,0.0,356.45,356.17,45126.56,0.0,5816.79,1.0,284.23,289.84,298.54,300.99,293.15,293.15,283.15,18459.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.92,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8840.59,0.0,378.02,2275.33,0.0,1744.04,0.58,1.0,0.0,3.0,1.0,0.0
17686200.0,297.12,297.15,293.15,0.0,0.0,291.01,0.74,0.4,0.36,297.1,297.15,293.15,0.0,0.0,291.01,0.86,0.65,0.62,297.1,297.15,293.15,0.0,0.0,291.01,0.83,0.57,0.4,297.12,297.15,293.15,0.0,0.0,291.01,0.78,0.47,0.46,296.74,297.15,293.15,0.0,0.0,291.01,0.67,0.3,1.39,291.01,291.15,296.15,295.48,296.6,297.11,291.01,1.0,0.78,1.0,0.55,0.0,1.0,3.89,2.07,1.82,1.2,0.65,0.65,0.0,349.53,349.26,44272.39,0.0,5675.54,1.0,284.22,289.84,298.47,300.88,293.15,293.15,283.15,18426.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.88,2.43,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8744.89,0.0,361.73,2275.33,0.0,1700.92,0.57,1.0,0.0,3.0,1.0,0.0
17686500.0,297.12,297.15,293.15,0.0,0.0,291.02,0.74,0.39,0.36,297.11,297.15,293.15,0.0,0.0,291.02,0.86,0.64,0.61,297.11,297.15,293.15,0.0,0.0,291.02,0.83,0.56,0.4,297.12,297.15,293.15,0.0,0.0,291.02,0.78,0.47,0.45,296.74,297.15,293.15,0.0,0.0,291.02,0.67,0.3,1.39,291.02,291.15,296.15,295.44,296.6,297.12,291.02,1.0,0.77,1.0,0.55,0.0,1.0,3.86,2.06,1.8,1.19,0.65,0.65,0.0,342.56,342.31,43550.0,0.0,5544.89,1.0,284.22,289.85,298.43,300.8,293.15,293.15,283.15,18374.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.85,2.39,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8667.56,0.0,347.54,2275.33,0.0,1657.27,0.56,1.0,0.0,3.0,1.0,0.0
17686800.0,297.13,297.15,293.15,0.0,0.0,291.03,0.74,0.39,0.36,297.11,297.15,293.15,0.0,0.0,291.03,0.86,0.64,0.61,297.12,297.15,293.15,0.0,0.0,291.03,0.83,0.55,0.39,297.13,297.15,293.15,0.0,0.0,291.03,0.78,0.47,0.45,296.74,297.15,293.15,0.0,0.0,291.03,0.68,0.3,1.39,291.03,291.15,296.15,295.42,296.6,297.12,291.03,1.0,0.77,1.0,0.55,0.0,1.0,3.84,2.04,1.79,1.18,0.64,0.64,0.0,335.63,335.39,42996.81,0.0,5425.83,1.0,284.22,289.87,298.41,300.75,293.15,293.15,283.15,18306.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.82,2.36,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8612.86,0.0,335.91,2275.33,0.0,1614.68,0.55,1.0,0.0,3.0,1.0,0.0
17687100.0,297.13,297.15,293.15,0.0,0.0,291.05,0.74,0.38,0.35,297.11,297.15,293.15,0.0,0.0,291.05,0.86,0.63,0.6,297.13,297.15,293.15,0.0,0.0,291.05,0.83,0.55,0.39,297.13,297.15,293.15,0.0,0.0,291.05,0.78,0.46,0.44,296.74,297.15,293.15,0.0,0.0,291.05,0.68,0.3,1.39,291.05,291.15,296.15,295.42,296.6,297.12,291.05,1.0,0.76,1.0,0.55,0.0,1.0,3.82,2.03,1.78,1.17,0.64,0.64,0.0,328.8,328.57,42577.93,0.0,5314.9,1.0,284.22,289.89,298.42,300.73,293.15,293.15,283.15,18247.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.8,2.33,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8575.57,0.0,326.81,2275.33,0.0,1582.5,0.55,1.0,0.0,3.0,1.0,0.0
17687400.0,297.13,297.15,293.15,0.0,0.0,291.06,0.74,0.38,0.35,297.11,297.15,293.15,0.0,0.0,291.06,0.86,0.62,0.6,297.13,297.15,293.15,0.0,0.0,291.06,0.83,0.55,0.39,297.13,297.15,293.15,0.0,0.0,291.06,0.78,0.46,0.44,296.74,297.15,293.15,0.0,0.0,291.06,0.68,0.3,1.39,291.06,291.15,296.15,295.42,296.6,297.12,291.06,1.0,0.76,1.0,0.55,0.0,1.0,3.79,2.02,1.77,1.17,0.64,0.64,0.0,322.08,321.84,42208.27,0.0,5206.21,1.0,284.22,289.9,298.42,300.71,293.15,293.15,283.15,18215.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.78,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8542.74,0.0,319.27,2275.33,0.0,1559.02,0.54,1.0,0.0,3.0,1.0,0.0
17687700.0,297.13,297.15,293.15,0.0,0.0,291.07,0.74,0.37,0.34,297.11,297.15,293.15,0.0,0.0,291.07,0.86,0.62,0.59,297.13,297.15,293.15,0.0,0.0,291.07,0.83,0.54,0.39,297.13,297.15,293.15,0.0,0.0,291.07,0.78,0.45,0.44,296.73,297.15,293.15,0.0,0.0,291.07,0.69,0.3,1.39,291.07,291.15,296.15,295.42,296.6,297.12,291.07,1.0,0.75,1.0,0.55,0.0,1.0,3.77,2.01,1.76,1.16,0.63,0.63,0.0,315.43,315.2,41866.03,0.0,5097.96,1.0,284.22,289.91,298.42,300.7,293.15,293.15,283.15,18193.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.76,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8512.4,0.0,312.64,2275.33,0.0,1537.96,0.54,1.0,0.0,3.0,1.0,0.0
17688000.0,297.12,297.15,293.15,0.0,0.0,291.08,0.74,0.37,0.34,297.11,297.15,293.15,0.0,0.0,291.08,0.86,0.61,0.58,297.14,297.15,293.15,0.0,0.0,291.08,0.83,0.54,0.38,297.12,297.15,293.15,0.0,0.0,291.08,0.78,0.45,0.43,296.73,297.15,293.15,0.0,0.0,291.08,0.69,0.3,1.38,291.08,291.15,296.15,295.42,296.6,297.12,291.08,1.0,0.75,1.0,0.55,0.0,1.0,3.75,2.0,1.75,1.15,0.63,0.63,0.0,308.84,308.6,41540.0,0.0,4988.88,1.0,284.22,289.92,298.42,300.68,293.15,293.15,283.15,18179.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.74,2.27,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8483.69,0.0,306.61,2275.33,0.0,1518.1,0.53,1.0,0.0,3.0,1.0,0.0
17688300.0,297.12,297.15,293.15,0.0,0.0,291.08,0.74,0.36,0.34,297.11,297.15,293.15,0.0,0.0,291.08,0.86,0.6,0.57,297.14,297.15,293.15,0.0,0.0,291.08,0.83,0.54,0.38,297.12,297.15,293.15,0.0,0.0,291.08,0.78,0.44,0.43,296.72,297.15,293.15,0.0,0.0,291.08,0.69,0.3,1.38,291.08,291.15,296.15,295.42,296.6,297.12,291.08,1.0,0.74,1.0,0.55,0.0,1.0,3.73,1.99,1.74,1.15,0.63,0.63,0.0,302.27,302.03,41221.95,0.0,4877.96,1.0,284.22,289.93,298.42,300.67,293.15,293.15,283.15,18171.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.72,2.26,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8455.91,0.0,300.99,2275.33,0.0,1498.9,0.53,1.0,0.0,3.0,1.0,0.0
17688600.0,297.12,297.15,293.15,0.0,0.0,291.09,0.74,0.36,0.33,297.11,297.15,293.15,0.0,0.0,291.09,0.86,0.59,0.57,297.14,297.15,293.15,0.0,0.0,291.09,0.84,0.54,0.38,297.12,297.15,293.15,0.0,0.0,291.09,0.78,0.44,0.42,296.71,297.15,293.15,0.0,0.0,291.09,0.69,0.3,1.38,291.09,291.15,296.15,295.42,296.6,297.12,291.09,1.0,0.73,1.0,0.55,0.0,1.0,3.7,1.97,1.73,1.14,0.62,0.62,0.0,295.7,295.45,40905.46,0.0,4764.62,1.0,284.22,289.94,298.42,300.65,293.15,293.15,283.15,18166.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.71,2.24,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8428.47,0.0,295.62,2275.33,0.0,1479.94,0.53,1.0,0.0,3.0,1.0,0.0
17688900.0,297.12,297.15,293.15,0.0,0.0,291.09,0.74,0.35,0.32,297.1,297.15,293.15,0.0,0.0,291.09,0.86,0.59,0.56,297.13,297.15,293.15,0.0,0.0,291.09,0.84,0.53,0.38,297.12,297.15,293.15,0.0,0.0,291.09,0.78,0.43,0.42,296.71,297.15,293.15,0.0,0.0,291.09,0.7,0.3,1.38,291.09,291.15,296.15,295.42,296.6,297.12,291.09,1.0,0.73,1.0,0.55,0.0,1.0,3.68,1.96,1.72,1.13,0.62,0.62,0.0,289.09,288.83,40585.3,0.0,4648.33,1.0,284.22,289.94,298.42,300.64,293.15,293.15,283.15,18164.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.69,2.22,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8400.91,0.0,290.39,2275.33,0.0,1460.89,0.52,1.0,0.0,3.0,1.0,0.0
17689200.0,297.11,297.15,293.15,0.0,0.0,291.09,0.73,0.35,0.32,297.1,297.15,293.15,0.0,0.0,291.09,0.86,0.58,0.55,297.13,297.15,293.15,0.0,0.0,291.09,0.84,0.53,0.38,297.12,297.15,293.15,0.0,0.0,291.09,0.78,0.43,0.41,296.7,297.15,293.15,0.0,0.0,291.09,0.7,0.3,1.38,291.09,291.15,296.15,295.42,296.6,297.12,291.09,1.0,0.72,1.0,0.55,0.0,1.0,3.65,1.94,1.7,1.12,0.62,0.62,0.0,282.42,282.14,40257.11,0.0,4528.72,1.0,284.21,289.95,298.42,300.62,293.15,293.15,283.15,18166.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.68,2.21,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8372.86,0.0,285.22,2275.33,0.0,1441.48,0.52,1.0,0.0,3.0,1.0,0.0
17689500.0,297.11,297.15,293.15,0.0,0.0,291.09,0.73,0.34,0.31,297.1,297.15,293.15,0.0,0.0,291.09,0.86,0.57,0.54,297.13,297.15,293.15,0.0,0.0,291.09,0.84,0.53,0.37,297.11,297.15,293.15,0.0,0.0,291.09,0.78,0.42,0.4,296.69,297.15,293.15,0.0,0.0,291.09,0.7,0.3,1.38,291.09,291.15,296.15,295.42,296.6,297.11,291.09,1.0,0.71,1.0,0.55,0.0,1.0,3.62,1.93,1.69,1.11,0.62,0.62,0.0,275.66,275.37,39916.96,0.0,4405.36,1.0,284.21,289.95,298.42,300.6,293.15,293.15,283.15,18169.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.66,2.19,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8343.97,0.0,280.03,2275.33,0.0,1421.45,0.52,1.0,0.0,3.0,1.0,0.0
17689800.0,297.11,297.15,293.15,0.0,0.0,291.09,0.73,0.33,0.31,297.1,297.15,293.15,0.0,0.0,291.09,0.86,0.56,0.53,297.12,297.15,293.15,0.0,0.0,291.09,0.84,0.52,0.37,297.11,297.15,293.15,0.0,0.0,291.09,0.78,0.41,0.4,296.69,297.15,293.15,0.0,0.0,291.09,0.71,0.3,1.38,291.09,291.15,296.15,295.42,296.6,297.11,291.09,1.0,0.71,1.0,0.55,0.0,1.0,3.59,1.91,1.68,1.1,0.61,0.61,0.0,268.79,268.49,39561.09,0.0,4277.87,1.0,284.21,289.96,298.42,300.58,293.15,293.15,283.15,18175.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.65,2.17,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8313.96,0.0,274.75,2275.33,0.0,1400.57,0.51,1.0,0.0,3.0,1.0,0.0
17690100.0,297.11,297.15,293.15,0.0,0.0,291.09,0.73,0.33,0.3,297.09,297.15,293.15,0.0,0.0,291.09,0.86,0.55,0.52,297.12,297.15,293.15,0.0,0.0,291.09,0.84,0.52,0.37,297.11,297.15,293.15,0.0,0.0,291.09,0.78,0.41,0.39,296.68,297.15,293.15,0.0,0.0,291.09,0.71,0.3,1.38,291.09,291.15,296.15,295.42,296.6,297.11,291.09,1.0,0.7,1.0,0.55,0.0,1.0,3.55,1.89,1.66,1.09,0.61,0.61,0.0,261.79,261.48,39187.43,0.0,4146.28,1.0,284.21,289.96,298.42,300.57,293.15,293.15,283.15,18181.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.63,2.16,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8282.64,0.0,269.35,2275.33,0.0,1378.71,0.51,1.0,0.0,3.0,1.0,0.0
17690400.0,297.11,297.15,293.15,0.0,0.0,291.08,0.73,0.32,0.29,297.09,297.15,293.15,0.0,0.0,291.08,0.86,0.54,0.51,297.11,297.15,293.15,0.0,0.0,291.08,0.85,0.51,0.36,297.11,297.15,293.15,0.0,0.0,291.08,0.78,0.4,0.38,296.67,297.15,293.15,0.0,0.0,291.08,0.71,0.3,1.38,291.08,291.15,296.15,295.42,296.6,297.1,291.08,1.0,0.69,1.0,0.55,0.0,1.0,3.52,1.87,1.64,1.08,0.61,0.61,0.0,254.64,254.31,38792.52,0.0,4010.1,1.0,284.21,289.96,298.42,300.55,293.15,293.15,283.15,18190.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.61,2.14,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8249.76,0.0,263.79,2275.33,0.0,1355.68,0.51,1.0,0.0,3.0,1.0,0.0
17690700.0,297.1,297.15,293.15,0.0,0.0,291.08,0.73,0.31,0.29,297.09,297.15,293.15,0.0,0.0,291.08,0.86,0.53,0.5,297.1,297.15,293.15,0.0,0.0,291.08,0.85,0.5,0.35,297.1,297.15,293.15,0.0,0.0,291.08,0.78,0.39,0.38,296.66,297.15,293.15,0.0,0.0,291.08,0.72,0.3,1.38,291.08,291.15,296.15,295.42,296.59,297.1,291.08,1.0,0.68,1.0,0.55,0.0,1.0,3.48,1.85,1.63,1.07,0.6,0.6,0.0,247.33,246.98,38373.52,0.0,3869.09,1.0,284.2,289.97,298.42,300.53,293.15,293.15,283.15,18200.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.59,2.12,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8215.11,0.0,258.03,2275.33,0.0,1331.3,0.5,1.0,0.0,3.0,1.0,0.0
17691000.0,297.1,297.15,293.15,0.0,0.0,291.08,0.72,0.3,0.28,297.09,297.15,293.15,0.0,0.0,291.08,0.86,0.52,0.49,297.1,297.15,293.15,0.0,0.0,291.08,0.84,0.49,0.35,297.1,297.15,293.15,0.0,0.0,291.08,0.78,0.38,0.37,296.66,297.15,293.15,0.0,0.0,291.08,0.72,0.3,1.37,291.08,291.15,296.15,295.42,296.59,297.1,291.07,1.0,0.67,1.0,0.55,0.0,1.0,3.44,1.83,1.61,1.06,0.6,0.6,0.0,239.82,239.46,37930.91,0.0,3724.07,1.0,284.2,289.97,298.42,300.5,293.15,293.15,283.15,18210.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.57,2.1,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8178.75,0.0,252.07,2275.33,0.0,1305.52,0.5,1.0,0.0,3.0,1.0,0.0
17691300.0,297.1,297.15,293.15,0.0,0.0,291.07,0.73,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.07,0.86,0.51,0.48,297.09,297.15,293.15,0.0,0.0,291.07,0.84,0.48,0.34,297.1,297.15,293.15,0.0,0.0,291.07,0.78,0.37,0.36,296.65,297.15,293.15,0.0,0.0,291.07,0.73,0.3,1.37,291.07,291.15,296.15,295.42,296.59,297.09,291.07,1.0,0.66,1.0,0.55,0.0,1.0,3.4,1.81,1.59,1.04,0.59,0.59,0.0,232.13,231.79,37499.99,0.0,3590.46,1.0,284.2,289.98,298.42,300.48,293.15,293.15,283.15,18205.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.55,2.08,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8143.42,0.0,246.13,2275.33,0.0,1279.21,0.49,1.0,0.0,3.0,1.0,0.0
17691600.0,297.08,297.15,293.15,0.0,0.0,291.07,0.73,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.07,0.86,0.49,0.47,297.08,297.15,293.15,0.0,0.0,291.07,0.84,0.47,0.33,297.1,297.15,293.15,0.0,0.0,291.07,0.78,0.36,0.35,296.64,297.15,293.15,0.0,0.0,291.07,0.73,0.3,1.37,291.07,291.15,296.15,295.42,296.59,297.09,291.07,1.0,0.66,1.0,0.55,0.0,1.0,3.37,1.79,1.57,1.03,0.59,0.59,0.0,224.36,224.01,37082.48,0.0,3462.82,1.0,284.2,289.98,298.42,300.46,293.15,293.15,283.15,18202.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.53,2.06,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8109.64,0.0,240.5,2275.33,0.0,1254.34,0.49,1.0,0.0,3.0,1.0,0.0
17691900.0,297.07,297.15,293.15,0.0,0.0,291.07,0.73,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.07,0.86,0.48,0.46,297.08,297.15,293.15,0.0,0.0,291.07,0.84,0.46,0.32,297.09,297.15,293.15,0.0,0.0,291.07,0.77,0.35,0.34,296.63,297.15,293.15,0.0,0.0,291.07,0.73,0.3,1.37,291.07,291.15,296.15,295.42,296.59,297.08,291.07,1.0,0.65,1.0,0.55,0.0,1.0,3.33,1.77,1.56,1.02,0.59,0.59,0.0,216.47,216.11,36656.82,0.0,3333.87,1.0,284.2,289.99,298.42,300.44,293.15,293.15,283.15,18204.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.51,2.04,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8075.34,0.0,234.93,2275.33,0.0,1229.4,0.48,1.0,0.0,3.0,1.0,0.0
17692200.0,297.06,297.15,293.15,0.0,0.0,291.07,0.74,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.07,0.86,0.47,0.45,297.08,297.15,293.15,0.0,0.0,291.07,0.84,0.45,0.32,297.09,297.15,293.15,0.0,0.0,291.07,0.77,0.34,0.33,296.62,297.15,293.15,0.0,0.0,291.07,0.74,0.3,1.37,291.07,291.15,296.15,295.42,296.58,297.08,291.07,1.0,0.64,1.0,0.55,0.0,1.0,3.29,1.75,1.54,1.01,0.58,0.58,0.0,208.48,208.11,36222.72,0.0,3204.68,1.0,284.19,289.99,298.42,300.42,293.15,293.15,283.15,18206.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.49,2.02,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8040.59,0.0,229.4,2275.33,0.0,1204.02,0.48,1.0,0.0,3.0,1.0,0.0
17692500.0,297.04,297.15,293.15,0.0,0.0,291.07,0.74,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.07,0.86,0.46,0.44,297.08,297.15,293.15,0.0,0.0,291.07,0.84,0.43,0.31,297.09,297.15,293.15,0.0,0.0,291.07,0.77,0.33,0.32,296.61,297.15,293.15,0.0,0.0,291.07,0.74,0.3,1.37,291.07,291.15,296.15,295.42,296.58,297.07,291.07,1.0,0.63,1.0,0.55,0.0,1.0,3.25,1.73,1.52,1.0,0.58,0.58,0.0,200.42,200.05,35782.12,0.0,3076.33,1.0,284.19,290.0,298.42,300.4,293.15,293.15,283.15,18208.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.47,2.0,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8005.58,0.0,223.89,2275.33,0.0,1178.3,0.48,1.0,0.0,3.0,1.0,0.0
17692800.0,297.03,297.15,293.15,0.0,0.0,291.07,0.75,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.07,0.85,0.45,0.43,297.07,297.15,293.15,0.0,0.0,291.07,0.84,0.42,0.3,297.09,297.15,293.15,0.0,0.0,291.07,0.77,0.32,0.31,296.61,297.15,293.15,0.0,0.0,291.07,0.75,0.3,1.37,291.07,291.15,296.15,295.42,296.58,297.07,291.07,1.0,0.62,1.0,0.55,0.0,1.0,3.22,1.71,1.5,0.99,0.57,0.57,0.0,192.33,191.94,35337.2,0.0,2949.7,1.0,284.19,290.01,298.42,300.38,293.15,293.15,283.15,18210.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.45,1.98,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7970.48,0.0,218.44,2275.33,0.0,1152.39,0.47,1.0,0.0,3.0,1.0,0.0
17693100.0,297.01,297.15,293.15,0.0,0.0,291.07,0.76,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.07,0.85,0.44,0.42,297.07,297.15,293.15,0.0,0.0,291.07,0.84,0.41,0.29,297.09,297.15,293.15,0.0,0.0,291.07,0.77,0.31,0.3,296.6,297.15,293.15,0.0,0.0,291.07,0.76,0.3,1.37,291.07,291.15,296.15,295.42,296.58,297.07,291.07,1.0,0.61,1.0,0.55,0.0,1.0,3.18,1.69,1.49,0.98,0.57,0.57,0.0,184.22,183.83,34890.27,0.0,2825.49,1.0,284.18,290.01,298.42,300.35,293.15,293.15,283.15,18210.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.43,1.95,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7935.49,0.0,213.06,2275.33,0.0,1126.43,0.47,1.0,0.0,3.0,1.0,0.0
17693400.0,297.0,297.15,293.15,0.0,0.0,291.07,0.76,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.07,0.86,0.42,0.41,297.07,297.15,293.15,0.0,0.0,291.07,0.83,0.39,0.28,297.09,297.15,293.15,0.0,0.0,291.07,0.77,0.3,0.29,296.59,297.15,293.15,0.0,0.0,291.07,0.76,0.3,1.37,291.07,291.15,296.15,295.42,296.58,297.06,291.07,1.0,0.6,1.0,0.55,0.0,1.0,3.14,1.67,1.47,0.96,0.56,0.56,0.0,176.14,175.75,34442.87,0.0,2704.24,1.0,284.18,290.02,298.42,300.33,293.15,293.15,283.15,18209.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.41,1.93,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7900.73,0.0,207.79,2275.33,0.0,1100.57,0.46,1.0,0.0,3.0,1.0,0.0
17693700.0,296.99,297.15,293.15,0.0,0.0,291.07,0.77,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.07,0.86,0.41,0.39,297.07,297.15,293.15,0.0,0.0,291.07,0.83,0.38,0.27,297.09,297.15,293.15,0.0,0.0,291.07,0.77,0.3,0.29,296.58,297.15,293.15,0.0,0.0,291.07,0.77,0.3,1.36,291.07,291.15,296.15,295.42,296.57,297.06,291.07,1.0,0.59,1.0,0.55,0.0,1.0,3.11,1.65,1.45,0.95,0.56,0.56,0.0,168.09,167.76,34032.88,0.0,2599.22,1.0,284.18,290.03,298.42,300.31,293.15,293.15,283.15,18191.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.39,1.91,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7868.89,0.0,202.78,2275.33,0.0,1075.49,0.46,1.0,0.0,3.0,1.0,0.0
17694000.0,296.97,297.15,293.15,0.0,0.0,291.07,0.78,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.07,0.86,0.4,0.38,297.07,297.15,293.15,0.0,0.0,291.07,0.83,0.37,0.26,297.08,297.15,293.15,0.0,0.0,291.07,0.78,0.3,0.29,296.57,297.15,293.15,0.0,0.0,291.07,0.78,0.3,1.36,291.07,291.15,296.15,295.42,296.57,297.05,291.07,1.0,0.58,1.0,0.55,0.0,1.0,3.08,1.64,1.44,0.94,0.56,0.56,0.0,160.31,159.99,33669.03,0.0,2506.78,1.0,284.18,290.03,298.42,300.3,293.15,293.15,283.15,18175.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.37,1.9,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7841.13,0.0,198.41,2275.33,0.0,1053.98,0.45,1.0,0.0,3.0,1.0,0.0
17694300.0,297.63,303.15,285.15,0.0,0.0,292.97,0.37,0.3,0.0,297.73,303.15,285.15,0.0,0.0,292.99,0.37,0.3,0.0,297.73,303.15,285.15,0.0,0.0,292.99,0.37,0.3,0.0,297.6,303.15,285.15,0.0,0.0,292.98,0.37,0.3,0.0,297.17,303.15,285.15,0.0,0.0,292.9,0.37,0.3,0.01,293.05,303.15,296.15,295.42,295.82,296.58,289.54,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,60.05,204.33,0.0,0.0,0.0,284.18,290.03,298.5,299.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600.0,297.9,303.15,285.15,0.0,0.0,292.54,0.37,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.55,0.37,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.55,0.37,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.55,0.37,0.3,0.0,297.49,303.15,285.15,0.0,0.0,292.49,0.37,0.3,0.01,292.43,303.15,296.15,295.42,295.95,296.37,289.8,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,114.49,0.0,0.0,0.0,284.18,290.03,298.5,299.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900.0,298.04,303.15,285.15,0.0,0.0,292.07,0.36,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.07,0.36,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.07,0.36,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.07,0.36,0.3,0.0,297.67,303.15,285.15,0.0,0.0,292.03,0.36,0.3,0.01,291.84,303.15,296.15,295.42,296.03,296.27,290.05,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,105.13,0.0,0.0,0.0,284.18,290.03,298.5,299.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200.0,298.13,303.15,285.15,0.0,0.0,291.67,0.36,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.68,0.36,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.68,0.36,0.3,0.0,298.08,303.15,285.15,0.0,0.0,291.67,0.36,0.3,0.0,297.77,303.15,285.15,0.0,0.0,291.64,0.36,0.3,0.0,291.4,303.15,296.15,295.42,296.08,296.22,290.28,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,94.34,0.0,0.0,0.0,284.18,290.03,298.5,299.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500.0,298.17,303.15,285.15,0.0,0.0,291.38,0.36,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.38,0.36,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.38,0.36,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.38,0.36,0.3,0.0,297.83,303.15,285.15,0.0,0.0,291.36,0.36,0.3,0.0,291.1,303.15,296.15,295.42,296.1,296.19,290.48,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,81.64,0.0,0.0,0.0,284.18,290.03,298.5,299.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800.0,298.2,303.15,285.15,0.0,0.0,291.19,0.37,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.19,0.37,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.19,0.37,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.19,0.37,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.17,0.37,0.3,0.0,290.93,303.15,296.15,295.42,296.12,296.17,290.66,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,68.51,0.0,0.0,0.0,284.18,290.03,298.5,299.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100.0,298.22,303.15,285.15,0.0,0.0,291.07,0.39,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.07,0.39,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.07,0.39,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.07,0.39,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.06,0.39,0.3,0.0,290.83,303.15,296.15,295.42,296.12,296.17,290.82,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,57.34,0.0,0.0,0.0,284.18,290.03,298.5,299.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400.0,298.24,303.15,285.15,0.0,0.0,290.99,0.4,0.3,0.0,298.31,303.15,285.15,0.0,0.0,290.99,0.4,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.99,0.4,0.3,0.0,298.19,303.15,285.15,0.0,0.0,290.99,0.4,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.98,0.4,0.3,0.0,290.78,303.15,296.15,295.42,296.13,296.16,290.97,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,50.79,0.0,0.0,0.0,284.18,290.03,298.5,299.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700.0,298.25,303.15,285.15,0.0,0.0,290.94,0.4,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.94,0.4,0.3,0.0,298.33,303.15,285.15,0.0,0.0,290.94,0.4,0.3,0.0,298.19,303.15,285.15,0.0,0.0,290.94,0.4,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.93,0.4,0.3,0.0,290.76,303.15,296.15,295.42,296.14,296.16,291.1,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,48.45,0.0,0.0,0.0,284.18,290.03,298.5,299.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000.0,298.26,303.15,285.15,0.0,0.0,290.91,0.39,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.92,0.39,0.3,0.0,298.33,303.15,285.15,0.0,0.0,290.92,0.39,0.3,0.0,298.2,303.15,285.15,0.0,0.0,290.91,0.39,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.91,0.39,0.3,0.0,290.77,303.15,296.15,295.42,296.14,296.16,291.22,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,49.51,0.0,0.0,0.0,284.18,290.03,298.5,299.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300.0,298.27,303.15,285.15,0.0,0.0,290.91,0.38,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.91,0.38,0.3,0.0,298.34,303.15,285.15,0.0,0.0,290.91,0.38,0.3,0.0,298.2,303.15,285.15,0.0,0.0,290.91,0.38,0.3,0.0,297.92,303.15,285.15,0.0,0.0,290.9,0.38,0.3,0.0,290.8,303.15,296.15,295.42,296.14,296.15,291.34,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,52.51,0.0,0.0,0.0,284.18,290.03,298.5,299.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600.0,298.27,303.15,285.15,0.0,0.0,290.93,0.37,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.93,0.37,0.3,0.0,298.34,303.15,285.15,0.0,0.0,290.93,0.37,0.3,0.0,298.21,303.15,285.15,0.0,0.0,290.93,0.37,0.3,0.0,297.92,303.15,285.15,0.0,0.0,290.92,0.37,0.3,0.0,290.86,303.15,296.15,295.42,296.14,296.15,291.45,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,55.47,0.0,0.0,0.0,284.18,290.03,298.5,299.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900.0,298.27,303.15,285.15,0.0,0.0,290.97,0.36,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.97,0.36,0.3,0.0,298.34,303.15,285.15,0.0,0.0,290.97,0.36,0.3,0.0,298.21,303.15,285.15,0.0,0.0,290.97,0.36,0.3,0.0,297.93,303.15,285.15,0.0,0.0,290.97,0.36,0.3,0.0,290.94,303.15,296.15,295.42,296.15,296.15,291.55,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,57.62,0.0,0.0,0.0,284.18,290.03,298.5,299.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200.0,298.28,303.15,285.15,0.0,0.0,291.04,0.36,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.04,0.36,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.04,0.36,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.04,0.36,0.3,0.0,297.93,303.15,285.15,0.0,0.0,291.04,0.36,0.3,0.0,291.04,303.15,296.15,295.42,296.15,296.15,291.66,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,59.6,0.0,0.0,0.0,284.18,290.03,298.5,299.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500.0,298.28,303.15,285.15,0.0,0.0,291.12,0.36,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.12,0.36,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.12,0.36,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.12,0.36,0.3,0.0,297.93,303.15,285.15,0.0,0.0,291.12,0.36,0.3,0.0,291.15,303.15,296.15,295.42,296.15,296.15,291.76,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,60.92,0.0,0.0,0.0,284.18,290.03,298.5,299.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698800.0,298.28,303.15,285.15,0.0,0.0,291.22,0.36,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.22,0.36,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.22,0.36,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.22,0.36,0.3,0.0,297.94,303.15,285.15,0.0,0.0,291.22,0.36,0.3,0.0,291.27,303.15,296.15,295.42,296.15,296.15,291.86,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,62.88,0.0,0.0,0.0,284.18,290.03,298.5,299.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100.0,298.28,303.15,285.15,0.0,0.0,291.32,0.36,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.32,0.36,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.32,0.36,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.32,0.36,0.3,0.0,297.94,303.15,285.15,0.0,0.0,291.32,0.36,0.3,0.0,291.39,303.15,296.15,295.42,296.15,296.15,291.95,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,62.35,0.0,0.0,0.0,284.18,290.03,298.5,299.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400.0,298.28,303.15,285.15,0.0,0.0,291.43,0.36,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.43,0.36,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.43,0.36,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.43,0.36,0.3,0.0,297.94,303.15,285.15,0.0,0.0,291.43,0.36,0.3,0.0,291.51,303.15,296.15,295.42,296.15,296.15,292.05,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,60.49,0.0,0.0,0.0,284.18,290.03,298.5,299.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700.0,298.28,303.15,285.15,0.0,0.0,291.54,0.36,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.54,0.36,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.54,0.36,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.54,0.36,0.3,0.0,297.94,303.15,285.15,0.0,0.0,291.54,0.36,0.3,0.0,291.62,303.15,296.15,295.42,296.15,296.15,292.15,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,58.73,0.0,0.0,0.0,284.18,290.03,298.5,299.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000.0,298.28,303.15,285.15,0.0,0.0,291.64,0.36,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.64,0.36,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.64,0.36,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.64,0.36,0.3,0.0,297.94,303.15,285.15,0.0,0.0,291.64,0.36,0.3,0.0,291.73,303.15,296.15,295.42,296.15,296.15,292.24,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,55.41,0.0,0.0,0.0,284.18,290.03,298.5,299.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300.0,298.28,303.15,285.15,0.0,0.0,291.74,0.36,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.74,0.36,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.74,0.36,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.74,0.36,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.74,0.36,0.3,0.0,291.83,303.15,296.15,295.42,296.15,296.15,292.33,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,51.48,0.0,0.0,0.0,284.18,290.03,298.5,299.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600.0,298.28,303.15,285.15,0.0,0.0,291.83,0.36,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.83,0.36,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.83,0.36,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.83,0.36,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.83,0.36,0.3,0.0,291.92,303.15,296.15,295.42,296.15,296.15,292.42,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,47.58,0.0,0.0,0.0,284.18,290.03,298.5,299.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900.0,298.28,303.15,285.15,0.0,0.0,291.91,0.36,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.91,0.36,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.91,0.36,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.91,0.36,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.91,0.36,0.3,0.0,292.01,303.15,296.15,295.42,296.15,296.15,292.5,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,43.96,0.0,0.0,0.0,284.18,290.03,298.5,299.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200.0,298.27,303.15,285.15,0.0,0.0,292.0,0.37,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.0,0.37,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.0,0.37,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.0,0.37,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.99,0.37,0.3,0.0,292.09,303.15,296.15,295.42,296.15,296.15,292.58,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,40.48,0.0,0.0,0.0,284.18,290.03,298.5,299.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
