time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17726100.0,298.13,303.15,285.15,0.0,0.0,293.62,0.44,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.62,0.44,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.62,0.44,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.62,0.44,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.62,0.44,0.3,0.01,293.67,303.15,296.15,295.46,296.08,296.11,293.85,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.12,50.0,51.09,0.0,0.0,0.0,284.18,290.03,298.5,299.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400.0,298.13,303.15,285.15,0.0,0.0,293.72,0.46,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.72,0.46,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.72,0.46,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.72,0.46,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.72,0.46,0.3,0.01,293.76,303.15,296.15,295.42,296.12,296.14,293.89,0.0,0.0,0.0,0.55,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.14,50.0,62.14,0.0,0.0,0.0,284.18,290.03,298.5,299.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700.0,298.12,303.15,285.15,0.0,0.0,293.79,0.45,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.79,0.45,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.79,0.45,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.79,0.45,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.79,0.45,0.3,0.01,293.83,303.15,296.15,295.42,296.14,296.15,293.95,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.03,0.0,-0.03,0.0,0.0,0.0,-0.13,50.0,59.11,0.0,0.0,0.0,284.18,290.03,298.5,299.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000.0,298.12,303.15,285.15,0.0,0.0,293.85,0.43,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.85,0.43,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.85,0.43,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.85,0.43,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.85,0.43,0.3,0.01,293.88,303.15,296.15,295.45,296.15,296.15,294.01,0.0,0.0,0.0,0.55,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.11,50.0,49.6,0.0,0.0,0.0,284.18,290.03,298.5,299.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300.0,298.12,303.15,285.15,0.0,0.0,293.9,0.4,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.9,0.4,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.9,0.4,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.9,0.4,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.9,0.4,0.3,0.01,293.93,303.15,296.15,295.5,296.15,296.15,294.07,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,37.98,0.0,0.0,0.0,284.18,290.03,298.5,299.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600.0,298.12,303.15,285.15,0.0,0.0,293.93,0.36,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.93,0.36,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.93,0.36,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.93,0.36,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.93,0.36,0.3,0.0,293.96,303.15,296.15,295.58,296.15,296.15,294.13,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,27.9,0.0,0.0,0.0,284.18,290.03,298.5,299.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900.0,298.12,303.15,285.15,0.0,0.0,293.96,0.37,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.96,0.37,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.96,0.37,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.96,0.37,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.96,0.37,0.3,0.0,293.99,303.15,296.15,295.66,296.15,296.15,294.18,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,21.49,0.0,0.0,0.0,284.18,290.03,298.5,299.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200.0,298.12,303.15,285.15,0.0,0.0,293.98,0.38,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.98,0.38,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.98,0.38,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.98,0.38,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.98,0.38,0.3,0.0,294.01,303.15,296.15,295.76,296.15,296.15,294.22,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,19.14,0.0,0.0,0.0,284.18,290.03,298.5,299.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500.0,298.12,303.15,285.15,0.0,0.0,294.01,0.38,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.01,0.38,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.01,0.38,0.3,0.0,298.07,303.15,285.15,0.0,0.0,294.01,0.38,0.3,0.0,297.92,303.15,285.15,0.0,0.0,294.01,0.38,0.3,0.0,294.04,303.15,296.15,295.85,296.15,296.15,294.27,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,19.78,0.0,0.0,0.0,284.18,290.03,298.5,299.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800.0,298.12,303.15,285.15,0.0,0.0,294.04,0.37,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.04,0.37,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.04,0.37,0.3,0.0,298.07,303.15,285.15,0.0,0.0,294.04,0.37,0.3,0.0,297.92,303.15,285.15,0.0,0.0,294.04,0.37,0.3,0.0,294.07,303.15,296.15,295.95,296.15,296.15,294.31,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,21.08,0.0,0.0,0.0,284.18,290.03,298.5,299.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100.0,298.12,303.15,285.15,0.0,0.0,294.07,0.37,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.07,0.37,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.07,0.37,0.3,0.0,298.07,303.15,285.15,0.0,0.0,294.07,0.37,0.3,0.0,297.92,303.15,285.15,0.0,0.0,294.07,0.37,0.3,0.0,294.11,303.15,296.15,296.03,296.15,296.15,294.35,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,21.94,0.0,0.0,0.0,284.18,290.03,298.5,299.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400.0,298.12,303.15,285.15,0.0,0.0,294.1,0.37,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.1,0.37,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.1,0.37,0.3,0.0,298.07,303.15,285.15,0.0,0.0,294.1,0.37,0.3,0.0,297.92,303.15,285.15,0.0,0.0,294.1,0.37,0.3,0.0,294.14,303.15,296.15,296.09,296.15,296.15,294.38,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,22.29,0.0,0.0,0.0,284.18,290.03,298.5,299.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700.0,298.12,303.15,285.15,0.0,0.0,294.14,0.37,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.14,0.37,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.14,0.37,0.3,0.0,298.07,303.15,285.15,0.0,0.0,294.14,0.37,0.3,0.0,297.92,303.15,285.15,0.0,0.0,294.14,0.37,0.3,0.0,294.18,303.15,296.15,296.13,296.15,296.15,294.42,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,22.41,0.0,0.0,0.0,284.18,290.03,298.5,299.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000.0,298.12,303.15,285.15,0.0,0.0,294.17,0.37,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.17,0.37,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.17,0.37,0.3,0.0,298.07,303.15,285.15,0.0,0.0,294.17,0.37,0.3,0.0,297.92,303.15,285.15,0.0,0.0,294.17,0.37,0.3,0.0,294.21,303.15,296.15,296.15,296.15,296.15,294.46,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,22.53,0.0,0.0,0.0,284.18,290.03,298.5,299.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300.0,298.12,303.15,285.15,0.0,0.0,294.21,0.37,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.21,0.37,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.21,0.37,0.3,0.0,298.07,303.15,285.15,0.0,0.0,294.21,0.37,0.3,0.0,297.92,303.15,285.15,0.0,0.0,294.21,0.37,0.3,0.0,294.25,303.15,296.15,296.14,296.15,296.15,294.49,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,22.7,0.0,0.0,0.0,284.18,290.03,298.5,299.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600.0,298.13,303.15,285.15,0.0,0.0,294.25,0.36,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.25,0.36,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.25,0.36,0.3,0.0,298.08,303.15,285.15,0.0,0.0,294.25,0.36,0.3,0.0,297.92,303.15,285.15,0.0,0.0,294.25,0.36,0.3,0.0,294.29,303.15,296.15,296.1,296.15,296.15,294.53,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,22.79,0.0,0.0,0.0,284.18,290.03,298.5,299.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900.0,298.13,303.15,285.15,0.0,0.0,294.29,0.36,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.29,0.36,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.29,0.36,0.3,0.0,298.08,303.15,285.15,0.0,0.0,294.29,0.36,0.3,0.0,297.93,303.15,285.15,0.0,0.0,294.29,0.36,0.3,0.0,294.33,303.15,296.15,296.04,296.15,296.15,294.56,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,22.71,0.0,0.0,0.0,284.18,290.03,298.5,299.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200.0,298.13,303.15,285.15,0.0,0.0,294.33,0.36,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.33,0.36,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.33,0.36,0.3,0.0,298.08,303.15,285.15,0.0,0.0,294.33,0.36,0.3,0.0,297.93,303.15,285.15,0.0,0.0,294.33,0.36,0.3,0.0,294.38,303.15,296.15,295.96,296.15,296.15,294.6,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,22.31,0.0,0.0,0.0,284.18,290.03,298.5,299.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500.0,298.13,303.15,285.15,0.0,0.0,294.38,0.36,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.38,0.36,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.38,0.36,0.3,0.0,298.08,303.15,285.15,0.0,0.0,294.38,0.36,0.3,0.0,297.93,303.15,285.15,0.0,0.0,294.38,0.36,0.3,0.0,294.42,303.15,296.15,295.88,296.15,296.15,294.63,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,21.73,0.0,0.0,0.0,284.18,290.03,298.5,299.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800.0,298.14,303.15,285.15,0.0,0.0,294.43,0.36,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.43,0.36,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.43,0.36,0.3,0.0,298.08,303.15,285.15,0.0,0.0,294.43,0.36,0.3,0.0,297.93,303.15,285.15,0.0,0.0,294.43,0.36,0.3,0.01,294.47,303.15,296.15,295.79,296.15,296.15,294.67,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,20.77,0.0,0.0,0.0,284.18,290.03,298.5,299.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100.0,298.14,303.15,285.15,0.0,0.0,294.47,0.37,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.47,0.37,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.47,0.37,0.3,0.0,298.08,303.15,285.15,0.0,0.0,294.47,0.37,0.3,0.0,297.93,303.15,285.15,0.0,0.0,294.47,0.37,0.3,0.01,294.52,303.15,296.15,295.7,296.15,296.15,294.71,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,19.66,0.0,0.0,0.0,284.18,290.03,298.5,299.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400.0,298.14,303.15,285.15,0.0,0.0,294.52,0.37,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.52,0.37,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.52,0.37,0.3,0.0,298.08,303.15,285.15,0.0,0.0,294.52,0.37,0.3,0.0,297.93,303.15,285.15,0.0,0.0,294.52,0.37,0.3,0.01,294.56,303.15,296.15,295.61,296.15,296.15,294.74,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,17.6,0.0,0.0,0.0,284.18,290.03,298.5,299.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700.0,298.14,303.15,285.15,0.0,0.0,294.57,0.38,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.57,0.38,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.57,0.38,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.57,0.38,0.3,0.0,297.93,303.15,285.15,0.0,0.0,294.57,0.38,0.3,0.01,294.61,303.15,296.15,295.54,296.15,296.15,294.78,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,15.57,0.0,0.0,0.0,284.18,290.03,298.5,299.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000.0,298.14,303.15,285.15,0.0,0.0,294.61,0.38,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.61,0.38,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.61,0.38,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.61,0.38,0.3,0.0,297.93,303.15,285.15,0.0,0.0,294.61,0.38,0.3,0.01,294.65,303.15,296.15,295.48,296.15,296.15,294.81,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,14.1,0.0,0.0,0.0,284.18,290.03,298.5,299.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300.0,298.14,303.15,285.15,0.0,0.0,294.66,0.38,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.66,0.38,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.66,0.38,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.66,0.38,0.3,0.0,297.93,303.15,285.15,0.0,0.0,294.66,0.38,0.3,0.01,294.69,303.15,296.15,295.44,296.15,296.15,294.84,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,13.41,0.0,0.0,0.0,284.18,290.03,298.5,299.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600.0,298.14,303.15,285.15,0.0,0.0,294.7,0.37,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.7,0.37,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.7,0.37,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.7,0.37,0.3,0.0,297.93,303.15,285.15,0.0,0.0,294.7,0.37,0.3,0.01,294.73,303.15,296.15,295.42,296.15,296.15,294.87,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,12.28,0.0,0.0,0.0,284.18,290.03,298.5,299.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733900.0,298.14,303.15,285.15,0.0,0.0,294.73,0.37,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.73,0.37,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.73,0.37,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.73,0.37,0.3,0.0,297.93,303.15,285.15,0.0,0.0,294.73,0.37,0.3,0.01,294.77,303.15,296.15,295.44,296.15,296.15,294.9,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,11.06,0.0,0.0,0.0,284.18,290.03,298.5,299.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17734200.0,298.14,303.15,285.15,0.0,0.0,294.77,0.36,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.77,0.36,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.77,0.36,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.77,0.36,0.3,0.0,297.93,303.15,285.15,0.0,0.0,294.77,0.36,0.3,0.01,294.8,303.15,296.14,295.48,296.15,296.15,294.92,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,10.14,0.0,0.0,0.0,284.18,290.03,298.5,299.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17734500.0,298.14,303.15,285.15,0.0,0.0,294.8,0.36,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.8,0.36,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.8,0.36,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.8,0.36,0.3,0.0,297.93,303.15,285.15,0.0,0.0,294.8,0.36,0.3,0.0,294.83,303.15,296.13,295.54,296.14,296.14,294.95,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,9.24,0.0,0.0,0.0,284.18,290.03,298.5,299.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17734800.0,298.14,303.15,285.15,0.0,0.0,294.82,0.36,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.82,0.36,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.82,0.36,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.82,0.36,0.3,0.0,297.94,303.15,285.15,0.0,0.0,294.82,0.36,0.3,0.0,294.85,303.15,296.11,295.62,296.13,296.13,294.97,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,8.4,0.0,0.0,0.0,284.18,290.03,298.5,299.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17735100.0,298.14,303.15,285.15,0.0,0.0,294.85,0.36,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.85,0.36,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.85,0.36,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.85,0.36,0.3,0.0,297.94,303.15,285.15,0.0,0.0,294.85,0.36,0.3,0.0,294.87,303.15,296.1,295.71,296.12,296.12,294.99,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,7.71,0.0,0.0,0.0,284.18,290.03,298.5,299.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17735400.0,298.15,303.15,285.15,0.0,0.0,294.87,0.36,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.87,0.36,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.87,0.36,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.87,0.36,0.3,0.0,297.94,303.15,285.15,0.0,0.0,294.87,0.36,0.3,0.0,294.9,303.15,296.09,295.8,296.11,296.11,295.0,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,11.62,0.0,0.0,0.0,284.18,290.03,298.5,299.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17735700.0,297.97,297.15,293.15,0.0,0.0,296.73,1.0,0.52,0.25,298.05,297.15,293.15,0.0,0.0,296.73,1.0,0.53,0.27,298.02,297.15,293.15,0.0,0.0,296.73,1.0,0.53,0.2,297.98,297.15,293.15,0.0,0.0,296.73,1.0,0.52,0.27,297.81,297.15,293.15,0.0,0.0,296.73,1.0,0.48,1.26,296.73,291.15,296.08,295.9,296.98,298.01,296.74,1.0,0.47,1.0,0.55,0.0,1.0,2.69,1.43,1.26,0.82,0.0,0.0,0.0,66.36,67.99,587.73,0.0,1411.69,0.0,284.18,290.03,298.5,299.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17736000.0,297.61,297.15,293.15,0.0,0.0,292.01,1.0,0.62,0.28,297.78,297.15,293.15,0.0,0.0,292.01,1.0,0.66,0.3,297.72,297.15,293.15,0.0,0.0,292.01,1.0,0.65,0.22,297.69,297.15,293.15,0.0,0.0,292.01,1.0,0.63,0.3,297.49,297.15,293.15,0.0,0.0,292.01,1.0,0.56,1.41,292.01,291.15,296.08,295.98,296.84,297.71,292.0,1.0,0.53,1.0,0.55,0.0,1.0,3.02,1.61,1.41,0.92,0.58,0.58,0.0,83.46,85.81,33548.96,0.0,1994.67,0.0,284.32,290.92,300.67,302.63,293.15,293.15,283.15,12742.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,1.23,1.67,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8277.21,0.0,130.48,2275.35,0.0,525.05,0.4,1.0,0.0,3.0,1.0,0.0
17736300.0,297.11,297.15,293.15,0.0,0.0,291.79,1.0,0.62,0.31,297.36,297.15,293.15,0.0,0.0,291.79,1.0,0.7,0.33,297.28,297.15,293.15,0.0,0.0,291.79,1.0,0.67,0.24,297.27,297.15,293.15,0.0,0.0,291.79,1.0,0.65,0.33,297.0,297.15,293.15,0.0,0.0,291.79,1.0,0.54,1.56,291.79,291.15,296.08,296.05,296.63,297.27,291.79,1.0,0.59,1.0,0.55,0.0,1.0,3.33,1.77,1.56,1.02,0.59,0.59,0.0,101.5,103.63,38091.59,0.0,2676.32,0.0,284.29,290.67,299.1,301.22,293.15,293.15,283.15,15900.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.43,1.92,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8312.37,0.0,196.18,2275.33,0.0,1230.9,0.46,1.0,0.0,3.0,1.0,0.0
17736600.0,296.9,297.15,293.15,0.0,0.0,291.74,1.0,0.57,0.34,297.15,297.15,293.15,0.0,0.0,291.74,1.0,0.7,0.36,297.06,297.15,293.15,0.0,0.0,291.74,1.0,0.66,0.26,297.06,297.15,293.15,0.0,0.0,291.74,1.0,0.64,0.36,296.76,297.15,293.15,0.0,0.0,291.74,1.0,0.47,1.69,291.74,291.15,296.09,296.09,296.54,297.05,291.74,1.0,0.64,1.0,0.55,0.0,1.0,3.61,1.92,1.69,1.11,0.62,0.62,0.0,119.49,121.45,41297.37,0.0,3419.9,0.0,284.3,290.57,299.13,301.36,293.15,293.15,283.15,16489.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.58,2.08,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8592.0,0.0,240.05,2275.33,0.0,1288.94,0.49,1.0,0.0,3.0,1.0,0.0
17736900.0,296.76,297.15,293.15,0.0,0.0,291.69,1.0,0.51,0.37,297.02,297.15,293.15,0.0,0.0,291.69,1.0,0.68,0.39,296.94,297.15,293.15,0.0,0.0,291.69,1.0,0.62,0.29,296.93,297.15,293.15,0.0,0.0,291.69,1.0,0.6,0.39,296.62,297.15,293.15,0.0,0.0,291.69,0.98,0.38,1.75,291.69,291.15,296.11,296.11,296.49,296.93,291.69,1.0,0.68,1.0,0.55,0.0,1.0,3.85,2.05,1.8,1.18,0.64,0.64,0.0,138.62,139.27,44040.52,0.0,4157.37,0.0,284.31,290.49,299.16,301.53,293.15,293.15,283.15,16640.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.71,2.22,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8848.81,0.0,281.61,2275.33,0.0,1446.98,0.52,1.0,0.0,3.0,1.0,0.0
17737200.0,296.62,297.15,293.15,0.0,0.0,291.48,0.94,0.41,0.38,296.86,297.15,293.15,0.0,0.0,291.48,1.0,0.63,0.5,296.77,297.15,293.15,0.0,0.0,291.48,1.0,0.56,0.37,296.77,297.15,293.15,0.0,0.0,291.48,1.0,0.54,0.5,296.62,297.15,293.15,0.0,0.0,291.48,0.83,0.3,1.36,291.48,291.15,296.15,296.15,296.44,296.78,291.48,1.0,0.67,1.0,0.55,0.0,1.0,3.73,1.98,1.74,1.15,0.64,0.64,0.0,157.14,157.09,44466.29,0.0,3951.17,0.0,284.29,290.33,299.16,301.58,293.15,293.15,283.15,17564.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.76,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8902.28,0.0,308.3,2275.33,0.0,1525.08,0.54,1.0,0.0,3.0,1.0,0.0
17737500.0,296.69,297.15,293.15,0.0,0.0,291.32,0.82,0.33,0.31,296.73,297.15,293.15,0.0,0.0,291.32,0.98,0.56,0.54,296.71,297.15,293.15,0.0,0.0,291.32,0.93,0.48,0.34,296.71,297.15,293.15,0.0,0.0,291.32,0.91,0.46,0.44,296.62,297.15,293.15,0.0,0.0,291.32,0.79,0.3,1.36,291.32,291.15,296.2,296.15,296.43,296.69,291.32,1.0,0.66,1.0,0.55,0.0,1.0,3.59,1.91,1.68,1.11,0.64,0.64,0.0,175.12,173.7,44003.09,0.0,3720.06,1.0,284.27,290.22,299.14,301.55,293.15,293.15,283.15,18019.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.77,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8871.52,0.0,316.53,2275.33,0.0,1533.1,0.54,1.0,0.0,3.0,1.0,0.0
17737800.0,296.77,297.15,293.15,0.0,0.0,291.14,0.77,0.3,0.27,296.73,297.15,293.15,0.0,0.0,291.14,0.9,0.48,0.47,296.75,297.15,293.15,0.0,0.0,291.14,0.85,0.41,0.29,296.76,297.15,293.15,0.0,0.0,291.14,0.84,0.39,0.38,296.59,297.15,293.15,0.0,0.0,291.14,0.77,0.3,1.36,291.14,291.15,296.26,296.15,296.49,296.75,291.14,1.0,0.63,1.0,0.55,0.0,1.0,3.33,1.77,1.56,1.02,0.62,0.62,0.0,179.11,177.98,42138.0,0.0,3125.9,1.0,284.25,290.11,299.12,301.43,293.15,293.15,283.15,18573.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.72,2.26,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8705.06,0.0,302.79,2275.33,0.0,1449.28,0.53,1.0,0.0,3.0,1.0,0.0
17738100.0,296.76,297.15,293.15,0.0,0.0,291.05,0.77,0.3,0.27,296.79,297.15,293.15,0.0,0.0,291.05,0.86,0.42,0.41,296.81,297.15,293.15,0.0,0.0,291.05,0.81,0.35,0.25,296.82,297.15,293.15,0.0,0.0,291.05,0.8,0.33,0.32,296.57,297.15,293.15,0.0,0.0,291.05,0.77,0.3,1.36,291.05,291.15,296.33,296.16,296.55,296.79,291.04,1.0,0.6,1.0,0.55,0.0,1.0,3.14,1.67,1.47,0.96,0.61,0.61,0.0,173.68,172.54,40414.19,0.0,2693.96,1.0,284.23,290.06,299.13,301.36,293.15,293.15,283.15,18665.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.66,2.19,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8560.04,0.0,282.87,2275.33,0.0,1345.39,0.52,1.0,0.0,3.0,1.0,0.0
17738400.0,296.74,297.15,293.15,0.0,0.0,290.99,0.77,0.3,0.27,296.85,297.15,293.15,0.0,0.0,290.99,0.83,0.37,0.35,296.87,297.15,293.15,0.0,0.0,290.99,0.78,0.3,0.21,296.88,297.15,293.15,0.0,0.0,290.99,0.77,0.3,0.29,296.57,297.15,293.15,0.0,0.0,290.99,0.77,0.3,1.36,290.99,291.15,296.41,296.18,296.61,296.84,290.99,1.0,0.57,1.0,0.55,0.0,1.0,2.99,1.59,1.4,0.92,0.6,0.6,0.0,161.84,161.03,38839.11,0.0,2352.16,1.0,284.22,290.04,299.15,301.29,293.15,293.15,283.15,18648.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.59,2.13,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8428.48,0.0,262.5,2275.33,0.0,1247.81,0.5,1.0,0.0,3.0,1.0,0.0
17738700.0,296.74,297.15,293.15,0.0,0.0,291.0,0.79,0.3,0.27,296.91,297.15,293.15,0.0,0.0,291.0,0.81,0.32,0.31,296.89,297.15,293.15,0.0,0.0,291.0,0.79,0.3,0.21,296.89,297.15,293.15,0.0,0.0,291.0,0.79,0.3,0.29,296.57,297.15,293.15,0.0,0.0,291.0,0.79,0.3,1.36,291.0,291.15,296.5,296.2,296.67,296.86,291.01,1.0,0.56,1.0,0.55,0.0,1.0,2.94,1.56,1.37,0.9,0.59,0.59,0.0,146.8,146.14,37933.27,0.0,2175.33,1.0,284.22,290.06,299.18,301.27,293.15,293.15,283.15,18424.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.55,2.08,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8357.98,0.0,247.94,2275.33,0.0,1177.68,0.49,1.0,0.0,3.0,1.0,0.0
17739000.0,296.74,297.15,293.15,0.0,0.0,291.02,0.81,0.3,0.27,296.96,297.15,293.15,0.0,0.0,291.02,0.81,0.3,0.29,296.89,297.15,293.15,0.0,0.0,291.02,0.81,0.3,0.21,296.89,297.15,293.15,0.0,0.0,291.02,0.81,0.3,0.29,296.57,297.15,293.15,0.0,0.0,291.02,0.81,0.3,1.36,291.02,291.15,296.59,296.22,296.72,296.88,291.02,1.0,0.54,1.0,0.55,0.0,1.0,2.9,1.54,1.36,0.89,0.59,0.59,0.0,130.55,130.14,37285.21,0.0,2033.98,1.0,284.21,290.08,299.21,301.27,293.15,293.15,283.15,18309.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.52,2.05,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8308.83,0.0,237.83,2275.33,0.0,1131.96,0.49,1.0,0.0,3.0,1.0,0.0
17739300.0,296.74,297.15,293.15,0.0,0.0,291.05,0.84,0.3,0.27,296.97,297.15,293.15,0.0,0.0,291.05,0.84,0.3,0.29,296.89,297.15,293.15,0.0,0.0,291.05,0.84,0.3,0.21,296.89,297.15,293.15,0.0,0.0,291.05,0.84,0.3,0.29,296.57,297.15,293.15,0.0,0.0,291.05,0.84,0.3,1.36,291.05,291.15,296.68,296.25,296.77,296.88,291.05,1.0,0.53,1.0,0.55,0.0,1.0,2.89,1.54,1.36,0.89,0.58,0.58,0.0,118.09,117.79,36977.05,0.0,1964.38,1.0,284.21,290.1,299.24,301.29,293.15,293.15,283.15,18177.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.5,2.03,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8289.98,0.0,231.79,2275.33,0.0,1103.84,0.48,1.0,0.0,3.0,1.0,0.0
17739600.0,296.73,297.15,293.15,0.0,0.0,291.08,0.86,0.3,0.27,296.97,297.15,293.15,0.0,0.0,291.08,0.86,0.3,0.29,296.89,297.15,293.15,0.0,0.0,291.08,0.86,0.3,0.21,296.89,297.15,293.15,0.0,0.0,291.08,0.86,0.3,0.29,296.57,297.15,293.15,0.0,0.0,291.08,0.86,0.3,1.35,291.08,291.15,296.78,296.28,296.83,296.88,291.08,1.0,0.53,1.0,0.55,0.0,1.0,2.89,1.54,1.35,0.89,0.58,0.58,0.0,109.41,109.21,36782.5,0.0,1916.04,1.0,284.22,290.12,299.28,301.31,293.15,293.15,283.15,18118.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.49,2.01,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8280.4,0.0,228.06,2275.33,0.0,1086.64,0.48,1.0,0.0,3.0,1.0,0.0
17739900.0,296.73,297.15,293.15,0.0,0.0,291.1,0.87,0.3,0.27,296.97,297.15,293.15,0.0,0.0,291.1,0.87,0.3,0.29,296.89,297.15,293.15,0.0,0.0,291.1,0.87,0.3,0.21,296.89,297.15,293.15,0.0,0.0,291.1,0.87,0.3,0.29,296.57,297.15,293.15,0.0,0.0,291.1,0.87,0.3,1.35,291.1,291.15,296.88,296.31,296.88,296.88,291.1,1.0,0.52,1.0,0.55,0.0,1.0,2.89,1.54,1.35,0.89,0.58,0.58,0.0,103.78,103.64,36668.12,0.0,1884.67,1.0,284.22,290.13,299.31,301.34,293.15,293.15,283.15,18077.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.48,2.0,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8277.66,0.0,225.64,2275.33,0.0,1074.14,0.48,1.0,0.0,3.0,1.0,0.0
17740200.0,296.73,297.15,293.15,0.0,0.0,291.11,0.88,0.3,0.27,296.97,297.15,293.15,0.0,0.0,291.11,0.88,0.3,0.29,296.89,297.15,293.15,0.0,0.0,291.11,0.88,0.3,0.21,296.89,297.15,293.15,0.0,0.0,291.11,0.88,0.3,0.29,296.56,297.15,293.15,0.0,0.0,291.11,0.88,0.3,1.35,291.11,291.15,296.97,296.34,296.93,296.88,291.11,1.0,0.52,1.0,0.55,0.0,1.0,2.89,1.54,1.35,0.89,0.58,0.58,0.0,100.29,100.2,36614.6,0.0,1865.27,1.0,284.22,290.14,299.34,301.37,293.15,293.15,283.15,18045.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.48,2.0,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8280.12,0.0,224.16,2275.33,0.0,1065.34,0.48,1.0,0.0,3.0,1.0,0.0
17740500.0,296.73,297.15,293.15,0.0,0.0,291.12,0.89,0.3,0.27,296.97,297.15,293.15,0.0,0.0,291.12,0.89,0.3,0.29,296.88,297.15,293.15,0.0,0.0,291.12,0.89,0.3,0.21,296.89,297.15,293.15,0.0,0.0,291.12,0.89,0.3,0.29,296.56,297.15,293.15,0.0,0.0,291.12,0.89,0.3,1.35,291.12,291.15,297.06,296.38,296.98,296.88,291.12,1.0,0.52,1.0,0.55,0.0,1.0,2.89,1.53,1.35,0.88,0.58,0.58,0.0,98.16,98.11,36605.06,0.0,1853.45,1.0,284.22,290.15,299.37,301.4,293.15,293.15,283.15,18020.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.47,2.0,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8286.18,0.0,223.36,2275.33,0.0,1059.46,0.47,1.0,0.0,3.0,1.0,0.0
17740800.0,296.73,297.15,293.15,0.0,0.0,291.14,0.89,0.3,0.27,296.97,297.15,293.15,0.0,0.0,291.14,0.89,0.3,0.29,296.88,297.15,293.15,0.0,0.0,291.14,0.89,0.3,0.21,296.89,297.15,293.15,0.0,0.0,291.14,0.89,0.3,0.29,296.56,297.15,293.15,0.0,0.0,291.14,0.89,0.3,1.35,291.14,291.15,297.15,296.41,297.02,296.87,291.14,1.0,0.52,1.0,0.55,0.0,1.0,2.89,1.53,1.35,0.88,0.58,0.58,0.0,96.93,96.9,36629.06,0.0,1846.62,1.0,284.22,290.16,299.41,301.43,293.15,293.15,283.15,18002.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.47,2.0,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8294.79,0.0,223.11,2275.33,0.0,1056.01,0.47,1.0,0.0,3.0,1.0,0.0
17741100.0,296.73,297.15,293.15,0.0,0.0,291.14,0.9,0.3,0.27,296.97,297.15,293.15,0.0,0.0,291.14,0.9,0.3,0.29,296.88,297.15,293.15,0.0,0.0,291.14,0.9,0.3,0.21,296.89,297.15,293.15,0.0,0.0,291.14,0.9,0.3,0.29,296.56,297.15,293.15,0.0,0.0,291.14,0.9,0.3,1.35,291.14,291.15,297.23,296.44,297.07,296.88,291.14,1.0,0.52,1.0,0.55,0.0,1.0,2.89,1.53,1.35,0.88,0.58,0.58,0.0,96.23,96.22,36685.34,0.0,1842.77,1.0,284.22,290.16,299.44,301.47,293.15,293.15,283.15,17985.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.48,2.0,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8305.8,0.0,223.32,2275.33,0.0,1054.17,0.47,1.0,0.0,3.0,1.0,0.0
17741400.0,296.74,297.15,293.15,0.0,0.0,291.15,0.9,0.3,0.27,296.98,297.15,293.15,0.0,0.0,291.15,0.9,0.3,0.29,296.89,297.15,293.15,0.0,0.0,291.15,0.9,0.3,0.21,296.9,297.15,293.15,0.0,0.0,291.15,0.9,0.3,0.29,296.56,297.15,293.15,0.0,0.0,291.15,0.9,0.3,1.35,291.15,291.15,297.32,296.47,297.11,296.88,291.15,1.0,0.52,1.0,0.55,0.0,1.0,2.89,1.53,1.35,0.88,0.58,0.58,0.0,95.84,95.83,36775.03,0.0,1840.59,1.0,284.22,290.17,299.47,301.5,293.15,293.15,283.15,17969.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.48,2.0,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8319.59,0.0,223.96,2275.33,0.0,1053.95,0.48,1.0,0.0,3.0,1.0,0.0
17741700.0,296.75,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.27,296.99,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.29,296.9,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.21,296.91,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.29,296.57,297.15,293.15,0.0,0.0,291.16,0.9,0.3,1.35,291.16,291.15,297.4,296.49,297.16,296.89,291.16,1.0,0.52,1.0,0.55,0.0,1.0,2.89,1.53,1.35,0.88,0.58,0.58,0.0,95.61,95.61,36891.73,0.0,1839.34,1.0,284.22,290.17,299.5,301.54,293.15,293.15,283.15,17955.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.48,2.0,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8335.62,0.0,224.98,2275.33,0.0,1055.29,0.48,1.0,0.0,3.0,1.0,0.0
17742000.0,296.75,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.27,297.0,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.29,296.91,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.21,296.92,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.29,296.58,297.15,293.15,0.0,0.0,291.16,0.9,0.3,1.35,291.16,291.15,297.48,296.52,297.21,296.9,291.16,1.0,0.52,1.0,0.55,0.0,1.0,2.89,1.53,1.35,0.88,0.58,0.58,0.0,95.47,95.47,37030.05,0.0,1838.58,1.0,284.23,290.17,299.52,301.57,293.15,293.15,283.15,17944.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.49,2.01,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8353.44,0.0,226.32,2275.33,0.0,1057.86,0.48,1.0,0.0,3.0,1.0,0.0
17742300.0,296.77,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.27,297.01,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,296.92,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.21,296.93,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,296.59,297.15,293.15,0.0,0.0,291.17,0.9,0.3,1.35,291.17,291.15,297.57,296.55,297.26,296.91,291.17,1.0,0.52,1.0,0.55,0.0,1.0,2.89,1.53,1.35,0.88,0.58,0.58,0.0,95.37,95.37,37186.34,0.0,1838.08,1.0,284.23,290.18,299.55,301.61,293.15,293.15,283.15,17935.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.49,2.02,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8372.76,0.0,227.94,2275.33,0.0,1061.43,0.48,1.0,0.0,3.0,1.0,0.0
17742600.0,296.78,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.27,297.02,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,296.93,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.21,296.94,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,296.6,297.15,293.15,0.0,0.0,291.17,0.9,0.3,1.35,291.17,291.15,297.65,296.58,297.31,296.93,291.17,1.0,0.52,1.0,0.55,0.0,1.0,2.89,1.53,1.35,0.88,0.59,0.59,0.0,95.3,95.3,37357.27,0.0,1837.69,1.0,284.23,290.18,299.58,301.65,293.15,293.15,283.15,17928.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.5,2.02,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8393.32,0.0,229.78,2275.33,0.0,1065.81,0.48,1.0,0.0,3.0,1.0,0.0
17742900.0,296.79,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.27,297.03,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,296.94,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.21,296.95,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,296.61,297.15,293.15,0.0,0.0,291.18,0.9,0.3,1.35,291.18,291.15,297.73,296.61,297.36,296.94,291.18,1.0,0.52,1.0,0.55,0.0,1.0,2.89,1.53,1.35,0.88,0.59,0.59,0.0,95.23,95.23,37540.25,0.0,1837.35,1.0,284.23,290.18,299.61,301.68,293.15,293.15,283.15,17922.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.51,2.03,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8414.91,0.0,231.81,2275.33,0.0,1070.87,0.48,1.0,0.0,3.0,1.0,0.0
17743200.0,296.8,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.27,297.05,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,296.95,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.21,296.97,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,296.62,297.15,293.15,0.0,0.0,291.18,0.9,0.3,1.35,291.18,291.15,297.82,296.63,297.41,296.95,291.18,1.0,0.52,1.0,0.55,0.0,1.0,2.89,1.54,1.35,0.88,0.59,0.59,0.0,95.16,95.16,37732.93,0.0,1837.02,1.0,284.23,290.18,299.64,301.72,293.15,293.15,283.15,17916.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.52,2.04,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8437.35,0.0,234.02,2275.33,0.0,1076.47,0.48,1.0,0.0,3.0,1.0,0.0
17743500.0,296.81,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.27,297.06,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,296.96,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.21,296.98,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,296.63,297.15,293.15,0.0,0.0,291.18,0.9,0.3,1.35,291.18,291.15,297.9,296.66,297.46,296.96,291.18,1.0,0.52,1.0,0.55,0.0,1.0,2.89,1.54,1.35,0.88,0.59,0.59,0.0,95.1,95.1,37933.5,0.0,1836.7,1.0,284.23,290.18,299.66,301.76,293.15,293.15,283.15,17912.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.52,2.05,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8460.48,0.0,236.36,2275.33,0.0,1082.51,0.49,1.0,0.0,3.0,1.0,0.0
17743800.0,296.82,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.27,297.07,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,296.98,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.21,297.0,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,296.64,297.15,293.15,0.0,0.0,291.18,0.9,0.3,1.35,291.18,291.15,297.98,296.69,297.51,296.98,291.18,1.0,0.52,1.0,0.55,0.0,1.0,2.89,1.54,1.35,0.88,0.59,0.59,0.0,95.04,95.04,38139.97,0.0,1836.4,1.0,284.24,290.18,299.69,301.79,293.15,293.15,283.15,17909.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.53,2.06,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8484.15,0.0,238.83,2275.33,0.0,1088.89,0.49,1.0,0.0,3.0,1.0,0.0
17744100.0,296.84,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,296.99,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.21,297.01,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.18,0.9,0.3,1.35,291.18,291.15,298.07,296.71,297.56,296.99,291.18,1.0,0.52,1.0,0.55,0.0,1.0,2.89,1.54,1.35,0.88,0.59,0.59,0.0,94.98,94.98,38351.16,0.0,1836.13,1.0,284.24,290.18,299.72,301.83,293.15,293.15,283.15,17906.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.54,2.06,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8508.26,0.0,241.4,2275.33,0.0,1095.54,0.49,1.0,0.0,3.0,1.0,0.0
17744400.0,296.85,297.15,293.15,0.0,0.0,291.19,0.9,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.19,0.9,0.3,0.29,297.0,297.15,293.15,0.0,0.0,291.19,0.9,0.3,0.21,297.02,297.15,293.15,0.0,0.0,291.19,0.9,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.19,0.9,0.3,1.35,291.19,291.15,298.15,296.74,297.61,297.0,291.19,1.0,0.52,1.0,0.55,0.0,1.0,2.89,1.54,1.35,0.88,0.6,0.6,0.0,94.94,94.94,38565.07,0.0,1835.91,1.0,284.24,290.18,299.74,301.87,293.15,293.15,283.15,17904.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.55,2.07,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8532.64,0.0,244.05,2275.33,0.0,1102.38,0.49,1.0,0.0,3.0,1.0,0.0
17744700.0,296.86,297.15,293.15,0.0,0.0,291.19,0.9,0.3,0.27,297.11,297.15,293.15,0.0,0.0,291.19,0.9,0.3,0.29,297.01,297.15,293.15,0.0,0.0,291.19,0.9,0.3,0.21,297.03,297.15,293.15,0.0,0.0,291.19,0.9,0.3,0.29,296.67,297.15,293.15,0.0,0.0,291.19,0.9,0.3,1.35,291.19,291.15,298.23,296.77,297.66,297.01,291.19,1.0,0.52,1.0,0.55,0.0,1.0,2.89,1.54,1.35,0.88,0.6,0.6,0.0,94.92,94.91,38772.91,0.0,1835.77,1.0,284.24,290.18,299.77,301.9,293.15,293.15,283.15,17904.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.56,2.08,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8556.57,0.0,246.72,2275.33,0.0,1109.1,0.49,1.0,0.0,3.0,1.0,0.0
17745000.0,296.86,297.15,293.15,0.0,0.0,291.19,0.9,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.19,0.9,0.3,0.29,297.02,297.15,293.15,0.0,0.0,291.19,0.9,0.3,0.21,297.04,297.15,293.15,0.0,0.0,291.19,0.9,0.3,0.29,296.67,297.15,293.15,0.0,0.0,291.19,0.9,0.3,1.35,291.19,291.15,298.32,296.79,297.71,297.02,291.19,1.0,0.52,1.0,0.55,0.0,1.0,2.89,1.54,1.35,0.88,0.6,0.6,0.0,94.9,94.9,38972.95,0.0,1835.69,1.0,284.24,290.18,299.79,301.94,293.15,293.15,283.15,17906.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.57,2.09,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8579.85,0.0,249.35,2275.33,0.0,1115.48,0.5,1.0,0.0,3.0,1.0,0.0
17745300.0,296.87,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,297.02,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.21,297.05,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,296.68,297.15,293.15,0.0,0.0,291.18,0.9,0.3,1.35,291.18,291.15,298.4,296.82,297.76,297.02,291.18,1.0,0.52,1.0,0.55,0.0,1.0,2.89,1.54,1.35,0.88,0.6,0.6,0.0,94.9,94.9,39166.23,0.0,1835.68,1.0,284.24,290.17,299.82,301.97,293.15,293.15,283.15,17908.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.58,2.1,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8602.57,0.0,251.94,2275.33,0.0,1121.51,0.5,1.0,0.0,3.0,1.0,0.0
17745600.0,296.87,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.27,297.13,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,297.02,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.21,297.05,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,296.68,297.15,293.15,0.0,0.0,291.18,0.9,0.3,1.35,291.18,291.15,298.48,296.84,297.8,297.03,291.18,1.0,0.52,1.0,0.55,0.0,1.0,2.89,1.54,1.35,0.88,0.6,0.6,0.0,94.92,94.92,39353.8,0.0,1835.73,1.0,284.25,290.17,299.84,302.01,293.15,293.15,283.15,17910.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.59,2.11,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8624.82,0.0,254.5,2275.33,0.0,1127.25,0.5,1.0,0.0,3.0,1.0,0.0
17745900.0,296.88,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.27,297.13,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,297.03,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.21,297.06,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,296.68,297.15,293.15,0.0,0.0,291.18,0.9,0.3,1.35,291.18,291.15,298.57,296.87,297.85,297.03,291.18,1.0,0.52,1.0,0.55,0.0,1.0,2.89,1.54,1.35,0.88,0.61,0.61,0.0,94.94,94.94,39536.1,0.0,1835.83,1.0,284.25,290.17,299.87,302.04,293.15,293.15,283.15,17912.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.6,2.12,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8646.61,0.0,257.01,2275.33,0.0,1132.71,0.5,1.0,0.0,3.0,1.0,0.0
17746200.0,296.88,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.27,297.14,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,297.03,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.21,297.06,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,296.68,297.15,293.15,0.0,0.0,291.18,0.9,0.3,1.35,291.18,291.15,298.65,296.89,297.9,297.04,291.18,1.0,0.52,1.0,0.55,0.0,1.0,2.89,1.54,1.35,0.88,0.61,0.61,0.0,94.97,94.97,39713.38,0.0,1835.98,1.0,284.25,290.17,299.89,302.08,293.15,293.15,283.15,17914.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.6,2.13,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8667.96,0.0,259.49,2275.33,0.0,1137.93,0.5,1.0,0.0,3.0,1.0,0.0
17746500.0,296.88,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.27,297.14,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,297.03,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.21,297.07,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,296.68,297.15,293.15,0.0,0.0,291.18,0.9,0.3,1.35,291.18,291.15,298.73,296.91,297.94,297.04,291.18,1.0,0.52,1.0,0.55,0.0,1.0,2.89,1.54,1.35,0.88,0.61,0.61,0.0,95.01,95.01,39886.94,0.0,1836.15,1.0,284.25,290.16,299.92,302.11,293.15,293.15,283.15,17916.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.61,2.14,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8689.0,0.0,261.94,2275.33,0.0,1142.99,0.5,1.0,0.0,3.0,1.0,0.0
17746800.0,296.89,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.27,297.14,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,297.04,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.21,297.07,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,296.68,297.15,293.15,0.0,0.0,291.18,0.9,0.3,1.35,291.18,291.15,298.82,296.94,297.99,297.04,291.18,1.0,0.52,1.0,0.55,0.0,1.0,2.89,1.54,1.35,0.88,0.61,0.61,0.0,95.04,95.04,40056.35,0.0,1836.33,1.0,284.25,290.16,299.94,302.14,293.15,293.15,283.15,17917.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.62,2.14,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8709.65,0.0,264.36,2275.33,0.0,1147.83,0.51,1.0,0.0,3.0,1.0,0.0
17747100.0,296.89,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,297.04,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.21,297.07,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,296.68,297.15,293.15,0.0,0.0,291.18,0.9,0.3,1.35,291.18,291.15,298.9,296.96,298.03,297.05,291.18,1.0,0.52,1.0,0.55,0.0,1.0,2.89,1.53,1.35,0.88,0.61,0.61,0.0,95.08,95.08,40223.25,0.0,1836.55,1.0,284.25,290.16,299.96,302.17,293.15,293.15,283.15,17918.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.63,2.15,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8730.08,0.0,266.76,2275.33,0.0,1152.59,0.51,1.0,0.0,3.0,1.0,0.0
17747400.0,296.9,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,297.05,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.21,297.08,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,296.68,297.15,293.15,0.0,0.0,291.18,0.9,0.3,1.35,291.18,291.15,298.98,296.98,298.08,297.05,291.18,1.0,0.52,1.0,0.55,0.0,1.0,2.89,1.54,1.35,0.88,0.61,0.61,0.0,95.15,95.16,40391.41,0.0,1837.7,1.0,284.25,290.16,299.99,302.2,293.15,293.15,283.15,17918.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.63,2.16,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8750.58,0.0,269.17,2275.33,0.0,1157.33,0.51,1.0,0.0,3.0,1.0,0.0
17747700.0,296.9,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,297.05,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.21,297.09,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,296.68,297.15,293.15,0.0,0.0,291.18,0.9,0.3,1.35,291.18,291.15,299.07,297.01,298.13,297.06,291.18,1.0,0.52,1.0,0.55,0.0,1.0,2.89,1.54,1.35,0.88,0.61,0.61,0.0,95.35,95.37,40566.3,0.0,1841.01,1.0,284.25,290.16,300.01,302.23,293.15,293.15,283.15,17915.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.64,2.17,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8771.68,0.0,271.66,2275.33,0.0,1162.31,0.51,1.0,0.0,3.0,1.0,0.0
17748000.0,296.91,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,297.05,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.21,297.09,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,296.68,297.15,293.15,0.0,0.0,291.18,0.9,0.3,1.35,291.18,291.15,299.15,297.03,298.17,297.06,291.18,1.0,0.52,1.0,0.55,0.0,1.0,2.89,1.54,1.35,0.88,0.62,0.62,0.0,95.71,95.73,40747.8,0.0,1846.33,1.0,284.25,290.15,300.03,302.27,293.15,293.15,283.15,17912.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.65,2.18,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8793.38,0.0,274.25,2275.33,0.0,1167.64,0.51,1.0,0.0,3.0,1.0,0.0
17748300.0,296.91,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.18,0.9,0.31,0.29,297.06,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.21,297.1,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,296.68,297.15,293.15,0.0,0.0,291.18,0.9,0.3,1.35,291.18,291.15,299.24,297.05,298.22,297.07,291.18,1.0,0.52,1.0,0.55,0.0,1.0,2.89,1.54,1.35,0.88,0.62,0.62,0.0,96.23,96.26,40938.92,0.0,1853.56,1.0,284.26,290.15,300.05,302.3,293.15,293.15,283.15,17908.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.66,2.19,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8816.1,0.0,276.98,2275.33,0.0,1173.03,0.51,1.0,0.0,3.0,1.0,0.0
17748600.0,296.92,297.15,293.15,0.0,0.0,291.18,0.89,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.18,0.9,0.31,0.29,297.06,297.15,293.15,0.0,0.0,291.18,0.89,0.3,0.21,297.1,297.15,293.15,0.0,0.0,291.18,0.89,0.3,0.29,296.68,297.15,293.15,0.0,0.0,291.18,0.89,0.3,1.35,291.18,291.15,299.33,297.07,298.27,297.07,291.18,1.0,0.52,1.0,0.55,0.0,1.0,2.9,1.54,1.36,0.88,0.62,0.62,0.0,96.91,96.95,41142.34,0.0,1862.51,1.0,284.26,290.15,300.08,302.33,293.15,293.15,283.15,17903.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.67,2.2,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8840.27,0.0,279.89,2275.33,0.0,1178.71,0.52,1.0,0.0,3.0,1.0,0.0
17748900.0,296.92,297.15,293.15,0.0,0.0,291.19,0.89,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.19,0.9,0.31,0.3,297.07,297.15,293.15,0.0,0.0,291.19,0.89,0.3,0.21,297.11,297.15,293.15,0.0,0.0,291.19,0.89,0.3,0.29,296.68,297.15,293.15,0.0,0.0,291.19,0.89,0.3,1.35,291.19,291.15,299.42,297.1,298.33,297.08,291.19,1.0,0.52,1.0,0.55,0.0,1.0,2.9,1.54,1.36,0.89,0.62,0.62,0.0,97.73,97.78,41356.52,0.0,1873.07,1.0,284.26,290.15,300.1,302.37,293.15,293.15,283.15,17897.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.68,2.21,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8865.66,0.0,283.0,2275.33,0.0,1184.96,0.52,1.0,0.0,3.0,1.0,0.0
17749200.0,296.93,297.15,293.15,0.0,0.0,291.19,0.89,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.19,0.91,0.32,0.3,297.07,297.15,293.15,0.0,0.0,291.19,0.89,0.3,0.21,297.12,297.15,293.15,0.0,0.0,291.19,0.89,0.3,0.29,296.68,297.15,293.15,0.0,0.0,291.19,0.89,0.3,1.35,291.19,291.15,299.52,297.12,298.38,297.08,291.19,1.0,0.52,1.0,0.55,0.0,1.0,2.9,1.55,1.36,0.89,0.62,0.62,0.0,98.69,98.74,41578.34,0.0,1884.96,1.0,284.26,290.15,300.12,302.4,293.15,293.15,283.15,17893.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.69,2.22,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8891.88,0.0,286.27,2275.33,0.0,1191.72,0.52,1.0,0.0,3.0,1.0,0.0
