time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17749500.0,296.94,297.15,293.15,0.0,0.0,291.19,0.89,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.19,0.91,0.32,0.3,297.08,297.15,293.15,0.0,0.0,291.19,0.89,0.3,0.21,297.12,297.15,293.15,0.0,0.0,291.19,0.89,0.3,0.29,296.68,297.15,293.15,0.0,0.0,291.19,0.89,0.3,1.35,291.19,291.15,299.62,297.15,298.43,297.08,291.19,1.0,0.53,1.0,0.55,0.0,1.0,2.91,1.55,1.36,0.89,0.63,0.63,0.0,99.76,99.82,41805.0,0.0,1898.03,1.0,284.26,290.14,300.15,302.44,293.15,293.15,283.15,17890.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.7,2.23,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8918.58,0.0,289.68,2275.33,0.0,1198.93,0.52,1.0,0.0,3.0,1.0,0.0
17749800.0,296.94,297.15,293.15,0.0,0.0,291.19,0.88,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.19,0.91,0.32,0.31,297.08,297.15,293.15,0.0,0.0,291.19,0.88,0.3,0.21,297.13,297.15,293.15,0.0,0.0,291.19,0.88,0.3,0.29,296.69,297.15,293.15,0.0,0.0,291.19,0.88,0.3,1.35,291.19,291.15,299.71,297.17,298.49,297.09,291.19,1.0,0.53,1.0,0.55,0.0,1.0,2.91,1.55,1.36,0.89,0.63,0.63,0.0,100.94,101.0,42032.89,0.0,1912.06,1.0,284.26,290.14,300.17,302.47,293.15,293.15,283.15,17888.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.71,2.24,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8945.33,0.0,293.19,2275.33,0.0,1206.45,0.53,1.0,0.0,3.0,1.0,0.0
17750100.0,296.95,297.15,293.15,0.0,0.0,291.19,0.88,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.19,0.91,0.33,0.31,297.09,297.15,293.15,0.0,0.0,291.19,0.88,0.3,0.21,297.14,297.15,293.15,0.0,0.0,291.19,0.88,0.3,0.29,296.69,297.15,293.15,0.0,0.0,291.19,0.88,0.3,1.35,291.19,291.15,299.8,297.19,298.54,297.09,291.19,1.0,0.53,1.0,0.55,0.0,1.0,2.92,1.55,1.37,0.89,0.63,0.63,0.0,102.19,102.25,42258.39,0.0,1926.75,1.0,284.26,290.14,300.19,302.5,293.15,293.15,283.15,17888.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.72,2.25,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8971.72,0.0,296.75,2275.33,0.0,1214.19,0.53,1.0,0.0,3.0,1.0,0.0
17750400.0,296.95,297.15,293.15,0.0,0.0,291.19,0.88,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.19,0.91,0.33,0.32,297.09,297.15,293.15,0.0,0.0,291.19,0.88,0.3,0.21,297.14,297.15,293.15,0.0,0.0,291.19,0.88,0.3,0.29,296.69,297.15,293.15,0.0,0.0,291.19,0.88,0.3,1.35,291.19,291.15,299.89,297.21,298.59,297.1,291.19,1.0,0.53,1.0,0.55,0.0,1.0,2.93,1.56,1.37,0.89,0.63,0.63,0.0,103.49,103.56,42477.84,0.0,1941.88,1.0,284.26,290.13,300.21,302.54,293.15,293.15,283.15,17889.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.73,2.26,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8997.29,0.0,300.3,2275.33,0.0,1222.02,0.53,1.0,0.0,3.0,1.0,0.0
17750700.0,296.96,297.15,293.15,0.0,0.0,291.19,0.87,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.19,0.91,0.34,0.32,297.1,297.15,293.15,0.0,0.0,291.19,0.87,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.19,0.87,0.3,0.29,296.69,297.15,293.15,0.0,0.0,291.19,0.87,0.3,1.35,291.19,291.15,299.97,297.23,298.63,297.1,291.19,1.0,0.53,1.0,0.55,0.0,1.0,2.93,1.56,1.37,0.89,0.63,0.63,0.0,104.84,104.9,42688.2,0.0,1957.25,1.0,284.27,290.13,300.23,302.56,293.15,293.15,283.15,17892.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.74,2.27,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9021.7,0.0,303.79,2275.33,0.0,1229.86,0.53,1.0,0.0,3.0,1.0,0.0
17751000.0,296.96,297.15,293.15,0.0,0.0,291.19,0.87,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.19,0.91,0.34,0.32,297.1,297.15,293.15,0.0,0.0,291.19,0.87,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.19,0.87,0.3,0.29,296.69,297.15,293.15,0.0,0.0,291.19,0.87,0.3,1.35,291.19,291.15,300.04,297.24,298.67,297.1,291.19,1.0,0.53,1.0,0.55,0.0,1.0,2.94,1.56,1.37,0.89,0.63,0.63,0.0,106.2,106.27,42888.97,0.0,1973.21,1.0,284.27,290.13,300.25,302.59,293.15,293.15,283.15,17896.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.75,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9044.79,0.0,307.19,2275.33,0.0,1237.72,0.53,1.0,0.0,3.0,1.0,0.0
17751300.0,296.97,297.15,293.15,0.0,0.0,291.19,0.87,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.19,0.91,0.35,0.33,297.11,297.15,293.15,0.0,0.0,291.19,0.87,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.19,0.87,0.3,0.29,296.69,297.15,293.15,0.0,0.0,291.19,0.87,0.3,1.35,291.19,291.15,300.1,297.26,298.7,297.11,291.19,1.0,0.53,1.0,0.55,0.0,1.0,2.94,1.57,1.38,0.9,0.64,0.64,0.0,107.6,107.68,43083.57,0.0,1990.78,1.0,284.27,290.12,300.26,302.61,293.15,293.15,283.15,17899.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.76,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9066.77,0.0,310.52,2275.33,0.0,1245.7,0.54,1.0,0.0,3.0,1.0,0.0
17751600.0,296.97,297.15,293.15,0.0,0.0,291.18,0.86,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.18,0.91,0.35,0.33,297.11,297.15,293.15,0.0,0.0,291.18,0.86,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.18,0.87,0.3,0.29,296.69,297.15,293.15,0.0,0.0,291.18,0.86,0.3,1.35,291.18,291.15,300.15,297.27,298.73,297.11,291.18,1.0,0.54,1.0,0.55,0.0,1.0,2.95,1.57,1.38,0.9,0.64,0.64,0.0,109.03,109.1,43267.9,0.0,2009.42,1.0,284.27,290.12,300.27,302.63,293.15,293.15,283.15,17903.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.77,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9087.21,0.0,313.75,2275.33,0.0,1253.71,0.54,1.0,0.0,3.0,1.0,0.0
17751900.0,296.97,297.15,293.15,0.0,0.0,291.18,0.86,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.18,0.91,0.35,0.34,297.11,297.15,293.15,0.0,0.0,291.18,0.86,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.18,0.86,0.31,0.29,296.69,297.15,293.15,0.0,0.0,291.18,0.86,0.3,1.35,291.18,291.15,300.18,297.27,298.75,297.11,291.18,1.0,0.54,1.0,0.55,0.0,1.0,2.96,1.57,1.38,0.9,0.64,0.64,0.0,110.46,110.54,43438.27,0.0,2028.66,1.0,284.27,290.11,300.28,302.65,293.15,293.15,283.15,17910.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.78,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9105.7,0.0,316.82,2275.33,0.0,1261.65,0.54,1.0,0.0,3.0,1.0,0.0
17752200.0,296.98,297.15,293.15,0.0,0.0,291.18,0.86,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.18,0.91,0.36,0.34,297.12,297.15,293.15,0.0,0.0,291.18,0.86,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.18,0.86,0.31,0.29,296.69,297.15,293.15,0.0,0.0,291.18,0.86,0.3,1.35,291.18,291.15,300.21,297.28,298.76,297.11,291.18,1.0,0.54,1.0,0.55,0.0,1.0,2.96,1.58,1.39,0.9,0.64,0.64,0.0,111.89,111.97,43592.68,0.0,2048.1,1.0,284.27,290.11,300.28,302.66,293.15,293.15,283.15,17916.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.78,2.32,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9122.05,0.0,319.67,2275.33,0.0,1269.18,0.54,1.0,0.0,3.0,1.0,0.0
17752500.0,296.98,297.15,293.15,0.0,0.0,291.18,0.85,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.18,0.91,0.36,0.34,297.12,297.15,293.15,0.0,0.0,291.18,0.85,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.18,0.86,0.31,0.29,296.69,297.15,293.15,0.0,0.0,291.18,0.85,0.3,1.35,291.18,291.15,300.22,297.28,298.77,297.11,291.18,1.0,0.54,1.0,0.55,0.0,1.0,2.97,1.58,1.39,0.9,0.64,0.64,0.0,113.3,113.38,43731.32,0.0,2067.38,1.0,284.27,290.1,300.28,302.67,293.15,293.15,283.15,17924.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.79,2.32,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9136.4,0.0,322.28,2275.33,0.0,1276.25,0.54,1.0,0.0,3.0,1.0,0.0
17752800.0,296.98,297.15,293.15,0.0,0.0,291.18,0.85,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.18,0.91,0.36,0.35,297.12,297.15,293.15,0.0,0.0,291.18,0.85,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.18,0.86,0.31,0.3,296.68,297.15,293.15,0.0,0.0,291.18,0.85,0.3,1.36,291.18,291.15,300.22,297.28,298.77,297.11,291.18,1.0,0.54,1.0,0.55,0.0,1.0,2.98,1.58,1.39,0.91,0.64,0.64,0.0,114.68,114.75,43854.22,0.0,2086.26,1.0,284.27,290.1,300.28,302.68,293.15,293.15,283.15,17931.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.8,2.33,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9148.8,0.0,324.65,2275.33,0.0,1282.79,0.55,1.0,0.0,3.0,1.0,0.0
17753100.0,296.98,297.15,293.15,0.0,0.0,291.17,0.85,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.17,0.91,0.37,0.35,297.12,297.15,293.15,0.0,0.0,291.17,0.85,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.17,0.86,0.31,0.3,296.68,297.15,293.15,0.0,0.0,291.17,0.85,0.3,1.36,291.17,291.15,300.22,297.28,298.77,297.11,291.17,1.0,0.55,1.0,0.55,0.0,1.0,2.98,1.59,1.4,0.91,0.64,0.64,0.0,116.01,116.08,43962.79,0.0,2104.56,1.0,284.27,290.1,300.28,302.68,293.15,293.15,283.15,17938.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.8,2.34,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9159.48,0.0,326.78,2275.33,0.0,1288.81,0.55,1.0,0.0,3.0,1.0,0.0
17753400.0,296.98,297.15,293.15,0.0,0.0,291.17,0.85,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.17,0.91,0.37,0.35,297.13,297.15,293.15,0.0,0.0,291.17,0.85,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.17,0.86,0.32,0.3,296.68,297.15,293.15,0.0,0.0,291.17,0.85,0.3,1.36,291.17,291.15,300.21,297.28,298.77,297.12,291.17,1.0,0.55,1.0,0.55,0.0,1.0,2.99,1.59,1.4,0.91,0.65,0.65,0.0,117.29,117.36,44058.0,0.0,2122.17,1.0,284.27,290.09,300.28,302.69,293.15,293.15,283.15,17945.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.81,2.34,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9168.58,0.0,328.68,2275.33,0.0,1294.25,0.55,1.0,0.0,3.0,1.0,0.0
17753700.0,296.99,297.15,293.15,0.0,0.0,291.17,0.84,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.17,0.91,0.37,0.35,297.13,297.15,293.15,0.0,0.0,291.17,0.84,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.17,0.86,0.32,0.3,296.68,297.15,293.15,0.0,0.0,291.17,0.84,0.3,1.36,291.17,291.15,300.2,297.28,298.76,297.12,291.17,1.0,0.55,1.0,0.55,0.0,1.0,3.0,1.59,1.4,0.91,0.65,0.65,0.0,118.52,118.58,44142.23,0.0,2139.06,1.0,284.27,290.09,300.28,302.69,293.15,293.15,283.15,17951.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.81,2.35,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9176.43,0.0,330.38,2275.33,0.0,1299.19,0.55,1.0,0.0,3.0,1.0,0.0
17754000.0,296.99,297.15,293.15,0.0,0.0,291.17,0.84,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.17,0.91,0.37,0.36,297.13,297.15,293.15,0.0,0.0,291.17,0.84,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.17,0.86,0.32,0.31,296.68,297.15,293.15,0.0,0.0,291.17,0.84,0.3,1.36,291.17,291.15,300.19,297.27,298.75,297.12,291.17,1.0,0.55,1.0,0.55,0.0,1.0,3.0,1.6,1.4,0.91,0.65,0.65,0.0,119.68,119.75,44217.02,0.0,2155.15,1.0,284.27,290.09,300.28,302.69,293.15,293.15,283.15,17956.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.82,2.35,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9183.24,0.0,331.9,2275.33,0.0,1303.61,0.55,1.0,0.0,3.0,1.0,0.0
17754300.0,296.99,297.15,293.15,0.0,0.0,291.17,0.84,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.17,0.91,0.38,0.36,297.13,297.15,293.15,0.0,0.0,291.17,0.84,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.17,0.86,0.32,0.31,296.68,297.15,293.15,0.0,0.0,291.17,0.84,0.3,1.36,291.17,291.15,300.17,297.27,298.75,297.12,291.17,1.0,0.55,1.0,0.55,0.0,1.0,3.01,1.6,1.41,0.92,0.65,0.65,0.0,120.8,120.86,44285.41,0.0,2170.55,1.0,284.27,290.08,300.27,302.69,293.15,293.15,283.15,17960.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.82,2.35,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9189.4,0.0,333.27,2275.33,0.0,1307.59,0.55,1.0,0.0,3.0,1.0,0.0
17754600.0,296.99,297.15,293.15,0.0,0.0,291.16,0.84,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.16,0.91,0.38,0.36,297.13,297.15,293.15,0.0,0.0,291.16,0.84,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.33,0.31,296.68,297.15,293.15,0.0,0.0,291.16,0.84,0.3,1.36,291.16,291.15,300.16,297.27,298.74,297.12,291.16,1.0,0.55,1.0,0.55,0.0,1.0,3.01,1.6,1.41,0.92,0.65,0.65,0.0,121.86,121.92,44349.52,0.0,2185.2,1.0,284.27,290.08,300.27,302.69,293.15,293.15,283.15,17963.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.82,2.36,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9195.21,0.0,334.54,2275.33,0.0,1311.15,0.55,1.0,0.0,3.0,1.0,0.0
17754900.0,296.99,297.15,293.15,0.0,0.0,291.16,0.84,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.16,0.91,0.38,0.36,297.13,297.15,293.15,0.0,0.0,291.16,0.84,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.33,0.31,296.68,297.15,293.15,0.0,0.0,291.16,0.84,0.3,1.36,291.16,291.15,300.15,297.27,298.74,297.12,291.16,1.0,0.55,1.0,0.55,0.0,1.0,3.02,1.61,1.41,0.92,0.65,0.65,0.0,122.87,122.93,44412.54,0.0,2199.25,1.0,284.27,290.08,300.27,302.69,293.15,293.15,283.15,17965.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.83,2.36,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9201.05,0.0,335.75,2275.33,0.0,1314.38,0.55,1.0,0.0,3.0,1.0,0.0
17755200.0,296.99,297.15,293.15,0.0,0.0,291.16,0.84,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.16,0.91,0.38,0.36,297.13,297.15,293.15,0.0,0.0,291.16,0.84,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.33,0.31,296.68,297.15,293.15,0.0,0.0,291.16,0.84,0.3,1.36,291.16,291.15,300.15,297.27,298.73,297.12,291.16,1.0,0.56,1.0,0.55,0.0,1.0,3.02,1.61,1.41,0.92,0.65,0.65,0.0,123.84,123.89,44477.08,0.0,2212.74,1.0,284.27,290.08,300.27,302.69,293.15,293.15,283.15,17965.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.83,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9207.28,0.0,336.95,2275.33,0.0,1317.32,0.55,1.0,0.0,3.0,1.0,0.0
17755500.0,296.98,297.15,293.15,0.0,0.0,291.16,0.83,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.16,0.9,0.38,0.36,297.13,297.15,293.15,0.0,0.0,291.16,0.83,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.33,0.31,296.66,297.15,293.15,0.0,0.0,291.16,0.83,0.3,1.36,291.16,291.15,300.15,297.26,298.73,297.11,291.16,1.0,0.56,1.0,0.55,0.0,1.0,3.02,1.61,1.41,0.92,0.65,0.65,0.0,124.64,124.66,44488.15,0.0,2219.04,1.0,284.27,290.08,300.26,302.69,293.15,293.15,283.15,17985.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.83,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9208.3,0.0,337.75,2275.33,0.0,1320.42,0.55,1.0,0.0,3.0,1.0,0.0
17755800.0,296.98,297.15,293.15,0.0,0.0,291.15,0.83,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.38,0.36,297.12,297.15,293.15,0.0,0.0,291.15,0.83,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.33,0.31,296.66,297.15,293.15,0.0,0.0,291.15,0.83,0.3,1.36,291.15,291.15,300.14,297.26,298.72,297.11,291.15,1.0,0.56,1.0,0.55,0.0,1.0,3.02,1.61,1.41,0.92,0.65,0.65,0.0,125.15,125.16,44460.16,0.0,2221.65,1.0,284.27,290.07,300.26,302.68,293.15,293.15,283.15,18001.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.83,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9204.04,0.0,337.84,2275.33,0.0,1322.21,0.55,1.0,0.0,3.0,1.0,0.0
17756100.0,296.98,297.15,293.15,0.0,0.0,291.15,0.83,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.38,0.36,297.12,297.15,293.15,0.0,0.0,291.15,0.83,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.33,0.31,296.66,297.15,293.15,0.0,0.0,291.15,0.83,0.3,1.36,291.15,291.15,300.13,297.24,298.72,297.11,291.15,1.0,0.56,1.0,0.55,0.0,1.0,3.02,1.61,1.41,0.92,0.65,0.65,0.0,125.48,125.49,44410.82,0.0,2223.41,1.0,284.27,290.07,300.24,302.67,293.15,293.15,283.15,18012.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.83,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9196.9,0.0,337.49,2275.33,0.0,1322.99,0.55,1.0,0.0,3.0,1.0,0.0
17756400.0,296.98,297.15,293.15,0.0,0.0,291.15,0.83,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.38,0.36,297.12,297.15,293.15,0.0,0.0,291.15,0.83,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.33,0.31,296.65,297.15,293.15,0.0,0.0,291.15,0.83,0.3,1.36,291.15,291.15,300.11,297.23,298.71,297.11,291.15,1.0,0.56,1.0,0.55,0.0,1.0,3.02,1.61,1.41,0.92,0.65,0.65,0.0,125.72,125.72,44350.03,0.0,2225.15,1.0,284.27,290.06,300.23,302.65,293.15,293.15,283.15,18019.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.83,2.36,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9188.18,0.0,336.85,2275.33,0.0,1323.0,0.55,1.0,0.0,3.0,1.0,0.0
17756700.0,296.98,297.15,293.15,0.0,0.0,291.14,0.83,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.14,0.9,0.38,0.37,297.12,297.15,293.15,0.0,0.0,291.14,0.83,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.14,0.86,0.33,0.31,296.65,297.15,293.15,0.0,0.0,291.14,0.83,0.3,1.36,291.14,291.15,300.1,297.22,298.7,297.11,291.14,1.0,0.56,1.0,0.55,0.0,1.0,3.03,1.61,1.42,0.92,0.65,0.65,0.0,125.91,125.92,44286.81,0.0,2227.22,1.0,284.27,290.06,300.22,302.64,293.15,293.15,283.15,18022.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.83,2.36,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9179.15,0.0,336.07,2275.33,0.0,1322.34,0.55,1.0,0.0,3.0,1.0,0.0
17757000.0,296.98,297.15,293.15,0.0,0.0,291.14,0.83,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.14,0.9,0.38,0.37,297.13,297.15,293.15,0.0,0.0,291.14,0.83,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.14,0.86,0.33,0.32,296.65,297.15,293.15,0.0,0.0,291.14,0.83,0.3,1.36,291.14,291.15,300.09,297.21,298.7,297.11,291.14,1.0,0.56,1.0,0.55,0.0,1.0,3.03,1.61,1.42,0.92,0.65,0.65,0.0,126.08,126.09,44229.98,0.0,2229.79,1.0,284.27,290.06,300.21,302.62,293.15,293.15,283.15,18022.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.82,2.36,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9171.04,0.0,335.27,2275.33,0.0,1321.1,0.55,1.0,0.0,3.0,1.0,0.0
17757300.0,296.98,297.15,293.15,0.0,0.0,291.14,0.83,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.14,0.9,0.38,0.37,297.13,297.15,293.15,0.0,0.0,291.14,0.83,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.14,0.86,0.33,0.32,296.65,297.15,293.15,0.0,0.0,291.14,0.83,0.3,1.36,291.14,291.15,300.08,297.2,298.69,297.11,291.14,1.0,0.56,1.0,0.55,0.0,1.0,3.03,1.61,1.42,0.92,0.65,0.65,0.0,126.27,126.28,44188.2,0.0,2232.94,1.0,284.27,290.06,300.2,302.61,293.15,293.15,283.15,18018.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.82,2.36,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9165.04,0.0,334.58,2275.33,0.0,1319.35,0.55,1.0,0.0,3.0,1.0,0.0
17757600.0,296.98,297.15,293.15,0.0,0.0,291.15,0.83,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.39,0.37,297.13,297.15,293.15,0.0,0.0,291.15,0.83,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.33,0.32,296.65,297.15,293.15,0.0,0.0,291.15,0.83,0.3,1.36,291.15,291.15,300.08,297.2,298.69,297.11,291.15,1.0,0.56,1.0,0.55,0.0,1.0,3.03,1.61,1.42,0.92,0.65,0.65,0.0,126.47,126.49,44171.27,0.0,2236.76,1.0,284.27,290.06,300.2,302.61,293.15,293.15,283.15,18010.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.82,2.36,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9162.53,0.0,334.15,2275.33,0.0,1317.37,0.55,1.0,0.0,3.0,1.0,0.0
17757900.0,296.98,297.15,293.15,0.0,0.0,291.15,0.83,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.39,0.37,297.13,297.15,293.15,0.0,0.0,291.15,0.83,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.33,0.32,296.65,297.15,293.15,0.0,0.0,291.15,0.83,0.3,1.36,291.15,291.15,300.08,297.2,298.69,297.11,291.15,1.0,0.56,1.0,0.55,0.0,1.0,3.03,1.61,1.42,0.92,0.65,0.65,0.0,126.71,126.72,44187.08,0.0,2241.22,1.0,284.27,290.06,300.2,302.61,293.15,293.15,283.15,17998.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.82,2.36,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9164.59,0.0,334.09,2275.33,0.0,1315.1,0.55,1.0,0.0,3.0,1.0,0.0
17758200.0,296.98,297.15,293.15,0.0,0.0,291.15,0.83,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.39,0.37,297.13,297.15,293.15,0.0,0.0,291.15,0.83,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.15,0.86,0.33,0.32,296.65,297.15,293.15,0.0,0.0,291.15,0.83,0.3,1.36,291.15,291.15,300.09,297.21,298.7,297.11,291.15,1.0,0.56,1.0,0.55,0.0,1.0,3.03,1.61,1.42,0.92,0.65,0.65,0.0,126.98,127.0,44246.56,0.0,2246.34,1.0,284.27,290.07,300.21,302.62,293.15,293.15,283.15,17981.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.82,2.36,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9172.73,0.0,334.57,2275.33,0.0,1312.93,0.55,1.0,0.0,3.0,1.0,0.0
17758500.0,296.99,297.15,293.15,0.0,0.0,291.16,0.83,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.16,0.9,0.39,0.37,297.13,297.15,293.15,0.0,0.0,291.16,0.83,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.34,0.32,296.65,297.15,293.15,0.0,0.0,291.16,0.83,0.3,1.36,291.16,291.15,300.11,297.23,298.71,297.11,291.16,1.0,0.56,1.0,0.55,0.0,1.0,3.04,1.62,1.42,0.92,0.65,0.65,0.0,127.29,127.31,44358.57,0.0,2252.13,1.0,284.27,290.07,300.23,302.65,293.15,293.15,283.15,17960.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.83,2.36,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9188.15,0.0,335.74,2275.33,0.0,1310.89,0.55,1.0,0.0,3.0,1.0,0.0
17758800.0,296.99,297.15,293.15,0.0,0.0,291.17,0.83,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.17,0.9,0.39,0.37,297.13,297.15,293.15,0.0,0.0,291.17,0.83,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.17,0.86,0.34,0.32,296.65,297.15,293.15,0.0,0.0,291.17,0.83,0.3,1.36,291.17,291.15,300.15,297.27,298.73,297.11,291.17,1.0,0.56,1.0,0.55,0.0,1.0,3.04,1.62,1.42,0.93,0.65,0.65,0.0,127.65,127.67,44535.27,0.0,2258.61,1.0,284.27,290.08,300.27,302.69,293.15,293.15,283.15,17935.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.83,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9212.52,0.0,337.79,2275.33,0.0,1309.5,0.55,1.0,0.0,3.0,1.0,0.0
17759100.0,297.01,297.15,293.15,0.0,0.0,291.18,0.83,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.18,0.9,0.39,0.37,297.16,297.15,293.15,0.0,0.0,291.18,0.83,0.3,0.21,297.18,297.15,293.15,0.0,0.0,291.18,0.86,0.34,0.32,296.67,297.15,293.15,0.0,0.0,291.18,0.83,0.3,1.36,291.18,291.15,300.2,297.3,298.77,297.13,291.18,1.0,0.56,1.0,0.55,0.0,1.0,3.05,1.62,1.43,0.93,0.65,0.65,0.0,128.28,128.38,44837.91,0.0,2280.24,1.0,284.27,290.09,300.3,302.74,293.15,293.15,283.15,17879.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.84,2.38,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9249.85,0.0,341.28,2275.33,0.0,1314.57,0.56,1.0,0.0,3.0,1.0,0.0
17759400.0,297.02,297.15,293.15,0.0,0.0,291.19,0.83,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.19,0.91,0.4,0.38,297.16,297.15,293.15,0.0,0.0,291.19,0.83,0.3,0.21,297.18,297.15,293.15,0.0,0.0,291.19,0.87,0.35,0.33,296.68,297.15,293.15,0.0,0.0,291.19,0.83,0.3,1.36,291.19,291.15,300.26,297.33,298.8,297.14,291.19,1.0,0.56,1.0,0.55,0.0,1.0,3.06,1.63,1.43,0.93,0.66,0.66,0.0,129.48,129.59,45176.11,0.0,2311.83,1.0,284.28,290.09,300.33,302.79,293.15,293.15,283.15,17852.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.86,2.39,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9289.56,0.0,346.2,2275.33,0.0,1327.42,0.56,1.0,0.0,3.0,1.0,0.0
17759700.0,297.02,297.15,293.15,0.0,0.0,291.19,0.83,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.19,0.91,0.4,0.38,297.17,297.15,293.15,0.0,0.0,291.19,0.83,0.31,0.22,297.18,297.15,293.15,0.0,0.0,291.19,0.87,0.35,0.33,296.68,297.15,293.15,0.0,0.0,291.19,0.83,0.3,1.36,291.19,291.15,300.33,297.35,298.84,297.14,291.19,1.0,0.57,1.0,0.55,0.0,1.0,3.08,1.64,1.44,0.94,0.66,0.66,0.0,131.03,131.15,45506.3,0.0,2345.33,1.0,284.28,290.09,300.35,302.83,293.15,293.15,283.15,17845.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.87,2.41,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9327.23,0.0,351.67,2275.33,0.0,1341.33,0.56,1.0,0.0,3.0,1.0,0.0
17760000.0,297.02,297.15,293.15,0.0,0.0,291.2,0.82,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.2,0.91,0.41,0.39,297.17,297.15,293.15,0.0,0.0,291.2,0.83,0.31,0.22,297.18,297.15,293.15,0.0,0.0,291.2,0.87,0.36,0.34,296.68,297.15,293.15,0.0,0.0,291.2,0.82,0.3,1.36,291.2,291.15,300.41,297.36,298.88,297.14,291.2,1.0,0.57,1.0,0.55,0.0,1.0,3.09,1.64,1.44,0.94,0.66,0.66,0.0,132.74,132.85,45813.39,0.0,2377.78,1.0,284.28,290.09,300.37,302.86,293.15,293.15,283.15,17847.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.89,2.42,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9361.78,0.0,357.21,2275.33,0.0,1355.06,0.56,1.0,0.0,3.0,1.0,0.0
17760300.0,297.03,297.15,293.15,0.0,0.0,291.2,0.82,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.2,0.91,0.41,0.39,297.16,297.15,293.15,0.0,0.0,291.2,0.83,0.31,0.22,297.17,297.15,293.15,0.0,0.0,291.2,0.87,0.36,0.34,296.68,297.15,293.15,0.0,0.0,291.2,0.82,0.3,1.36,291.2,291.15,300.5,297.37,298.93,297.14,291.2,1.0,0.57,1.0,0.55,0.0,1.0,3.1,1.65,1.45,0.95,0.66,0.66,0.0,134.48,134.59,46092.77,0.0,2408.07,1.0,284.28,290.08,300.38,302.88,293.15,293.15,283.15,17854.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.9,2.44,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9392.92,0.0,362.62,2275.33,0.0,1367.99,0.57,1.0,0.0,3.0,1.0,0.0
17760600.0,297.03,297.15,293.15,0.0,0.0,291.2,0.82,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.2,0.91,0.41,0.39,297.16,297.15,293.15,0.0,0.0,291.2,0.83,0.31,0.22,297.17,297.15,293.15,0.0,0.0,291.2,0.87,0.36,0.35,296.68,297.15,293.15,0.0,0.0,291.2,0.82,0.3,1.36,291.2,291.15,300.59,297.38,298.98,297.14,291.2,1.0,0.57,1.0,0.55,0.0,1.0,3.11,1.66,1.45,0.95,0.67,0.67,0.0,136.17,136.27,46344.43,0.0,2435.7,1.0,284.28,290.08,300.39,302.9,293.15,293.15,283.15,17862.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.91,2.45,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9420.83,0.0,367.77,2275.33,0.0,1379.7,0.57,1.0,0.0,3.0,1.0,0.0
17760900.0,297.03,297.15,293.15,0.0,0.0,291.19,0.82,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.19,0.91,0.42,0.4,297.16,297.15,293.15,0.0,0.0,291.19,0.83,0.32,0.22,297.17,297.15,293.15,0.0,0.0,291.19,0.87,0.37,0.35,296.68,297.15,293.15,0.0,0.0,291.19,0.82,0.3,1.36,291.19,291.15,300.68,297.39,299.03,297.13,291.19,1.0,0.58,1.0,0.55,0.0,1.0,3.12,1.66,1.46,0.95,0.67,0.67,0.0,137.77,137.86,46573.24,0.0,2460.8,1.0,284.28,290.07,300.39,302.92,293.15,293.15,283.15,17871.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.92,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9446.25,0.0,372.65,2275.33,0.0,1390.18,0.57,1.0,0.0,3.0,1.0,0.0
17761200.0,297.03,297.15,293.15,0.0,0.0,291.19,0.81,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.19,0.91,0.42,0.4,297.16,297.15,293.15,0.0,0.0,291.19,0.83,0.32,0.22,297.17,297.15,293.15,0.0,0.0,291.19,0.87,0.37,0.35,296.68,297.15,293.15,0.0,0.0,291.19,0.81,0.3,1.36,291.19,291.15,300.78,297.4,299.08,297.13,291.19,1.0,0.58,1.0,0.55,0.0,1.0,3.13,1.66,1.46,0.95,0.67,0.67,0.0,139.26,139.34,46786.68,0.0,2483.84,1.0,284.28,290.06,300.4,302.94,293.15,293.15,283.15,17877.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.93,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9470.19,0.0,377.29,2275.33,0.0,1399.39,0.58,1.0,0.0,3.0,1.0,0.0
17761500.0,297.03,297.15,293.15,0.0,0.0,291.19,0.81,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.19,0.91,0.42,0.4,297.16,297.15,293.15,0.0,0.0,291.19,0.83,0.32,0.23,297.16,297.15,293.15,0.0,0.0,291.19,0.87,0.37,0.35,296.67,297.15,293.15,0.0,0.0,291.19,0.81,0.3,1.36,291.19,291.15,300.88,297.4,299.13,297.13,291.19,1.0,0.58,1.0,0.55,0.0,1.0,3.13,1.67,1.47,0.96,0.67,0.67,0.0,140.66,140.73,46997.13,0.0,2505.99,1.0,284.28,290.06,300.41,302.96,293.15,293.15,283.15,17880.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.95,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9494.2,0.0,381.82,2275.33,0.0,1407.59,0.58,1.0,0.0,3.0,1.0,0.0
17761800.0,297.03,297.15,293.15,0.0,0.0,291.19,0.81,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.19,0.91,0.42,0.4,297.16,297.15,293.15,0.0,0.0,291.19,0.83,0.32,0.23,297.16,297.15,293.15,0.0,0.0,291.19,0.87,0.37,0.36,296.67,297.15,293.15,0.0,0.0,291.19,0.81,0.3,1.36,291.19,291.15,300.97,297.41,299.18,297.14,291.19,1.0,0.58,1.0,0.55,0.0,1.0,3.14,1.67,1.47,0.96,0.67,0.67,0.0,142.01,142.08,47217.93,0.0,2528.41,1.0,284.28,290.05,300.42,302.98,293.15,293.15,283.15,17878.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.96,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9519.95,0.0,386.42,2275.33,0.0,1414.98,0.58,1.0,0.0,3.0,1.0,0.0
17762100.0,297.04,297.15,293.15,0.0,0.0,291.19,0.81,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.19,0.91,0.43,0.41,297.17,297.15,293.15,0.0,0.0,291.19,0.83,0.33,0.23,297.16,297.15,293.15,0.0,0.0,291.19,0.87,0.38,0.36,296.67,297.15,293.15,0.0,0.0,291.19,0.81,0.3,1.36,291.19,291.15,301.06,297.43,299.23,297.14,291.19,1.0,0.58,1.0,0.55,0.0,1.0,3.15,1.68,1.47,0.96,0.68,0.68,0.0,143.34,143.42,47463.04,0.0,2552.24,1.0,284.28,290.05,300.43,303.01,293.15,293.15,283.15,17871.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.97,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9549.26,0.0,391.28,2275.33,0.0,1421.8,0.58,1.0,0.0,3.0,1.0,0.0
17762400.0,297.04,297.15,293.15,0.0,0.0,291.2,0.81,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.2,0.91,0.43,0.41,297.17,297.15,293.15,0.0,0.0,291.2,0.83,0.33,0.23,297.17,297.15,293.15,0.0,0.0,291.2,0.87,0.38,0.36,296.67,297.15,293.15,0.0,0.0,291.2,0.81,0.3,1.36,291.2,291.15,301.15,297.45,299.28,297.14,291.2,1.0,0.59,1.0,0.55,0.0,1.0,3.16,1.68,1.48,0.97,0.68,0.68,0.0,144.73,144.82,47748.15,0.0,2578.83,1.0,284.28,290.05,300.45,303.04,293.15,293.15,283.15,17856.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.98,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9584.2,0.0,396.65,2275.33,0.0,1428.43,0.59,1.0,0.0,3.0,1.0,0.0
17762700.0,297.05,297.15,293.15,0.0,0.0,291.2,0.81,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.2,0.91,0.43,0.41,297.18,297.15,293.15,0.0,0.0,291.2,0.83,0.33,0.23,297.17,297.15,293.15,0.0,0.0,291.2,0.87,0.38,0.36,296.67,297.15,293.15,0.0,0.0,291.2,0.81,0.3,1.36,291.2,291.15,301.23,297.48,299.32,297.14,291.2,1.0,0.59,1.0,0.55,0.0,1.0,3.17,1.69,1.48,0.97,0.68,0.68,0.0,146.23,146.33,48073.41,0.0,2609.28,1.0,284.29,290.04,300.48,303.08,293.15,293.15,283.15,17840.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.0,2.54,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9624.58,0.0,402.73,2275.33,0.0,1437.22,0.59,1.0,0.0,3.0,1.0,0.0
17763000.0,297.05,297.15,293.15,0.0,0.0,291.2,0.8,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.2,0.91,0.44,0.42,297.18,297.15,293.15,0.0,0.0,291.2,0.84,0.34,0.24,297.17,297.15,293.15,0.0,0.0,291.2,0.87,0.38,0.37,296.68,297.15,293.15,0.0,0.0,291.2,0.8,0.3,1.36,291.2,291.15,301.32,297.5,299.37,297.15,291.2,1.0,0.59,1.0,0.55,0.0,1.0,3.18,1.69,1.49,0.97,0.68,0.68,0.0,147.88,148.0,48424.08,0.0,2643.94,1.0,284.29,290.04,300.51,303.13,293.15,293.15,283.15,17826.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.01,2.56,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9667.73,0.0,409.46,2275.33,0.0,1448.17,0.59,1.0,0.0,3.0,1.0,0.0
17763300.0,297.06,297.15,293.15,0.0,0.0,291.21,0.8,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.21,0.91,0.44,0.42,297.18,297.15,293.15,0.0,0.0,291.21,0.84,0.34,0.24,297.17,297.15,293.15,0.0,0.0,291.21,0.87,0.39,0.37,296.68,297.15,293.15,0.0,0.0,291.21,0.8,0.3,1.36,291.21,291.15,301.4,297.53,299.42,297.15,291.21,1.0,0.59,1.0,0.55,0.0,1.0,3.2,1.7,1.5,0.98,0.69,0.69,0.0,149.73,149.86,48799.07,0.0,2683.04,1.0,284.29,290.04,300.53,303.17,293.15,293.15,283.15,17813.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.03,2.57,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9713.61,0.0,416.81,2275.33,0.0,1460.29,0.6,1.0,0.0,3.0,1.0,0.0
17763600.0,297.06,297.15,293.15,0.0,0.0,291.21,0.8,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.21,0.91,0.45,0.43,297.19,297.15,293.15,0.0,0.0,291.21,0.84,0.35,0.25,297.17,297.15,293.15,0.0,0.0,291.21,0.87,0.39,0.37,296.68,297.15,293.15,0.0,0.0,291.21,0.8,0.3,1.36,291.21,291.15,301.48,297.55,299.46,297.15,291.21,1.0,0.6,1.0,0.55,0.0,1.0,3.21,1.71,1.5,0.98,0.69,0.69,0.0,151.77,151.91,49194.98,0.0,2726.13,1.0,284.29,290.04,300.56,303.22,293.15,293.15,283.15,17801.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.05,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9761.94,0.0,424.75,2275.33,0.0,1473.38,0.6,1.0,0.0,3.0,1.0,0.0
17763900.0,297.07,297.15,293.15,0.0,0.0,291.21,0.8,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.21,0.91,0.45,0.43,297.19,297.15,293.15,0.0,0.0,291.21,0.84,0.36,0.25,297.17,297.15,293.15,0.0,0.0,291.21,0.87,0.4,0.38,296.68,297.15,293.15,0.0,0.0,291.21,0.8,0.3,1.36,291.21,291.15,301.57,297.58,299.51,297.16,291.21,1.0,0.6,1.0,0.55,0.0,1.0,3.23,1.72,1.51,0.99,0.69,0.69,0.0,154.0,154.14,49608.92,0.0,2772.75,1.0,284.29,290.04,300.58,303.26,293.15,293.15,283.15,17790.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.06,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9812.48,0.0,433.25,2275.33,0.0,1487.31,0.61,1.0,0.0,3.0,1.0,0.0
17764200.0,297.07,297.15,293.15,0.0,0.0,291.22,0.8,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.22,0.91,0.46,0.44,297.19,297.15,293.15,0.0,0.0,291.22,0.85,0.37,0.26,297.17,297.15,293.15,0.0,0.0,291.22,0.87,0.4,0.38,296.68,297.15,293.15,0.0,0.0,291.22,0.8,0.3,1.36,291.22,291.15,301.65,297.6,299.55,297.16,291.22,1.0,0.6,1.0,0.55,0.0,1.0,3.25,1.73,1.52,1.0,0.7,0.7,0.0,156.38,156.53,50036.0,0.0,2821.94,1.0,284.29,290.03,300.61,303.31,293.15,293.15,283.15,17782.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.08,2.63,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9864.76,0.0,442.27,2275.33,0.0,1501.87,0.61,1.0,0.0,3.0,1.0,0.0
17764500.0,297.07,297.15,293.15,0.0,0.0,291.22,0.79,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.22,0.91,0.46,0.44,297.2,297.15,293.15,0.0,0.0,291.22,0.85,0.37,0.26,297.17,297.15,293.15,0.0,0.0,291.22,0.87,0.4,0.38,296.68,297.15,293.15,0.0,0.0,291.22,0.79,0.3,1.36,291.22,291.15,301.73,297.63,299.6,297.16,291.22,1.0,0.61,1.0,0.55,0.0,1.0,3.27,1.74,1.53,1.0,0.7,0.7,0.0,158.88,159.03,50469.3,0.0,2872.35,1.0,284.3,290.03,300.63,303.36,293.15,293.15,283.15,17777.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9918.08,0.0,451.71,2275.33,0.0,1516.76,0.61,1.0,0.0,3.0,1.0,0.0
17764800.0,297.08,297.15,293.15,0.0,0.0,291.22,0.79,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.22,0.91,0.47,0.44,297.2,297.15,293.15,0.0,0.0,291.22,0.85,0.38,0.27,297.17,297.15,293.15,0.0,0.0,291.22,0.87,0.41,0.39,296.68,297.15,293.15,0.0,0.0,291.22,0.79,0.3,1.36,291.22,291.15,301.82,297.65,299.64,297.16,291.22,1.0,0.61,1.0,0.55,0.0,1.0,3.28,1.75,1.54,1.01,0.7,0.7,0.0,161.42,161.57,50901.84,0.0,2922.6,1.0,284.3,290.02,300.65,303.4,293.15,293.15,283.15,17774.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.12,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9971.7,0.0,461.41,2275.33,0.0,1531.68,0.62,1.0,0.0,3.0,1.0,0.0
17765100.0,297.08,297.15,293.15,0.0,0.0,291.22,0.79,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.22,0.91,0.47,0.45,297.19,297.15,293.15,0.0,0.0,291.22,0.86,0.39,0.27,297.17,297.15,293.15,0.0,0.0,291.22,0.87,0.41,0.39,296.68,297.15,293.15,0.0,0.0,291.22,0.79,0.3,1.36,291.22,291.15,301.9,297.67,299.69,297.16,291.22,1.0,0.62,1.0,0.55,0.0,1.0,3.3,1.76,1.54,1.01,0.71,0.71,0.0,163.96,164.11,51328.55,0.0,2971.71,1.0,284.3,290.02,300.68,303.45,293.15,293.15,283.15,17774.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.15,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10025.05,0.0,471.28,2275.33,0.0,1546.36,0.62,1.0,0.0,3.0,1.0,0.0
17765400.0,297.08,297.15,293.15,0.0,0.0,291.22,0.79,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.22,0.91,0.48,0.45,297.19,297.15,293.15,0.0,0.0,291.22,0.86,0.4,0.28,297.17,297.15,293.15,0.0,0.0,291.22,0.87,0.41,0.39,296.68,297.15,293.15,0.0,0.0,291.22,0.79,0.3,1.36,291.22,291.15,301.98,297.7,299.73,297.16,291.22,1.0,0.62,1.0,0.55,0.0,1.0,3.32,1.76,1.55,1.02,0.71,0.71,0.0,166.46,166.6,51745.74,0.0,3018.96,1.0,284.3,290.01,300.7,303.49,293.15,293.15,283.15,17776.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.17,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10077.71,0.0,481.21,2275.33,0.0,1560.62,0.63,1.0,0.0,3.0,1.0,0.0
17765700.0,297.08,297.15,293.15,0.0,0.0,291.22,0.78,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.22,0.91,0.48,0.46,297.19,297.15,293.15,0.0,0.0,291.22,0.86,0.4,0.28,297.17,297.15,293.15,0.0,0.0,291.22,0.87,0.42,0.4,296.68,297.15,293.15,0.0,0.0,291.22,0.78,0.3,1.36,291.22,291.15,302.07,297.72,299.77,297.16,291.22,1.0,0.62,1.0,0.55,0.0,1.0,3.33,1.77,1.56,1.02,0.72,0.72,0.0,168.87,169.0,52149.8,0.0,3063.62,1.0,284.3,290.0,300.72,303.53,293.15,293.15,283.15,17781.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.18,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10129.25,0.0,491.11,2275.33,0.0,1574.29,0.63,1.0,0.0,3.0,1.0,0.0
17766000.0,297.09,297.15,293.15,0.0,0.0,291.22,0.78,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.22,0.91,0.48,0.46,297.19,297.15,293.15,0.0,0.0,291.22,0.86,0.41,0.29,297.16,297.15,293.15,0.0,0.0,291.22,0.87,0.42,0.4,296.68,297.15,293.15,0.0,0.0,291.22,0.78,0.3,1.36,291.22,291.15,302.15,297.74,299.82,297.15,291.22,1.0,0.63,1.0,0.55,0.0,1.0,3.34,1.78,1.56,1.03,0.72,0.72,0.0,171.15,171.27,52537.66,0.0,3105.03,1.0,284.3,290.0,300.75,303.58,293.15,293.15,283.15,17787.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.2,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10179.3,0.0,500.88,2275.33,0.0,1587.24,0.64,1.0,0.0,3.0,1.0,0.0
17766300.0,297.09,297.15,293.15,0.0,0.0,291.22,0.78,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.22,0.91,0.49,0.46,297.19,297.15,293.15,0.0,0.0,291.22,0.87,0.42,0.29,297.16,297.15,293.15,0.0,0.0,291.22,0.87,0.42,0.4,296.67,297.15,293.15,0.0,0.0,291.22,0.78,0.3,1.36,291.22,291.15,302.24,297.77,299.86,297.15,291.22,1.0,0.63,1.0,0.55,0.0,1.0,3.35,1.79,1.57,1.03,0.72,0.72,0.0,173.28,173.39,52930.13,0.0,3142.86,1.0,284.3,289.99,300.77,303.62,293.15,293.15,283.15,17787.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.22,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10231.2,0.0,510.65,2275.33,0.0,1597.16,0.64,1.0,0.0,3.0,1.0,0.0
17766600.0,297.09,297.15,293.15,0.0,0.0,291.22,0.78,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.22,0.91,0.49,0.46,297.18,297.15,293.15,0.0,0.0,291.22,0.87,0.42,0.3,297.16,297.15,293.15,0.0,0.0,291.22,0.87,0.42,0.4,296.67,297.15,293.15,0.0,0.0,291.22,0.78,0.3,1.36,291.22,291.15,302.34,297.81,299.92,297.15,291.22,1.0,0.63,1.0,0.55,0.0,1.0,3.36,1.79,1.57,1.03,0.73,0.73,0.0,175.24,175.33,53349.53,0.0,3176.91,1.0,284.3,289.99,300.81,303.68,293.15,293.15,283.15,17780.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.24,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10288.91,0.0,520.82,2275.33,0.0,1605.26,0.65,1.0,0.0,3.0,1.0,0.0
17766900.0,297.09,297.15,293.15,0.0,0.0,291.22,0.77,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.22,0.91,0.49,0.47,297.18,297.15,293.15,0.0,0.0,291.22,0.87,0.43,0.3,297.16,297.15,293.15,0.0,0.0,291.22,0.87,0.43,0.4,296.67,297.15,293.15,0.0,0.0,291.22,0.77,0.3,1.36,291.22,291.15,302.45,297.85,299.97,297.15,291.22,1.0,0.63,1.0,0.55,0.0,1.0,3.37,1.8,1.58,1.04,0.73,0.73,0.0,176.99,177.08,53788.89,0.0,3207.09,1.0,284.3,289.99,300.85,303.74,293.15,293.15,283.15,17773.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.26,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10351.02,0.0,531.5,2275.33,0.0,1613.57,0.65,1.0,0.0,3.0,1.0,0.0
17767200.0,297.09,297.15,293.15,0.0,0.0,291.22,0.77,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.22,0.91,0.49,0.47,297.18,297.15,293.15,0.0,0.0,291.22,0.87,0.43,0.31,297.16,297.15,293.15,0.0,0.0,291.22,0.87,0.43,0.41,296.67,297.15,293.15,0.0,0.0,291.22,0.77,0.3,1.36,291.22,291.15,302.56,297.9,300.03,297.15,291.22,1.0,0.63,1.0,0.55,0.0,1.0,3.38,1.8,1.58,1.04,0.73,0.73,0.0,178.55,178.62,54234.67,0.0,3233.22,1.0,284.31,289.98,300.9,303.81,293.15,293.15,283.15,17769.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.28,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10415.21,0.0,542.59,2275.33,0.0,1622.34,0.66,1.0,0.0,3.0,1.0,0.0
17767500.0,297.09,297.15,293.15,0.0,0.0,291.22,0.77,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.22,0.91,0.49,0.47,297.17,297.15,293.15,0.0,0.0,291.22,0.87,0.44,0.31,297.16,297.15,293.15,0.0,0.0,291.22,0.87,0.43,0.41,296.67,297.15,293.15,0.0,0.0,291.22,0.77,0.3,1.36,291.22,291.15,302.67,297.94,300.09,297.15,291.22,1.0,0.64,1.0,0.55,0.0,1.0,3.39,1.8,1.58,1.04,0.74,0.74,0.0,179.9,179.96,54670.52,0.0,3255.26,1.0,284.31,289.98,300.94,303.88,293.15,293.15,283.15,17770.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.3,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10478.83,0.0,553.84,2275.33,0.0,1631.54,0.66,1.0,0.0,3.0,1.0,0.0
17767800.0,297.09,297.15,293.15,0.0,0.0,291.22,0.77,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.22,0.91,0.49,0.47,297.17,297.15,293.15,0.0,0.0,291.22,0.87,0.44,0.31,297.15,297.15,293.15,0.0,0.0,291.22,0.86,0.43,0.41,296.67,297.15,293.15,0.0,0.0,291.22,0.77,0.3,1.36,291.22,291.15,302.77,297.98,300.15,297.14,291.22,1.0,0.64,1.0,0.55,0.0,1.0,3.39,1.81,1.59,1.04,0.74,0.74,0.0,181.04,181.09,55078.28,0.0,3272.95,1.0,284.31,289.97,300.99,303.95,293.15,293.15,283.15,17779.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.32,2.89,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10538.95,0.0,564.9,2275.33,0.0,1641.18,0.67,1.0,0.0,3.0,1.0,0.0
17768100.0,297.08,297.15,293.15,0.0,0.0,291.22,0.77,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.22,0.9,0.49,0.47,297.17,297.15,293.15,0.0,0.0,291.22,0.87,0.45,0.31,297.15,297.15,293.15,0.0,0.0,291.22,0.86,0.43,0.41,296.66,297.15,293.15,0.0,0.0,291.22,0.77,0.3,1.36,291.22,291.15,302.88,298.02,300.2,297.14,291.22,1.0,0.64,1.0,0.55,0.0,1.0,3.4,1.81,1.59,1.04,0.74,0.74,0.0,181.96,181.99,55437.47,0.0,3285.96,1.0,284.31,289.97,301.02,304.0,293.15,293.15,283.15,17797.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.34,2.91,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10592.29,0.0,575.37,2275.33,0.0,1651.14,0.67,1.0,0.0,3.0,1.0,0.0
17768400.0,297.08,297.15,293.15,0.0,0.0,291.21,0.77,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.21,0.9,0.49,0.47,297.16,297.15,293.15,0.0,0.0,291.21,0.87,0.45,0.31,297.15,297.15,293.15,0.0,0.0,291.21,0.86,0.43,0.41,296.66,297.15,293.15,0.0,0.0,291.21,0.77,0.3,1.36,291.21,291.15,302.96,298.04,300.25,297.14,291.21,1.0,0.64,1.0,0.55,0.0,1.0,3.4,1.81,1.59,1.04,0.75,0.75,0.0,182.64,182.66,55725.82,0.0,3293.8,1.0,284.31,289.96,301.05,304.04,293.15,293.15,283.15,17824.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.36,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10635.25,0.0,584.73,2275.33,0.0,1661.18,0.67,1.0,0.0,3.0,1.0,0.0
17768700.0,297.08,297.15,293.15,0.0,0.0,291.2,0.77,0.3,0.27,297.14,297.15,293.15,0.0,0.0,291.2,0.9,0.49,0.47,297.16,297.15,293.15,0.0,0.0,291.2,0.88,0.45,0.32,297.15,297.15,293.15,0.0,0.0,291.2,0.86,0.43,0.41,296.66,297.15,293.15,0.0,0.0,291.2,0.77,0.3,1.36,291.2,291.15,303.04,298.06,300.28,297.13,291.2,1.0,0.64,1.0,0.55,0.0,1.0,3.4,1.81,1.59,1.04,0.75,0.75,0.0,183.08,183.08,55920.11,0.0,3295.96,1.0,284.31,289.95,301.06,304.07,293.15,293.15,283.15,17862.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.37,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10664.12,0.0,592.41,2275.33,0.0,1671.14,0.68,1.0,0.0,3.0,1.0,0.0
17769000.0,297.08,297.15,293.15,0.0,0.0,291.19,0.77,0.3,0.27,297.14,297.15,293.15,0.0,0.0,291.19,0.9,0.49,0.47,297.15,297.15,293.15,0.0,0.0,291.19,0.88,0.45,0.32,297.14,297.15,293.15,0.0,0.0,291.19,0.86,0.43,0.41,296.66,297.15,293.15,0.0,0.0,291.19,0.77,0.3,1.36,291.19,291.15,303.1,298.05,300.31,297.13,291.19,1.0,0.64,1.0,0.55,0.0,1.0,3.39,1.81,1.59,1.04,0.75,0.75,0.0,183.24,183.23,55996.4,0.0,3291.79,1.0,284.31,289.94,301.06,304.07,293.15,293.15,283.15,17912.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.38,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10675.08,0.0,597.8,2275.33,0.0,1680.81,0.68,1.0,0.0,3.0,1.0,0.0
17769300.0,297.07,297.15,293.15,0.0,0.0,291.17,0.77,0.3,0.27,297.14,297.15,293.15,0.0,0.0,291.17,0.9,0.49,0.46,297.15,297.15,293.15,0.0,0.0,291.17,0.87,0.45,0.32,297.14,297.15,293.15,0.0,0.0,291.17,0.86,0.43,0.41,296.65,297.15,293.15,0.0,0.0,291.17,0.77,0.3,1.36,291.17,291.15,303.14,298.03,300.33,297.13,291.17,1.0,0.64,1.0,0.55,0.0,1.0,3.39,1.81,1.58,1.04,0.75,0.75,0.0,183.12,183.08,55928.23,0.0,3280.33,1.0,284.3,289.92,301.03,304.05,293.15,293.15,283.15,17974.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.38,2.96,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10664.06,0.0,600.21,2275.33,0.0,1689.82,0.68,1.0,0.0,3.0,1.0,0.0
17769600.0,297.06,297.15,293.15,0.0,0.0,291.15,0.77,0.3,0.27,297.13,297.15,293.15,0.0,0.0,291.15,0.9,0.48,0.46,297.14,297.15,293.15,0.0,0.0,291.15,0.87,0.45,0.31,297.14,297.15,293.15,0.0,0.0,291.15,0.86,0.42,0.4,296.65,297.15,293.15,0.0,0.0,291.15,0.77,0.3,1.36,291.15,291.15,303.15,297.99,300.34,297.12,291.15,1.0,0.64,1.0,0.55,0.0,1.0,3.38,1.8,1.58,1.03,0.75,0.75,0.0,182.67,182.61,55689.93,0.0,3260.75,1.0,284.3,289.9,300.99,304.0,293.15,293.15,283.15,18050.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.38,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10627.22,0.0,598.93,2275.33,0.0,1697.79,0.68,1.0,0.0,3.0,1.0,0.0
17769900.0,297.06,297.15,293.15,0.0,0.0,291.13,0.77,0.3,0.27,297.13,297.15,293.15,0.0,0.0,291.13,0.9,0.48,0.46,297.13,297.15,293.15,0.0,0.0,291.13,0.87,0.44,0.31,297.13,297.15,293.15,0.0,0.0,291.13,0.86,0.42,0.4,296.64,297.15,293.15,0.0,0.0,291.13,0.77,0.3,1.36,291.13,291.15,303.14,297.93,300.33,297.11,291.13,1.0,0.63,1.0,0.55,0.0,1.0,3.37,1.8,1.58,1.03,0.74,0.74,0.0,181.86,181.78,55288.46,0.0,3232.77,1.0,284.3,289.88,300.93,303.91,293.15,293.15,283.15,18128.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.37,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10566.08,0.0,593.51,2275.33,0.0,1700.73,0.68,1.0,0.0,3.0,1.0,0.0
17770200.0,297.05,297.15,293.15,0.0,0.0,291.11,0.77,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.11,0.89,0.47,0.45,297.12,297.15,293.15,0.0,0.0,291.11,0.87,0.44,0.31,297.13,297.15,293.15,0.0,0.0,291.11,0.86,0.42,0.4,296.64,297.15,293.15,0.0,0.0,291.11,0.77,0.3,1.36,291.11,291.15,303.1,297.86,300.31,297.11,291.11,1.0,0.63,1.0,0.55,0.0,1.0,3.36,1.79,1.57,1.03,0.74,0.74,0.0,180.69,180.58,54765.41,0.0,3197.14,1.0,284.29,289.86,300.86,303.82,293.15,293.15,283.15,18197.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.35,2.92,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10488.43,0.0,584.43,2275.33,0.0,1698.18,0.67,1.0,0.0,3.0,1.0,0.0
17770500.0,297.04,297.15,293.15,0.0,0.0,291.09,0.77,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.09,0.89,0.47,0.45,297.12,297.15,293.15,0.0,0.0,291.09,0.87,0.43,0.31,297.13,297.15,293.15,0.0,0.0,291.09,0.85,0.41,0.4,296.63,297.15,293.15,0.0,0.0,291.09,0.77,0.3,1.36,291.09,291.15,303.04,297.78,300.27,297.1,291.09,1.0,0.63,1.0,0.55,0.0,1.0,3.34,1.78,1.56,1.02,0.74,0.74,0.0,179.14,179.02,54139.39,0.0,3154.79,1.0,284.29,289.85,300.78,303.71,293.15,293.15,283.15,18259.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.33,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10397.32,0.0,572.21,2275.33,0.0,1691.53,0.67,1.0,0.0,3.0,1.0,0.0
17770800.0,297.03,297.15,293.15,0.0,0.0,291.07,0.77,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.07,0.89,0.46,0.44,297.11,297.15,293.15,0.0,0.0,291.07,0.87,0.43,0.3,297.12,297.15,293.15,0.0,0.0,291.07,0.85,0.41,0.39,296.63,297.15,293.15,0.0,0.0,291.07,0.77,0.3,1.36,291.07,291.15,302.96,297.7,300.23,297.1,291.07,1.0,0.63,1.0,0.55,0.0,1.0,3.33,1.77,1.56,1.02,0.73,0.73,0.0,177.23,177.09,53428.97,0.0,3106.78,1.0,284.28,289.84,300.7,303.59,293.15,293.15,283.15,18311.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.3,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10295.68,0.0,557.42,2275.33,0.0,1681.04,0.66,1.0,0.0,3.0,1.0,0.0
17771100.0,297.03,297.15,293.15,0.0,0.0,291.05,0.77,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.05,0.89,0.46,0.44,297.11,297.15,293.15,0.0,0.0,291.05,0.86,0.42,0.3,297.12,297.15,293.15,0.0,0.0,291.05,0.85,0.4,0.39,296.62,297.15,293.15,0.0,0.0,291.05,0.77,0.3,1.36,291.05,291.15,302.88,297.62,300.18,297.1,291.05,1.0,0.62,1.0,0.55,0.0,1.0,3.31,1.76,1.55,1.01,0.72,0.72,0.0,174.99,174.84,52654.61,0.0,3054.34,1.0,284.28,289.83,300.61,303.47,293.15,293.15,283.15,18354.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.27,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10186.7,0.0,540.67,2275.33,0.0,1667.12,0.65,1.0,0.0,3.0,1.0,0.0
17771400.0,297.02,297.15,293.15,0.0,0.0,291.04,0.78,0.3,0.27,297.11,297.15,293.15,0.0,0.0,291.04,0.89,0.45,0.43,297.11,297.15,293.15,0.0,0.0,291.04,0.86,0.41,0.29,297.12,297.15,293.15,0.0,0.0,291.04,0.85,0.4,0.38,296.62,297.15,293.15,0.0,0.0,291.04,0.78,0.3,1.36,291.04,291.15,302.77,297.53,300.12,297.09,291.04,1.0,0.62,1.0,0.55,0.0,1.0,3.29,1.75,1.54,1.01,0.72,0.72,0.0,172.45,172.29,51834.07,0.0,2998.57,1.0,284.27,289.82,300.53,303.34,293.15,293.15,283.15,18387.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.23,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10073.11,0.0,522.51,2275.33,0.0,1649.9,0.65,1.0,0.0,3.0,1.0,0.0
17771700.0,297.01,297.15,293.15,0.0,0.0,291.03,0.78,0.3,0.27,297.11,297.15,293.15,0.0,0.0,291.03,0.88,0.45,0.42,297.11,297.15,293.15,0.0,0.0,291.03,0.86,0.41,0.29,297.12,297.15,293.15,0.0,0.0,291.03,0.85,0.39,0.38,296.62,297.15,293.15,0.0,0.0,291.03,0.78,0.3,1.36,291.03,291.15,302.67,297.45,300.07,297.09,291.03,1.0,0.61,1.0,0.55,0.0,1.0,3.27,1.74,1.53,1.0,0.71,0.71,0.0,169.67,169.5,50989.24,0.0,2940.88,1.0,284.27,289.82,300.44,303.21,293.15,293.15,283.15,18409.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.2,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9958.06,0.0,503.62,2275.33,0.0,1629.99,0.64,1.0,0.0,3.0,1.0,0.0
