time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17772000.0,297.0,297.15,293.15,0.0,0.0,291.02,0.78,0.3,0.27,297.11,297.15,293.15,0.0,0.0,291.02,0.88,0.44,0.42,297.11,297.15,293.15,0.0,0.0,291.02,0.86,0.4,0.28,297.12,297.15,293.15,0.0,0.0,291.02,0.85,0.39,0.37,296.61,297.15,293.15,0.0,0.0,291.02,0.78,0.3,1.36,291.02,291.15,302.56,297.36,300.01,297.09,291.02,1.0,0.61,1.0,0.55,0.0,1.0,3.25,1.73,1.52,0.99,0.7,0.7,0.0,166.7,166.52,50139.3,0.0,2882.44,1.0,284.26,289.82,300.36,303.09,293.15,293.15,283.15,18421.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.16,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9844.23,0.0,484.57,2275.33,0.0,1607.8,0.63,1.0,0.0,3.0,1.0,0.0
17772300.0,297.0,297.15,293.15,0.0,0.0,291.02,0.78,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.02,0.88,0.43,0.41,297.11,297.15,293.15,0.0,0.0,291.02,0.85,0.39,0.28,297.12,297.15,293.15,0.0,0.0,291.02,0.85,0.38,0.37,296.61,297.15,293.15,0.0,0.0,291.02,0.78,0.3,1.36,291.02,291.15,302.45,297.29,299.95,297.09,291.02,1.0,0.61,1.0,0.55,0.0,1.0,3.23,1.72,1.51,0.99,0.7,0.7,0.0,163.59,163.42,49301.86,0.0,2824.11,1.0,284.26,289.82,300.28,302.96,293.15,293.15,283.15,18423.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.12,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9733.99,0.0,465.84,2275.33,0.0,1583.75,0.62,1.0,0.0,3.0,1.0,0.0
17772600.0,296.99,297.15,293.15,0.0,0.0,291.02,0.79,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.02,0.88,0.43,0.41,297.11,297.15,293.15,0.0,0.0,291.02,0.85,0.38,0.27,297.12,297.15,293.15,0.0,0.0,291.02,0.85,0.38,0.36,296.61,297.15,293.15,0.0,0.0,291.02,0.79,0.3,1.36,291.02,291.15,302.34,297.21,299.89,297.09,291.02,1.0,0.6,1.0,0.55,0.0,1.0,3.21,1.71,1.5,0.98,0.69,0.69,0.0,160.41,160.23,48492.89,0.0,2766.61,1.0,284.26,289.82,300.21,302.85,293.15,293.15,283.15,18416.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.08,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9629.45,0.0,447.83,2275.33,0.0,1558.29,0.61,1.0,0.0,3.0,1.0,0.0
17772900.0,296.99,297.15,293.15,0.0,0.0,291.02,0.79,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.02,0.88,0.42,0.4,297.11,297.15,293.15,0.0,0.0,291.02,0.85,0.38,0.27,297.12,297.15,293.15,0.0,0.0,291.02,0.85,0.37,0.36,296.61,297.15,293.15,0.0,0.0,291.02,0.79,0.3,1.36,291.02,291.15,302.24,297.15,299.83,297.09,291.02,1.0,0.6,1.0,0.55,0.0,1.0,3.19,1.7,1.49,0.98,0.68,0.68,0.0,157.2,157.02,47727.61,0.0,2710.53,1.0,284.25,289.83,300.14,302.74,293.15,293.15,283.15,18399.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.05,2.6,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9532.49,0.0,430.86,2275.33,0.0,1531.84,0.6,1.0,0.0,3.0,1.0,0.0
17773200.0,296.98,297.15,293.15,0.0,0.0,291.03,0.79,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.03,0.88,0.42,0.4,297.11,297.15,293.15,0.0,0.0,291.03,0.85,0.37,0.26,297.12,297.15,293.15,0.0,0.0,291.03,0.85,0.37,0.35,296.61,297.15,293.15,0.0,0.0,291.03,0.79,0.3,1.36,291.03,291.15,302.15,297.09,299.79,297.09,291.03,1.0,0.59,1.0,0.55,0.0,1.0,3.17,1.69,1.48,0.97,0.68,0.68,0.0,153.99,153.82,47021.61,0.0,2656.41,1.0,284.25,289.84,300.09,302.65,293.15,293.15,283.15,18376.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.01,2.56,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9444.99,0.0,415.24,2275.33,0.0,1505.09,0.6,1.0,0.0,3.0,1.0,0.0
17773500.0,296.97,297.15,293.15,0.0,0.0,291.03,0.8,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.03,0.88,0.41,0.39,297.11,297.15,293.15,0.0,0.0,291.03,0.85,0.36,0.26,297.12,297.15,293.15,0.0,0.0,291.03,0.85,0.36,0.35,296.6,297.15,293.15,0.0,0.0,291.03,0.8,0.3,1.36,291.03,291.15,302.07,297.04,299.74,297.08,291.03,1.0,0.59,1.0,0.55,0.0,1.0,3.16,1.68,1.48,0.96,0.67,0.67,0.0,150.81,150.64,46353.48,0.0,2602.13,1.0,284.25,289.85,300.04,302.57,293.15,293.15,283.15,18357.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.98,2.53,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9364.18,0.0,400.88,2275.33,0.0,1479.96,0.59,1.0,0.0,3.0,1.0,0.0
17773800.0,296.96,297.15,293.15,0.0,0.0,291.03,0.8,0.3,0.27,297.11,297.15,293.15,0.0,0.0,291.03,0.88,0.4,0.38,297.11,297.15,293.15,0.0,0.0,291.03,0.85,0.36,0.25,297.12,297.15,293.15,0.0,0.0,291.03,0.85,0.36,0.34,296.6,297.15,293.15,0.0,0.0,291.03,0.8,0.3,1.36,291.03,291.15,301.98,297.0,299.69,297.08,291.03,1.0,0.58,1.0,0.55,0.0,1.0,3.14,1.67,1.47,0.96,0.67,0.67,0.0,147.61,147.42,45692.81,0.0,2545.62,1.0,284.25,289.85,299.99,302.49,293.15,293.15,283.15,18347.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.95,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9285.54,0.0,387.28,2275.33,0.0,1455.75,0.58,1.0,0.0,3.0,1.0,0.0
17774100.0,296.95,297.15,293.15,0.0,0.0,291.03,0.81,0.3,0.27,297.11,297.15,293.15,0.0,0.0,291.03,0.88,0.4,0.38,297.1,297.15,293.15,0.0,0.0,291.03,0.84,0.35,0.25,297.12,297.15,293.15,0.0,0.0,291.03,0.85,0.35,0.34,296.59,297.15,293.15,0.0,0.0,291.03,0.81,0.3,1.36,291.03,291.15,301.9,296.95,299.65,297.08,291.03,1.0,0.58,1.0,0.55,0.0,1.0,3.11,1.66,1.46,0.95,0.66,0.66,0.0,144.31,144.12,45038.1,0.0,2486.32,1.0,284.24,289.86,299.95,302.41,293.15,293.15,283.15,18341.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.92,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9209.04,0.0,374.25,2275.33,0.0,1430.84,0.57,1.0,0.0,3.0,1.0,0.0
17774400.0,296.94,297.15,293.15,0.0,0.0,291.04,0.81,0.3,0.27,297.11,297.15,293.15,0.0,0.0,291.04,0.88,0.39,0.37,297.1,297.15,293.15,0.0,0.0,291.04,0.84,0.34,0.24,297.11,297.15,293.15,0.0,0.0,291.04,0.85,0.35,0.33,296.58,297.15,293.15,0.0,0.0,291.04,0.81,0.3,1.36,291.04,291.15,301.82,296.91,299.6,297.07,291.04,1.0,0.57,1.0,0.55,0.0,1.0,3.09,1.64,1.45,0.95,0.66,0.66,0.0,140.91,140.7,44392.25,0.0,2424.46,1.0,284.24,289.87,299.9,302.33,293.15,293.15,283.15,18336.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.89,2.43,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9135.17,0.0,361.72,2275.33,0.0,1404.96,0.57,1.0,0.0,3.0,1.0,0.0
17774700.0,296.93,297.15,293.15,0.0,0.0,291.04,0.81,0.3,0.27,297.11,297.15,293.15,0.0,0.0,291.04,0.88,0.38,0.36,297.1,297.15,293.15,0.0,0.0,291.04,0.84,0.33,0.23,297.11,297.15,293.15,0.0,0.0,291.04,0.85,0.34,0.32,296.58,297.15,293.15,0.0,0.0,291.04,0.81,0.3,1.36,291.04,291.15,301.73,296.87,299.55,297.07,291.04,1.0,0.57,1.0,0.55,0.0,1.0,3.07,1.63,1.43,0.94,0.65,0.65,0.0,137.37,137.15,43760.61,0.0,2360.41,1.0,284.24,289.88,299.87,302.26,293.15,293.15,283.15,18329.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.85,2.4,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9064.61,0.0,349.73,2275.33,0.0,1378.23,0.56,1.0,0.0,3.0,1.0,0.0
17775000.0,296.92,297.15,293.15,0.0,0.0,291.04,0.82,0.3,0.27,297.11,297.15,293.15,0.0,0.0,291.04,0.88,0.37,0.36,297.1,297.15,293.15,0.0,0.0,291.04,0.84,0.32,0.23,297.11,297.15,293.15,0.0,0.0,291.04,0.85,0.33,0.32,296.57,297.15,293.15,0.0,0.0,291.04,0.82,0.3,1.36,291.04,291.15,301.65,296.84,299.51,297.06,291.04,1.0,0.56,1.0,0.55,0.0,1.0,3.04,1.62,1.42,0.93,0.64,0.64,0.0,133.7,133.47,43148.95,0.0,2294.79,1.0,284.24,289.89,299.84,302.2,293.15,293.15,283.15,18320.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.82,2.36,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8998.02,0.0,338.31,2275.33,0.0,1350.77,0.55,1.0,0.0,3.0,1.0,0.0
17775300.0,296.91,297.15,293.15,0.0,0.0,291.04,0.82,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.04,0.88,0.37,0.35,297.1,297.15,293.15,0.0,0.0,291.04,0.84,0.31,0.22,297.11,297.15,293.15,0.0,0.0,291.04,0.84,0.32,0.31,296.56,297.15,293.15,0.0,0.0,291.04,0.82,0.3,1.36,291.04,291.15,301.57,296.82,299.46,297.06,291.04,1.0,0.56,1.0,0.55,0.0,1.0,3.01,1.6,1.41,0.92,0.64,0.64,0.0,129.9,129.66,42564.32,0.0,2228.16,1.0,284.23,289.9,299.81,302.15,293.15,293.15,283.15,18308.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.8,2.33,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8936.19,0.0,327.52,2275.33,0.0,1322.91,0.55,1.0,0.0,3.0,1.0,0.0
17775600.0,296.9,297.15,293.15,0.0,0.0,291.05,0.83,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.05,0.88,0.36,0.34,297.1,297.15,293.15,0.0,0.0,291.05,0.83,0.3,0.21,297.11,297.15,293.15,0.0,0.0,291.05,0.84,0.32,0.3,296.55,297.15,293.15,0.0,0.0,291.05,0.83,0.3,1.36,291.05,291.15,301.48,296.8,299.41,297.06,291.05,1.0,0.55,1.0,0.55,0.0,1.0,2.99,1.59,1.4,0.92,0.63,0.63,0.0,126.01,125.76,42012.66,0.0,2161.07,1.0,284.23,289.91,299.8,302.1,293.15,293.15,283.15,18294.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.77,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8879.77,0.0,317.44,2275.33,0.0,1294.87,0.54,1.0,0.0,3.0,1.0,0.0
17775900.0,296.89,297.15,293.15,0.0,0.0,291.05,0.83,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.05,0.88,0.35,0.33,297.09,297.15,293.15,0.0,0.0,291.05,0.83,0.3,0.21,297.11,297.15,293.15,0.0,0.0,291.05,0.84,0.31,0.3,296.55,297.15,293.15,0.0,0.0,291.05,0.83,0.3,1.36,291.05,291.15,301.4,296.8,299.37,297.05,291.05,1.0,0.55,1.0,0.55,0.0,1.0,2.96,1.58,1.39,0.91,0.63,0.63,0.0,122.04,121.83,41528.07,0.0,2101.06,1.0,284.23,289.92,299.79,302.07,293.15,293.15,283.15,18261.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.74,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8831.57,0.0,308.22,2275.33,0.0,1266.88,0.53,1.0,0.0,3.0,1.0,0.0
17776200.0,296.87,297.15,293.15,0.0,0.0,291.06,0.84,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.06,0.88,0.34,0.33,297.08,297.15,293.15,0.0,0.0,291.06,0.84,0.3,0.21,297.11,297.15,293.15,0.0,0.0,291.06,0.84,0.3,0.29,296.54,297.15,293.15,0.0,0.0,291.06,0.84,0.3,1.36,291.06,291.15,301.32,296.8,299.32,297.05,291.06,1.0,0.54,1.0,0.55,0.0,1.0,2.94,1.57,1.38,0.9,0.63,0.63,0.0,118.17,117.96,41134.62,0.0,2048.41,1.0,284.23,289.94,299.79,302.05,293.15,293.15,283.15,18225.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.72,2.26,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8794.66,0.0,300.49,2275.33,0.0,1242.34,0.53,1.0,0.0,3.0,1.0,0.0
17776500.0,296.86,297.15,293.15,0.0,0.0,291.07,0.85,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.07,0.88,0.33,0.32,297.07,297.15,293.15,0.0,0.0,291.07,0.85,0.3,0.21,297.1,297.15,293.15,0.0,0.0,291.07,0.85,0.3,0.29,296.53,297.15,293.15,0.0,0.0,291.07,0.85,0.3,1.36,291.08,291.15,301.23,296.81,299.27,297.04,291.08,1.0,0.54,1.0,0.55,0.0,1.0,2.93,1.56,1.37,0.9,0.62,0.62,0.0,114.36,114.21,40847.22,0.0,2006.7,1.0,284.23,289.96,299.8,302.05,293.15,293.15,283.15,18174.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.7,2.24,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8769.45,0.0,294.14,2275.33,0.0,1220.16,0.53,1.0,0.0,3.0,1.0,0.0
17776800.0,296.85,297.15,293.15,0.0,0.0,291.09,0.86,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.09,0.88,0.33,0.31,297.06,297.15,293.15,0.0,0.0,291.09,0.86,0.3,0.21,297.09,297.15,293.15,0.0,0.0,291.09,0.86,0.3,0.29,296.53,297.15,293.15,0.0,0.0,291.09,0.86,0.3,1.35,291.09,291.15,301.15,296.83,299.23,297.03,291.09,1.0,0.53,1.0,0.55,0.0,1.0,2.92,1.55,1.37,0.9,0.62,0.62,0.0,110.77,110.62,40663.97,0.0,1971.1,1.0,284.23,289.98,299.83,302.06,293.15,293.15,283.15,18131.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.69,2.22,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8756.69,0.0,289.52,2275.33,0.0,1202.47,0.52,1.0,0.0,3.0,1.0,0.0
17777100.0,296.84,297.15,293.15,0.0,0.0,291.1,0.86,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.1,0.88,0.32,0.3,297.05,297.15,293.15,0.0,0.0,291.1,0.86,0.3,0.21,297.08,297.15,293.15,0.0,0.0,291.1,0.86,0.3,0.29,296.52,297.15,293.15,0.0,0.0,291.1,0.86,0.3,1.35,291.1,291.15,301.07,296.86,299.18,297.03,291.1,1.0,0.53,1.0,0.55,0.0,1.0,2.91,1.55,1.36,0.89,0.62,0.62,0.0,107.33,107.18,40541.68,0.0,1936.35,1.0,284.23,289.99,299.86,302.09,293.15,293.15,283.15,18103.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.68,2.21,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8751.25,0.0,286.1,2275.33,0.0,1188.92,0.52,1.0,0.0,3.0,1.0,0.0
17777400.0,296.83,297.15,293.15,0.0,0.0,291.11,0.87,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.11,0.88,0.31,0.29,297.04,297.15,293.15,0.0,0.0,291.11,0.87,0.3,0.21,297.07,297.15,293.15,0.0,0.0,291.11,0.87,0.3,0.29,296.51,297.15,293.15,0.0,0.0,291.11,0.87,0.3,1.35,291.11,291.15,300.98,296.9,299.13,297.02,291.11,1.0,0.53,1.0,0.55,0.0,1.0,2.9,1.54,1.36,0.89,0.62,0.62,0.0,103.98,103.84,40449.7,0.0,1902.08,1.0,284.24,290.01,299.89,302.11,293.15,293.15,283.15,18084.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.67,2.2,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8749.08,0.0,283.38,2275.33,0.0,1177.85,0.52,1.0,0.0,3.0,1.0,0.0
17777700.0,296.82,297.15,293.15,0.0,0.0,291.12,0.88,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.12,0.88,0.3,0.29,297.03,297.15,293.15,0.0,0.0,291.12,0.88,0.3,0.21,297.06,297.15,293.15,0.0,0.0,291.12,0.88,0.3,0.29,296.5,297.15,293.15,0.0,0.0,291.12,0.88,0.3,1.35,291.12,291.15,300.9,296.93,299.08,297.01,291.12,1.0,0.52,1.0,0.55,0.0,1.0,2.89,1.54,1.35,0.88,0.62,0.62,0.0,100.7,100.57,40380.41,0.0,1868.47,1.0,284.24,290.02,299.93,302.14,293.15,293.15,283.15,18069.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.67,2.2,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8749.31,0.0,281.13,2275.33,0.0,1167.88,0.52,1.0,0.0,3.0,1.0,0.0
17778000.0,296.81,297.15,293.15,0.0,0.0,291.13,0.89,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.13,0.89,0.3,0.29,297.01,297.15,293.15,0.0,0.0,291.13,0.89,0.3,0.21,297.05,297.15,293.15,0.0,0.0,291.13,0.89,0.3,0.29,296.49,297.15,293.15,0.0,0.0,291.13,0.89,0.3,1.35,291.13,291.15,300.82,296.96,299.03,297.0,291.13,1.0,0.52,1.0,0.55,0.0,1.0,2.89,1.53,1.35,0.88,0.62,0.62,0.0,98.34,98.29,40406.04,0.0,1854.49,1.0,284.24,290.04,299.96,302.18,293.15,293.15,283.15,18025.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.67,2.19,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8758.33,0.0,279.8,2275.33,0.0,1160.64,0.52,1.0,0.0,3.0,1.0,0.0
17778300.0,296.79,297.15,293.15,0.0,0.0,291.14,0.89,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.14,0.89,0.3,0.29,297.0,297.15,293.15,0.0,0.0,291.14,0.89,0.3,0.21,297.03,297.15,293.15,0.0,0.0,291.14,0.89,0.3,0.29,296.48,297.15,293.15,0.0,0.0,291.14,0.89,0.3,1.35,291.14,291.15,300.73,297.0,298.98,296.99,291.14,1.0,0.52,1.0,0.55,0.0,1.0,2.89,1.53,1.35,0.88,0.62,0.62,0.0,97.04,97.01,40478.91,0.0,1847.3,1.0,284.24,290.05,300.0,302.22,293.15,293.15,283.15,18001.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.66,2.19,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8772.23,0.0,279.54,2275.33,0.0,1157.4,0.52,1.0,0.0,3.0,1.0,0.0
17778600.0,296.78,297.15,293.15,0.0,0.0,291.15,0.9,0.3,0.27,297.07,297.15,293.15,0.0,0.0,291.15,0.9,0.3,0.29,296.99,297.15,293.15,0.0,0.0,291.15,0.9,0.3,0.21,297.02,297.15,293.15,0.0,0.0,291.15,0.9,0.3,0.29,296.47,297.15,293.15,0.0,0.0,291.15,0.9,0.3,1.35,291.15,291.15,300.65,297.04,298.93,296.97,291.15,1.0,0.52,1.0,0.55,0.0,1.0,2.89,1.53,1.35,0.88,0.62,0.62,0.0,96.3,96.28,40577.29,0.0,1843.17,1.0,284.24,290.06,300.04,302.27,293.15,293.15,283.15,17985.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.67,2.19,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8788.67,0.0,279.83,2275.33,0.0,1155.58,0.52,1.0,0.0,3.0,1.0,0.0
17778900.0,296.76,297.15,293.15,0.0,0.0,291.15,0.9,0.3,0.27,297.05,297.15,293.15,0.0,0.0,291.15,0.9,0.3,0.29,296.97,297.15,293.15,0.0,0.0,291.15,0.9,0.3,0.21,297.01,297.15,293.15,0.0,0.0,291.15,0.9,0.3,0.29,296.46,297.15,293.15,0.0,0.0,291.15,0.9,0.3,1.35,291.15,291.15,300.57,297.08,298.88,296.96,291.15,1.0,0.52,1.0,0.55,0.0,1.0,2.89,1.53,1.35,0.88,0.62,0.62,0.0,95.87,95.86,40694.0,0.0,1840.82,1.0,284.25,290.07,300.08,302.31,293.15,293.15,283.15,17974.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.67,2.2,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8807.04,0.0,280.53,2275.33,0.0,1154.72,0.52,1.0,0.0,3.0,1.0,0.0
17779200.0,296.75,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.27,297.04,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.29,296.96,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.21,296.99,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.29,296.45,297.15,293.15,0.0,0.0,291.16,0.9,0.3,1.35,291.16,291.15,300.48,297.12,298.83,296.94,291.16,1.0,0.52,1.0,0.55,0.0,1.0,2.89,1.53,1.35,0.88,0.62,0.62,0.0,95.63,95.63,40822.96,0.0,1839.49,1.0,284.25,290.08,300.11,302.35,293.15,293.15,283.15,17966.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.67,2.2,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8826.71,0.0,281.51,2275.33,0.0,1154.53,0.52,1.0,0.0,3.0,1.0,0.0
17779500.0,296.74,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.27,297.02,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.29,296.95,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.21,296.98,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.29,296.43,297.15,293.15,0.0,0.0,291.16,0.9,0.3,1.35,291.16,291.15,300.4,297.15,298.78,296.93,291.16,1.0,0.52,1.0,0.55,0.0,1.0,2.89,1.53,1.35,0.88,0.62,0.62,0.0,95.5,95.5,40960.89,0.0,1838.75,1.0,284.25,290.09,300.15,302.4,293.15,293.15,283.15,17960.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.68,2.2,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8847.31,0.0,282.71,2275.33,0.0,1154.87,0.52,1.0,0.0,3.0,1.0,0.0
17779800.0,296.72,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.27,297.01,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.29,296.93,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.21,296.96,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.29,296.42,297.15,293.15,0.0,0.0,291.16,0.9,0.3,1.35,291.16,291.15,300.32,297.19,298.73,296.92,291.16,1.0,0.52,1.0,0.55,0.0,1.0,2.89,1.53,1.35,0.88,0.62,0.62,0.0,95.43,95.43,41103.68,0.0,1838.33,1.0,284.25,290.1,300.19,302.45,293.15,293.15,283.15,17955.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.68,2.21,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8868.42,0.0,284.05,2275.33,0.0,1155.55,0.52,1.0,0.0,3.0,1.0,0.0
17780100.0,296.7,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.27,296.99,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.29,296.92,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.21,296.95,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.29,296.41,297.15,293.15,0.0,0.0,291.16,0.9,0.3,1.35,291.16,291.15,300.23,297.23,298.68,296.9,291.16,1.0,0.52,1.0,0.55,0.0,1.0,2.89,1.53,1.35,0.88,0.62,0.62,0.0,95.39,95.39,41248.91,0.0,1838.09,1.0,284.25,290.11,300.23,302.49,293.15,293.15,283.15,17953.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.68,2.21,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8889.73,0.0,285.5,2275.33,0.0,1156.51,0.52,1.0,0.0,3.0,1.0,0.0
17780400.0,296.69,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.27,296.98,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,296.9,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.21,296.93,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,296.4,297.15,293.15,0.0,0.0,291.17,0.9,0.3,1.35,291.17,291.15,300.15,297.27,298.62,296.88,291.17,1.0,0.52,1.0,0.55,0.0,1.0,2.89,1.53,1.35,0.88,0.62,0.62,0.0,95.37,95.37,41395.11,0.0,1837.97,1.0,284.26,290.11,300.27,302.54,293.15,293.15,283.15,17951.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.69,2.22,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8911.07,0.0,287.01,2275.33,0.0,1157.67,0.52,1.0,0.0,3.0,1.0,0.0
17780700.0,297.32,303.15,285.15,0.0,0.0,294.87,0.4,0.3,0.0,297.49,303.15,285.15,0.0,0.0,294.96,0.4,0.3,0.0,297.45,303.15,285.15,0.0,0.0,294.94,0.4,0.3,0.0,297.43,303.15,285.15,0.0,0.0,294.94,0.4,0.3,0.0,296.95,303.15,285.15,0.0,0.0,294.73,0.4,0.3,0.0,294.96,303.15,300.07,297.3,298.17,298.03,289.77,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,200.94,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000.0,297.59,303.15,285.15,0.0,0.0,294.57,0.4,0.3,0.0,297.73,303.15,285.15,0.0,0.0,294.65,0.4,0.3,0.0,297.7,303.15,285.15,0.0,0.0,294.63,0.4,0.3,0.0,297.67,303.15,285.15,0.0,0.0,294.63,0.4,0.3,0.0,297.25,303.15,285.15,0.0,0.0,294.46,0.4,0.3,0.0,294.53,303.15,299.98,297.34,298.6,298.6,289.99,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,86.04,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300.0,297.73,303.15,285.15,0.0,0.0,294.23,0.4,0.3,0.0,297.86,303.15,285.15,0.0,0.0,294.29,0.4,0.3,0.0,297.83,303.15,285.15,0.0,0.0,294.27,0.4,0.3,0.0,297.8,303.15,285.15,0.0,0.0,294.28,0.4,0.3,0.0,297.42,303.15,285.15,0.0,0.0,294.13,0.4,0.3,0.0,294.06,303.15,299.9,297.39,298.91,298.97,290.23,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,82.16,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600.0,297.81,303.15,285.15,0.0,0.0,293.86,0.4,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.91,0.4,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.9,0.4,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.9,0.4,0.3,0.0,297.52,303.15,285.15,0.0,0.0,293.78,0.4,0.3,0.0,293.6,303.15,299.82,297.43,299.13,299.22,290.46,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,79.68,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900.0,297.86,303.15,285.15,0.0,0.0,293.51,0.4,0.3,0.0,297.98,303.15,285.15,0.0,0.0,293.55,0.4,0.3,0.0,297.96,303.15,285.15,0.0,0.0,293.54,0.4,0.3,0.0,297.93,303.15,285.15,0.0,0.0,293.54,0.4,0.3,0.0,297.58,303.15,285.15,0.0,0.0,293.44,0.4,0.3,0.0,293.17,303.15,299.73,297.47,299.28,299.38,290.66,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,77.68,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200.0,297.89,303.15,285.15,0.0,0.0,293.17,0.4,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.21,0.4,0.3,0.0,297.98,303.15,285.15,0.0,0.0,293.2,0.4,0.3,0.0,297.96,303.15,285.15,0.0,0.0,293.2,0.4,0.3,0.0,297.61,303.15,285.15,0.0,0.0,293.12,0.4,0.3,0.0,292.79,303.15,299.65,297.51,299.37,299.46,290.85,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,76.13,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500.0,297.9,303.15,285.15,0.0,0.0,292.87,0.4,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.9,0.4,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.9,0.4,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.9,0.4,0.3,0.0,297.63,303.15,285.15,0.0,0.0,292.83,0.4,0.3,0.0,292.47,303.15,299.57,297.55,299.43,299.5,291.03,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,74.94,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800.0,297.92,303.15,285.15,0.0,0.0,292.61,0.4,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.64,0.4,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.63,0.4,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.63,0.4,0.3,0.0,297.64,303.15,285.15,0.0,0.0,292.57,0.4,0.3,0.0,292.21,303.15,299.48,297.59,299.45,299.51,291.19,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,73.86,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100.0,297.93,303.15,285.15,0.0,0.0,292.39,0.4,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.41,0.4,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.4,0.4,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.4,0.4,0.3,0.0,297.65,303.15,285.15,0.0,0.0,292.36,0.4,0.3,0.0,292.0,303.15,299.4,297.62,299.44,299.49,291.34,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,72.58,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400.0,297.93,303.15,285.15,0.0,0.0,292.2,0.4,0.3,0.0,298.05,303.15,285.15,0.0,0.0,292.22,0.4,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.22,0.4,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.22,0.4,0.3,0.0,297.65,303.15,285.15,0.0,0.0,292.18,0.4,0.3,0.0,291.84,303.15,299.32,297.66,299.42,299.45,291.49,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,70.83,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700.0,297.94,303.15,285.15,0.0,0.0,292.06,0.4,0.3,0.0,298.05,303.15,285.15,0.0,0.0,292.07,0.4,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.07,0.4,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.07,0.4,0.3,0.0,297.66,303.15,285.15,0.0,0.0,292.04,0.4,0.3,0.0,291.72,303.15,299.23,297.69,299.39,299.4,291.62,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,68.68,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000.0,297.94,303.15,285.15,0.0,0.0,291.95,0.4,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.96,0.4,0.3,0.0,298.03,303.15,285.15,0.0,0.0,291.96,0.4,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.96,0.4,0.3,0.0,297.66,303.15,285.15,0.0,0.0,291.93,0.4,0.3,0.0,291.65,303.15,299.15,297.71,299.34,299.34,291.75,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,66.89,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300.0,297.94,303.15,285.15,0.0,0.0,291.87,0.4,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.88,0.4,0.3,0.0,298.03,303.15,285.15,0.0,0.0,291.88,0.4,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.88,0.4,0.3,0.0,297.67,303.15,285.15,0.0,0.0,291.86,0.4,0.3,0.0,291.61,303.15,299.04,297.7,299.28,299.27,291.88,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,67.46,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600.0,297.95,303.15,285.15,0.0,0.0,291.81,0.37,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.82,0.37,0.3,0.0,298.03,303.15,285.15,0.0,0.0,291.82,0.37,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.82,0.37,0.3,0.0,297.67,303.15,285.15,0.0,0.0,291.8,0.37,0.3,0.0,291.6,303.15,298.89,297.64,299.2,299.17,292.0,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,75.3,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900.0,297.95,303.15,285.15,0.0,0.0,291.78,0.36,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.79,0.36,0.3,0.0,298.03,303.15,285.15,0.0,0.0,291.79,0.36,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.79,0.36,0.3,0.0,297.67,303.15,285.15,0.0,0.0,291.77,0.36,0.3,0.0,291.63,303.15,298.7,297.55,299.07,299.02,292.13,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,84.25,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200.0,297.95,303.15,285.15,0.0,0.0,291.79,0.4,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.79,0.4,0.3,0.0,298.03,303.15,285.15,0.0,0.0,291.79,0.4,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.79,0.4,0.3,0.0,297.68,303.15,285.15,0.0,0.0,291.78,0.4,0.3,0.0,291.67,303.15,298.48,297.41,298.94,298.88,292.24,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,64.18,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500.0,297.95,303.15,285.15,0.0,0.0,291.8,0.47,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.8,0.47,0.3,0.0,298.03,303.15,285.15,0.0,0.0,291.8,0.47,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.8,0.47,0.3,0.0,297.68,303.15,285.15,0.0,0.0,291.79,0.47,0.3,0.0,291.71,303.15,298.26,297.26,298.83,298.77,292.35,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,39.89,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800.0,297.95,303.15,285.15,0.0,0.0,291.81,0.49,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.81,0.49,0.3,0.0,298.03,303.15,285.15,0.0,0.0,291.81,0.49,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.81,0.49,0.3,0.0,297.68,303.15,285.15,0.0,0.0,291.8,0.49,0.3,0.0,291.74,303.15,298.02,297.09,298.75,298.67,292.45,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,30.06,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100.0,297.95,303.15,285.15,0.0,0.0,291.82,0.5,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.83,0.5,0.3,0.0,298.03,303.15,285.15,0.0,0.0,291.83,0.5,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.83,0.5,0.3,0.0,297.68,303.15,285.15,0.0,0.0,291.82,0.5,0.3,0.0,291.76,303.15,297.8,296.93,298.66,298.57,292.55,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,26.05,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400.0,297.95,303.15,285.15,0.0,0.0,291.83,0.64,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.84,0.64,0.3,0.0,298.03,303.15,285.15,0.0,0.0,291.84,0.64,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.84,0.64,0.3,0.0,297.68,303.15,285.15,0.0,0.0,291.83,0.64,0.3,0.0,291.78,303.15,297.59,296.77,298.59,298.49,292.64,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,16.45,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700.0,297.95,303.15,285.15,0.0,0.0,291.84,0.89,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.85,0.89,0.3,0.0,298.03,303.15,285.15,0.0,0.0,291.85,0.89,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.85,0.89,0.3,0.0,297.69,303.15,285.15,0.0,0.0,291.84,0.89,0.3,0.0,291.79,303.15,297.42,296.62,298.56,298.46,292.72,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,9.93,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000.0,297.95,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,297.69,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.8,303.15,297.27,296.51,298.55,298.45,292.79,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,66.91,7.28,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787300.0,297.95,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,297.69,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.8,303.15,297.18,296.43,298.54,298.45,292.85,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,84.73,5.61,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600.0,297.95,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,297.69,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.8,303.15,297.15,296.41,298.54,298.45,292.9,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,102.55,4.55,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900.0,297.95,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,297.69,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.8,303.15,297.15,296.41,298.54,298.45,292.94,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,120.37,3.89,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200.0,297.95,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,297.69,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.8,303.15,297.15,296.41,298.54,298.45,292.98,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.19,3.34,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500.0,297.95,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,297.69,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.8,303.15,297.15,296.41,298.54,298.45,293.02,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,156.01,2.88,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800.0,297.95,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,297.69,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.8,303.15,297.15,296.41,298.54,298.45,293.04,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.83,2.49,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100.0,297.95,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,297.69,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.8,303.15,297.15,296.41,298.54,298.45,293.07,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,191.65,2.15,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400.0,297.95,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,297.69,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.8,303.15,297.15,296.41,298.54,298.45,293.09,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,209.47,1.86,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789700.0,297.95,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,297.69,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.8,303.15,297.15,296.41,298.54,298.45,293.11,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,227.29,1.61,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000.0,297.95,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,297.69,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.8,303.15,297.15,296.41,298.54,298.45,293.12,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,245.11,1.39,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300.0,297.95,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,297.69,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.8,303.15,297.15,296.41,298.54,298.45,293.14,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,262.93,1.21,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600.0,297.94,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,297.69,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.8,303.15,297.15,296.41,298.54,298.45,293.15,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,280.75,1.05,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900.0,297.94,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,297.7,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.8,303.15,297.15,296.41,298.54,298.45,293.16,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,298.57,0.91,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200.0,297.94,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,297.7,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.81,303.15,297.15,296.41,298.54,298.45,293.17,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,316.39,0.84,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500.0,297.94,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,297.7,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.81,303.15,297.15,296.41,298.54,298.45,293.18,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,334.21,0.84,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800.0,297.94,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,297.7,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,291.81,303.15,297.15,296.41,298.54,298.44,293.18,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,351.81,1.36,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100.0,297.94,303.15,285.15,0.0,0.0,291.86,0.89,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.87,0.89,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.86,0.89,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.86,0.89,0.3,0.0,297.7,303.15,285.15,0.0,0.0,291.86,0.89,0.3,0.0,291.82,303.15,297.15,296.41,298.52,298.43,293.19,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,361.09,2.23,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400.0,297.94,303.15,285.15,0.0,0.0,291.87,0.68,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.88,0.68,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.88,0.68,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.88,0.68,0.3,0.0,297.7,303.15,285.15,0.0,0.0,291.87,0.68,0.3,0.0,291.83,303.15,297.15,296.41,298.49,298.39,293.2,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,332.64,4.36,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700.0,297.94,303.15,285.15,0.0,0.0,291.88,0.52,0.3,0.0,298.03,303.15,285.15,0.0,0.0,291.89,0.52,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.89,0.52,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.89,0.52,0.3,0.0,297.7,303.15,285.15,0.0,0.0,291.88,0.52,0.3,0.0,291.85,303.15,297.15,296.41,298.4,298.29,293.2,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,270.25,10.13,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000.0,297.93,303.15,285.15,0.0,0.0,291.91,0.47,0.3,0.0,298.03,303.15,285.15,0.0,0.0,291.92,0.47,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.92,0.47,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.92,0.47,0.3,0.0,297.7,303.15,285.15,0.0,0.0,291.91,0.47,0.3,0.0,291.89,303.15,297.15,296.41,298.26,298.13,293.21,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,194.46,17.59,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300.0,297.93,303.15,285.15,0.0,0.0,291.96,0.46,0.3,0.0,298.03,303.15,285.15,0.0,0.0,291.96,0.46,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.96,0.46,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.96,0.46,0.3,0.0,297.69,303.15,285.15,0.0,0.0,291.95,0.46,0.3,0.0,291.96,303.15,297.15,296.41,298.1,297.96,293.21,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,115.98,20.25,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600.0,297.93,303.15,285.15,0.0,0.0,292.01,0.45,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.01,0.45,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.01,0.45,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.01,0.45,0.3,0.0,297.69,303.15,285.15,0.0,0.0,292.0,0.45,0.3,0.0,292.03,303.15,297.15,296.41,297.96,297.81,293.22,0.0,0.0,0.0,0.55,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,22.14,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900.0,297.93,303.15,285.15,0.0,0.0,292.08,0.4,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.09,0.4,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.09,0.4,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.09,0.4,0.3,0.0,297.69,303.15,285.15,0.0,0.0,292.08,0.4,0.3,0.0,292.13,303.15,297.15,296.41,297.81,297.65,293.24,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,30.71,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200.0,297.93,303.15,285.15,0.0,0.0,292.21,0.36,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.21,0.36,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.21,0.36,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.21,0.36,0.3,0.0,297.69,303.15,285.15,0.0,0.0,292.2,0.36,0.3,0.0,292.29,303.15,297.15,296.41,297.63,297.49,293.26,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,42.18,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500.0,297.93,303.15,285.15,0.0,0.0,292.37,0.36,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.37,0.36,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.37,0.36,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.37,0.36,0.3,0.0,297.69,303.15,285.15,0.0,0.0,292.37,0.36,0.3,0.0,292.48,303.15,297.15,296.41,297.47,297.35,293.28,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,53.44,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800.0,297.93,303.15,285.15,0.0,0.0,292.56,0.38,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.56,0.38,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.56,0.38,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.56,0.38,0.3,0.0,297.69,303.15,285.15,0.0,0.0,292.56,0.38,0.3,0.01,292.68,303.15,297.15,296.41,297.34,297.26,293.32,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,62.2,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100.0,297.92,303.15,285.15,0.0,0.0,292.73,0.38,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.73,0.38,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.73,0.38,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.73,0.38,0.3,0.0,297.69,303.15,285.15,0.0,0.0,292.73,0.38,0.3,0.01,292.85,303.15,297.13,296.39,297.26,297.2,293.36,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,62.92,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400.0,297.92,303.15,285.15,0.0,0.0,292.87,0.38,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.87,0.38,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.87,0.38,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.87,0.38,0.3,0.0,297.69,303.15,285.15,0.0,0.0,292.87,0.38,0.3,0.01,293.0,303.15,297.08,296.33,297.2,297.15,293.42,0.0,0.0,0.0,0.55,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,61.64,0.0,0.0,0.0,284.26,290.11,300.38,301.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
